time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521204620599746,-1426.3759765625,304.1630249023437,0.581157922744751,0.097448781132698,0.0907175540924072,293.35302734375,297.1499938964844,293.1499938964844,0.0146005218848586,-779.4973754882812,304.09820556640625,0.4416009187698364,0.050000000745058,0.049872875213623,293.2191772460937,297.1499938964844,293.1499938964844,0.2259313017129898,-3415.16943359375,304.1573181152344,0.8478710651397705,0.3082650303840637,0.2173003107309341,293.2657775878906,297.1499938964844,293.1499938964844,0.3054461479187011,-5869.28271484375,304.1566772460937,0.920232594013214,0.3921914398670196,0.3734675049781799,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108447521924,-3636.087158203125,303.8780822753906,0.4415505230426788,0.050000000745058,0.2365256547927856,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.3121337890625,293.2916564941406,291.17010498046875,1.0,0.286782830953598,0.9575568437576294,0.9575568437576294,1.0,1.0,-1.1615773439407349,0.5032469034194946,0.6583303809165955,0.2214134931564331,0.0,0.0,0.3460274338722229,71.6070785522461,67.0,1.8528860807418823,-8028.09130859375,230.4461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.1759640425443649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557829618453979,0.2557874917984009,-4.538864232017659e-06,0.0,0.0001785811327863,0.0,0.0,11.131360054016112,0.0,0.0,0.0,0.2985848188400268,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521204620599746,-1426.3759765625,304.1630249023437,0.581157922744751,0.097448781132698,0.0907175540924072,293.35302734375,297.1499938964844,293.1499938964844,0.0146005218848586,-779.4973754882812,304.09820556640625,0.4416009187698364,0.050000000745058,0.049872875213623,293.2191772460937,297.1499938964844,293.1499938964844,0.2259313017129898,-3415.16943359375,304.1573181152344,0.8478710651397705,0.3082650303840637,0.2173003107309341,293.2657775878906,297.1499938964844,293.1499938964844,0.3054461479187011,-5869.28271484375,304.1566772460937,0.920232594013214,0.3921914398670196,0.3734675049781799,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108447521924,-3636.087158203125,303.8780822753906,0.4415505230426788,0.050000000745058,0.2365256547927856,291.1705627441406,291.1499938964844,272.5633239746094,270.9618225097656,284.3121337890625,293.2916564941406,291.17010498046875,1.0,0.286782830953598,0.9575568437576294,0.9575568437576294,1.0,1.0,-1.1615773439407349,0.5032469034194946,0.6583303809165955,0.2214134931564331,0.0,0.0,0.3460274338722229,71.6070785522461,67.0,1.8528860807418823,-8028.09130859375,230.4461975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948486328125,306.0932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8984375,18000.0,0.0,0.0,0.1759640425443649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557829618453979,0.2557874917984009,-4.538864232017659e-06,0.0,0.0001785811327863,0.0,0.0,11.131360054016112,0.0,0.0,0.0,0.2985848188400268,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494866855442523,-1382.7021484375,304.1630859375,0.5749726295471191,0.0943999141454696,0.0879204347729682,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167935311794,-773.318359375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244331985712051,-3397.20751953125,304.1573791503906,0.8476243615150452,0.3065956532955169,0.216109424829483,293.2647705078125,297.1499938964844,293.1499938964844,0.3029076755046844,-5830.04931640625,304.1586608886719,0.9193480014801024,0.38946133852005,0.3708342313766479,293.215576171875,297.1499938964844,293.1499938964844,0.0139275444671511,-3627.045166015625,303.84930419921875,0.4425455033779144,0.050000000745058,0.2364203482866287,291.1675720214844,291.1499938964844,272.6000061035156,270.9782409667969,284.332763671875,293.2943420410156,291.1676330566406,1.0,0.2846846580505371,0.9575107097625732,0.9575107097625732,1.0,1.0,-1.1534647941589355,0.4995545148849487,0.6539102792739868,0.2194755971431732,0.0,0.0,0.3439474999904632,70.93492889404297,55.0,-0.4925166964530945,-7949.59375,226.2879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,306.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.17501962184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536521255970001,0.253656655550003,-4.531987087830203e-06,0.0,0.0001776226708898,0.0,0.0,11.012815475463867,0.0,0.0,0.0,0.2980892956256866,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494866855442523,-1382.7021484375,304.1630859375,0.5749726295471191,0.0943999141454696,0.0879204347729682,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167935311794,-773.318359375,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244331985712051,-3397.20751953125,304.1573791503906,0.8476243615150452,0.3065956532955169,0.216109424829483,293.2647705078125,297.1499938964844,293.1499938964844,0.3029076755046844,-5830.04931640625,304.1586608886719,0.9193480014801024,0.38946133852005,0.3708342313766479,293.215576171875,297.1499938964844,293.1499938964844,0.0139275444671511,-3627.045166015625,303.84930419921875,0.4425455033779144,0.050000000745058,0.2364203482866287,291.1675720214844,291.1499938964844,272.6000061035156,270.9782409667969,284.332763671875,293.2943420410156,291.1676330566406,1.0,0.2846846580505371,0.9575107097625732,0.9575107097625732,1.0,1.0,-1.1534647941589355,0.4995545148849487,0.6539102792739868,0.2194755971431732,0.0,0.0,0.3439474999904632,70.93492889404297,55.0,-0.4925166964530945,-7949.59375,226.2879180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5256652832031,306.03436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5625,18000.0,0.0,0.0,0.17501962184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536521255970001,0.253656655550003,-4.531987087830203e-06,0.0,0.0001776226708898,0.0,0.0,11.012815475463867,0.0,0.0,0.0,0.2980892956256866,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468317978084087,-1338.986572265625,304.16314697265625,0.5751739740371704,0.0915280580520629,0.0851544290781021,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509662985801,-764.4507446289062,303.900390625,0.4498981535434723,0.050000000745058,0.0496868267655372,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903753519058,-3377.374267578125,304.1576538085937,0.8550854325294495,0.3050100207328796,0.2148786932229995,293.2631530761719,297.1499938964844,293.1499938964844,0.3002287745475769,-5788.712890625,304.16021728515625,0.9286011457443236,0.3868810534477234,0.3682218492031097,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756494805216,-3607.174072265625,303.82086181640625,0.4498981535434723,0.050000000745058,0.2356929033994674,291.1696472167969,291.1499938964844,272.6366577148437,270.99468994140625,284.35467529296875,293.2987060546875,291.1698913574219,1.0,0.278761476278305,0.9574289321899414,0.9574289321899414,1.0,1.0,-1.1444751024246216,0.4954653680324554,0.6490097045898438,0.2173328548669815,0.0,0.0,0.3412020206451416,66.93093872070312,43.0,2.2197909355163574,-7867.97802734375,215.3856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,305.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.174161672592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511929273605346,0.2511974573135376,-4.525675649347249e-06,0.0,0.0001767519570421,0.0,0.0,10.880345344543455,0.0,0.0,0.0,0.297547310590744,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468317978084087,-1338.986572265625,304.16314697265625,0.5751739740371704,0.0915280580520629,0.0851544290781021,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509662985801,-764.4507446289062,303.900390625,0.4498981535434723,0.050000000745058,0.0496868267655372,293.2179870605469,297.1499938964844,293.1499938964844,0.2227903753519058,-3377.374267578125,304.1576538085937,0.8550854325294495,0.3050100207328796,0.2148786932229995,293.2631530761719,297.1499938964844,293.1499938964844,0.3002287745475769,-5788.712890625,304.16021728515625,0.9286011457443236,0.3868810534477234,0.3682218492031097,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756494805216,-3607.174072265625,303.82086181640625,0.4498981535434723,0.050000000745058,0.2356929033994674,291.1696472167969,291.1499938964844,272.6366577148437,270.99468994140625,284.35467529296875,293.2987060546875,291.1698913574219,1.0,0.278761476278305,0.9574289321899414,0.9574289321899414,1.0,1.0,-1.1444751024246216,0.4954653680324554,0.6490097045898438,0.2173328548669815,0.0,0.0,0.3412020206451416,66.93093872070312,43.0,2.2197909355163574,-7867.97802734375,215.3856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,305.9862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.174161672592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511929273605346,0.2511974573135376,-4.525675649347249e-06,0.0,0.0001767519570421,0.0,0.0,10.880345344543455,0.0,0.0,0.0,0.297547310590744,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442216470837593,-1296.2969970703125,304.1631164550781,0.580619215965271,0.0888212546706199,0.0824591964483261,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394698008894,-753.8468017578125,303.7886047363281,0.4632219672203064,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211176455020904,-3357.146728515625,304.15789794921875,0.8693180084228516,0.3034974336624145,0.2136382013559341,293.2611389160156,297.1499938964844,293.1499938964844,0.2975357472896576,-5747.25927734375,304.1612854003906,0.9461212158203124,0.3844183087348938,0.365641176700592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853076353669,-3581.05224609375,303.7927551269531,0.4632219672203064,0.050000000745058,0.2345630824565887,291.1726989746094,291.1499938964844,272.67333984375,271.0112609863281,284.3775329589844,293.30426025390625,291.17303466796875,1.0,0.2700285613536834,0.9573471546173096,0.9573471546173096,1.0,1.0,-1.1350115537643433,0.4911613762378692,0.6438501477241516,0.215092584490776,0.0,0.0,0.3379831612110138,60.77401351928711,31.0,4.025370597839356,-7782.876953125,200.3253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,305.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.642578125,18000.0,0.0,0.0,0.1732936799526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482709288597107,0.2482754439115524,-4.518234163697343e-06,0.0,0.0001758710423018,0.0,0.0,10.723873138427734,0.0,0.0,0.0,0.2969106137752533,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442216470837593,-1296.2969970703125,304.1631164550781,0.580619215965271,0.0888212546706199,0.0824591964483261,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394698008894,-753.8468017578125,303.7886047363281,0.4632219672203064,0.050000000745058,0.0494486466050148,293.2169494628906,297.1499938964844,293.1499938964844,0.2211176455020904,-3357.146728515625,304.15789794921875,0.8693180084228516,0.3034974336624145,0.2136382013559341,293.2611389160156,297.1499938964844,293.1499938964844,0.2975357472896576,-5747.25927734375,304.1612854003906,0.9461212158203124,0.3844183087348938,0.365641176700592,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853076353669,-3581.05224609375,303.7927551269531,0.4632219672203064,0.050000000745058,0.2345630824565887,291.1726989746094,291.1499938964844,272.67333984375,271.0112609863281,284.3775329589844,293.30426025390625,291.17303466796875,1.0,0.2700285613536834,0.9573471546173096,0.9573471546173096,1.0,1.0,-1.1350115537643433,0.4911613762378692,0.6438501477241516,0.215092584490776,0.0,0.0,0.3379831612110138,60.77401351928711,31.0,4.025370597839356,-7782.876953125,200.3253631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,305.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.642578125,18000.0,0.0,0.0,0.1732936799526214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482709288597107,0.2482754439115524,-4.518234163697343e-06,0.0,0.0001758710423018,0.0,0.0,10.723873138427734,0.0,0.0,0.0,0.2969106137752533,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429407022893428,-1275.4215087890625,304.1630554199219,0.5852682590484619,0.087525188922882,0.0811433121562004,293.3893737792969,297.1499938964844,293.1499938964844,0.0133242737501859,-748.080322265625,303.73046875,0.4713342487812042,0.050000000745058,0.049307145178318,293.21636962890625,297.1499938964844,293.1499938964844,0.2202758193016052,-3346.954833984375,304.1579895019531,0.8791747689247131,0.3027648329734802,0.2130187302827835,293.26007080078125,297.1499938964844,293.1499938964844,0.2961899936199188,-5726.56298828125,304.16168212890625,0.9575143456459044,0.3832252323627472,0.3643660247325897,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807312861084,-3566.34423828125,303.77886962890625,0.4713342487812042,0.050000000745058,0.233891874551773,291.174560546875,291.1499938964844,272.6916809082031,271.01959228515625,284.38922119140625,293.30743408203125,291.1749267578125,1.0,0.2648219764232635,0.9573062658309937,0.9573062658309937,1.0,1.0,-1.1301825046539309,0.488965094089508,0.6412174105644226,0.2139564603567123,0.0,0.0,0.3361583054065704,57.12737274169922,31.0,4.663473129272461,-7739.17333984375,191.75938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4275817871094,305.9288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.841796875,18000.0,0.0,0.0,0.1728305667638778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466320395469665,0.2466365545988083,-4.514096872298978e-06,0.0,0.0001754010445438,0.0,0.0,10.636566162109377,0.0,0.0,0.0,0.2965554296970367,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416767075657844,-1254.8515625,304.1629638671875,0.5912366509437561,0.0862555652856826,0.0798467174172401,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056206300854,-742.082763671875,303.6709289550781,0.47931969165802,0.050000000745058,0.0491548329591751,293.2157592773437,297.1499938964844,293.1499938964844,0.2194360047578811,-3336.782958984375,304.1580505371094,0.8910738229751587,0.3020448982715606,0.2124010175466537,293.2589111328125,297.1499938964844,293.1499938964844,0.2948522567749023,-5706.00146484375,304.1619873046875,0.9702146649360656,0.3820541799068451,0.3631020486354828,293.220947265625,297.1499938964844,293.1499938964844,0.0133722759783267,-3550.8974609375,303.7650451660156,0.47931969165802,0.050000000745058,0.2331693768501281,291.17645263671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4010925292969,293.3108825683594,291.1768493652344,1.0,0.2591444551944732,0.9572767615318298,0.9572767615318298,1.0,1.0,-1.1253175735473633,0.4867525398731231,0.6385650634765625,0.2128175050020218,0.0,0.0,0.3342024981975555,53.206844329833984,25.0,4.96775484085083,-7694.68408203125,182.7269744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42218017578125,305.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.013671875,18000.0,0.0,0.0,0.1723356693983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448726147413253,0.2448771297931671,-4.509659902396379e-06,0.0,0.0001748987997416,0.0,0.0,10.543148040771484,0.0,0.0,0.0,0.2961757481098175,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391940511763095,-1214.4683837890625,304.16278076171875,0.6030759215354919,0.0836921259760856,0.0772971883416175,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859359443187,-730.3546142578125,303.5463562011719,0.4935771822929382,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178183048963546,-3317.19970703125,304.1580810546875,0.9166643023490906,0.300618052482605,0.2112062871456146,293.25665283203125,297.1499938964844,293.1499938964844,0.2922655940055847,-5666.298828125,304.16229248046875,0.992668628692627,0.3797539174556732,0.360655814409256,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745878607034,-3522.654052734375,303.73736572265625,0.4935771822929382,0.050000000745058,0.2318844497203827,291.1797180175781,291.1499938964844,272.7466735839844,271.044921875,284.4254150390625,293.3187866210937,291.17999267578125,1.0,0.2488219141960144,0.9572177529335022,0.9572177529335022,1.0,1.0,-1.116019606590271,0.4825186133384704,0.6335009336471558,0.2106675207614898,0.0,0.0,0.3300073444843292,46.22721481323242,25.0,4.334476470947266,-7605.7099609375,166.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245300292969,305.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.744140625,18000.0,0.0,0.0,0.1712239384651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410822957754135,0.241086795926094,-4.50003153673606e-06,0.0,0.0001737705315463,0.0,0.0,10.342782020568848,0.0,0.0,0.0,0.2953613400459289,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391940511763095,-1214.4683837890625,304.16278076171875,0.6030759215354919,0.0836921259760856,0.0772971883416175,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859359443187,-730.3546142578125,303.5463562011719,0.4935771822929382,0.050000000745058,0.048883955925703,293.2145690917969,297.1499938964844,293.1499938964844,0.2178183048963546,-3317.19970703125,304.1580810546875,0.9166643023490906,0.300618052482605,0.2112062871456146,293.25665283203125,297.1499938964844,293.1499938964844,0.2922655940055847,-5666.298828125,304.16229248046875,0.992668628692627,0.3797539174556732,0.360655814409256,293.2221374511719,297.1499938964844,293.1499938964844,0.0131745878607034,-3522.654052734375,303.73736572265625,0.4935771822929382,0.050000000745058,0.2318844497203827,291.1797180175781,291.1499938964844,272.7466735839844,271.044921875,284.4254150390625,293.3187866210937,291.17999267578125,1.0,0.2488219141960144,0.9572177529335022,0.9572177529335022,1.0,1.0,-1.116019606590271,0.4825186133384704,0.6335009336471558,0.2106675207614898,0.0,0.0,0.3300073444843292,46.22721481323242,25.0,4.334476470947266,-7605.7099609375,166.64471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245300292969,305.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.744140625,18000.0,0.0,0.0,0.1712239384651184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410822957754135,0.241086795926094,-4.50003153673606e-06,0.0,0.0001737705315463,0.0,0.0,10.342782020568848,0.0,0.0,0.0,0.2953613400459289,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.036772932857275,-1174.9049072265625,304.1625671386719,0.6091705560684204,0.0811194255948066,0.0748226791620254,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099330812692,-719.633056640625,303.41485595703125,0.503756046295166,0.050000000745058,0.0487182661890983,293.2135009765625,297.1499938964844,293.1499938964844,0.2162293344736099,-3297.883056640625,304.1580505371094,0.936475157737732,0.2991983890533447,0.2100953459739685,293.2496032714844,297.1499938964844,293.1499938964844,0.2818191051483154,-5500.12841796875,304.176513671875,0.9990000128746032,0.3784510493278503,0.349865049123764,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227096378803,-3500.88720703125,303.7095642089844,0.503756046295166,0.050000000745058,0.231098473072052,291.18621826171875,291.1499938964844,272.7833251953125,271.06219482421875,284.45416259765625,293.3282165527344,291.1884765625,1.0,0.2407570630311966,0.9571587443351746,0.9571587443351746,1.0,1.0,-1.0976756811141968,0.4741781949996948,0.623497486114502,0.2064463943243026,0.0,0.0,0.3249112963676452,41.79665756225586,25.0,15.838994979858398,-7490.8740234375,153.0946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,305.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.169902816414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368936836719513,0.2368981689214706,-4.489760158321587e-06,0.0,0.0001724297617329,0.0,0.0,10.123802185058594,0.0,0.0,0.0,0.2944677174091339,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.036772932857275,-1174.9049072265625,304.1625671386719,0.6091705560684204,0.0811194255948066,0.0748226791620254,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099330812692,-719.633056640625,303.41485595703125,0.503756046295166,0.050000000745058,0.0487182661890983,293.2135009765625,297.1499938964844,293.1499938964844,0.2162293344736099,-3297.883056640625,304.1580505371094,0.936475157737732,0.2991983890533447,0.2100953459739685,293.2496032714844,297.1499938964844,293.1499938964844,0.2818191051483154,-5500.12841796875,304.176513671875,0.9990000128746032,0.3784510493278503,0.349865049123764,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227096378803,-3500.88720703125,303.7095642089844,0.503756046295166,0.050000000745058,0.231098473072052,291.18621826171875,291.1499938964844,272.7833251953125,271.06219482421875,284.45416259765625,293.3282165527344,291.1884765625,1.0,0.2407570630311966,0.9571587443351746,0.9571587443351746,1.0,1.0,-1.0976756811141968,0.4741781949996948,0.623497486114502,0.2064463943243026,0.0,0.0,0.3249112963676452,41.79665756225586,25.0,15.838994979858398,-7490.8740234375,153.0946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4436340332031,305.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.169902816414833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368936836719513,0.2368981689214706,-4.489760158321587e-06,0.0,0.0001724297617329,0.0,0.0,10.123802185058594,0.0,0.0,0.0,0.2944677174091339,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343806929886341,-1135.2625732421875,304.162353515625,0.6113949418067932,0.0785781294107437,0.0724307596683502,293.4403686523437,297.1499938964844,293.1499938964844,0.011945454403758,-708.6165161132812,303.2785339355469,0.5114040970802307,0.050000000745058,0.048612467944622,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778055906295,-3275.05810546875,304.1584167480469,0.9499019384384156,0.2977456450462341,0.2090144604444503,293.2244567871094,297.1499938964844,293.1499938964844,0.2670750319957733,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809961676597595,0.3352087140083313,293.2243957519531,297.1499938964844,293.1499938964844,0.0128797898069024,-3478.981689453125,303.6819152832031,0.5114040970802307,0.050000000745058,0.2305966168642044,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.48785400390625,293.3416748046875,291.211669921875,1.0,0.2340364307165146,0.95716392993927,0.95716392993927,1.0,1.0,-1.07513689994812,0.4639069437980652,0.6112299561500549,0.201420247554779,0.0,0.0,0.3152552247047424,38.83634567260742,25.0,24.43491744995117,-7317.77392578125,141.5555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,305.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.1681538373231887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293431013822555,0.2293475717306137,-4.474383786146063e-06,0.0,0.000170654777321,0.0,0.0,9.739831924438477,0.0,0.0,0.0,0.2929369211196899,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343806929886341,-1135.2625732421875,304.162353515625,0.6113949418067932,0.0785781294107437,0.0724307596683502,293.4403686523437,297.1499938964844,293.1499938964844,0.011945454403758,-708.6165161132812,303.2785339355469,0.5114040970802307,0.050000000745058,0.048612467944622,293.2127380371094,297.1499938964844,293.1499938964844,0.2143778055906295,-3275.05810546875,304.1584167480469,0.9499019384384156,0.2977456450462341,0.2090144604444503,293.2244567871094,297.1499938964844,293.1499938964844,0.2670750319957733,-5266.07958984375,304.1919250488281,0.9990000128746032,0.3809961676597595,0.3352087140083313,293.2243957519531,297.1499938964844,293.1499938964844,0.0128797898069024,-3478.981689453125,303.6819152832031,0.5114040970802307,0.050000000745058,0.2305966168642044,291.2099609375,291.1499938964844,272.82000732421875,271.0798034667969,284.48785400390625,293.3416748046875,291.211669921875,1.0,0.2340364307165146,0.95716392993927,0.95716392993927,1.0,1.0,-1.07513689994812,0.4639069437980652,0.6112299561500549,0.201420247554779,0.0,0.0,0.3152552247047424,38.83634567260742,25.0,24.43491744995117,-7317.77392578125,141.5555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,305.8733215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.447265625,18000.0,0.0,0.0,0.1681538373231887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293431013822555,0.2293475717306137,-4.474383786146063e-06,0.0,0.000170654777321,0.0,0.0,9.739831924438477,0.0,0.0,0.0,0.2929369211196899,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321599468588829,-1098.106201171875,304.16192626953125,0.6122773289680481,0.0761079117655754,0.0701125785708427,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090746596455,-698.459228515625,303.1364440917969,0.5183082818984985,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127937078475952,-3255.734130859375,304.15826416015625,0.960683524608612,0.296277791261673,0.2079326212406158,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210952758789,-5075.134765625,304.1978454589844,0.9990000128746032,0.3857797980308532,0.3231408298015594,293.225341796875,297.1499938964844,293.1499938964844,0.0127659505233168,-3462.6220703125,303.6539001464844,0.5183082818984985,0.050000000745058,0.2301995307207107,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.52886962890625,293.3674621582031,291.2204895019531,1.0,0.2284571975469589,0.9571690559387208,0.9571690559387208,1.0,1.0,-1.0559931993484497,0.4551156163215637,0.6008775234222412,0.1974070370197296,0.0,0.0,0.3052013218402862,36.48711395263672,43.0,14.809115409851074,-7140.59033203125,132.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,305.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.1657627820968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206873893737793,0.2206918448209762,-4.453647306945641e-06,0.0,0.0001682281435932,0.0,0.0,9.299531936645508,0.0,0.0,0.0,0.2911683022975921,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321599468588829,-1098.106201171875,304.16192626953125,0.6122773289680481,0.0761079117655754,0.0701125785708427,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090746596455,-698.459228515625,303.1364440917969,0.5183082818984985,0.050000000745058,0.0485287569463253,293.212158203125,297.1499938964844,293.1499938964844,0.2127937078475952,-3255.734130859375,304.15826416015625,0.960683524608612,0.296277791261673,0.2079326212406158,293.1915283203125,297.1499938964844,293.1499938964844,0.2550210952758789,-5075.134765625,304.1978454589844,0.9990000128746032,0.3857797980308532,0.3231408298015594,293.225341796875,297.1499938964844,293.1499938964844,0.0127659505233168,-3462.6220703125,303.6539001464844,0.5183082818984985,0.050000000745058,0.2301995307207107,291.21978759765625,291.1499938964844,272.8566589355469,271.0978088378906,284.52886962890625,293.3674621582031,291.2204895019531,1.0,0.2284571975469589,0.9571690559387208,0.9571690559387208,1.0,1.0,-1.0559931993484497,0.4551156163215637,0.6008775234222412,0.1974070370197296,0.0,0.0,0.3052013218402862,36.48711395263672,43.0,14.809115409851074,-7140.59033203125,132.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,305.8531799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.1657627820968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206873893737793,0.2206918448209762,-4.453647306945641e-06,0.0,0.0001682281435932,0.0,0.0,9.299531936645508,0.0,0.0,0.0,0.2911683022975921,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.031143233180046,-1080.9071044921875,304.16162109375,0.6085089445114136,0.0748905837535858,0.0690204575657844,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626698195934,-694.135498046875,303.06329345703125,0.5179635286331177,0.050000000745058,0.0485327318310737,293.2119445800781,297.1499938964844,293.1499938964844,0.2121091187000274,-3247.453125,304.1579895019531,0.9592568874359132,0.2955291271209717,0.2074205726385116,293.1769714355469,297.1499938964844,293.1499938964844,0.2551303803920746,-5080.08837890625,304.18878173828125,0.9990000128746032,0.3881157636642456,0.3237199187278747,293.2257385253906,297.1499938964844,293.1499938964844,0.0127340415492653,-3458.740234375,303.6398620605469,0.5179635286331177,0.050000000745058,0.2302183806896209,291.2213134765625,291.1499938964844,272.875,271.10699462890625,284.5479736328125,293.38385009765625,291.22039794921875,1.0,0.2289441227912902,0.957171618938446,0.957171618938446,1.0,1.0,-1.0547820329666138,0.4545266628265381,0.6002554297447205,0.1972433477640152,0.0,0.0,0.3002609610557556,36.57487106323242,43.0,2.821469306945801,-7075.16064453125,132.22398376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6301574707031,305.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.31640625,18000.0,0.0,0.0,0.1643362343311309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164531797170639,0.2164576202630996,-4.443318630364956e-06,0.0,0.0001667803880991,0.0,0.0,9.086289405822754,0.0,0.0,0.0,0.2903072834014892,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302234124392271,-1065.372314453125,304.1611633300781,0.6014354825019836,0.0736787840723991,0.0679643750190734,293.470947265625,297.1499938964844,293.1499938964844,0.0113411080092191,-690.935302734375,302.9878234863281,0.5147672295570374,0.050000000745058,0.048570480197668,293.2118225097656,297.1499938964844,293.1499938964844,0.2116895616054535,-3242.6533203125,304.15728759765625,0.9526972770690918,0.2947683036327362,0.2069228291511535,293.170166015625,297.1499938964844,293.1499938964844,0.260141372680664,-5164.6220703125,304.17254638671875,0.9990000128746032,0.3891208469867706,0.3292028903961181,293.2261657714844,297.1499938964844,293.1499938964844,0.0127316927537322,-3460.762939453125,303.6251220703125,0.5147672295570374,0.050000000745058,0.2303974479436874,291.2102966308594,291.1499938964844,272.8933410644531,271.1163330078125,284.5614929199219,293.3958740234375,291.2059936523437,1.0,0.2312582731246948,0.9572240114212036,0.9572240114212036,1.0,1.0,-1.0597546100616455,0.4567426443099975,0.6030119061470032,0.1984646916389465,0.0,0.0,0.2972668409347534,37.59360504150391,61.0,-22.63409996032715,-7037.8271484375,135.3166961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,305.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.119140625,18000.0,0.0,0.0,0.1628116816282272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130306661128997,0.2130350917577743,-4.433596132003004e-06,0.0,0.0001652331702644,0.0,0.0,8.912471771240234,0.0,0.0,0.0,0.2896049916744232,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284931100904941,-1040.4619140625,304.1603088378906,0.5797712206840515,0.071270927786827,0.0659475550055503,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490134149789,-686.8518676757812,302.8301086425781,0.5029924511909485,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113874852657318,-3240.021484375,304.1553649902344,0.9276991486549376,0.2932193279266357,0.205968827009201,293.1859436035156,297.1499938964844,293.1499938964844,0.2816618382930755,-5516.19970703125,304.1288757324219,0.9990000128746032,0.3854968845844269,0.3514097929000854,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873411402106,-3476.984130859375,303.592041015625,0.5029924511909485,0.050000000745058,0.2311532795429229,291.1600646972656,291.1499938964844,272.92999267578125,271.1353759765625,284.5686950683594,293.39727783203125,291.1536865234375,1.0,0.2406831085681915,0.9573286771774292,0.9573286771774292,1.0,1.0,-1.0839345455169678,0.4676702916622162,0.616264283657074,0.2040536999702453,0.0,0.0,0.299060046672821,41.93058776855469,64.0,-62.45587921142578,-7093.68994140625,149.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.1598193794488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122093439102172,0.2122137695550918,-4.424075996212196e-06,0.0,0.0001621963456273,0.0,0.0,8.857105255126953,0.0,0.0,0.0,0.2893162667751312,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284931100904941,-1040.4619140625,304.1603088378906,0.5797712206840515,0.071270927786827,0.0659475550055503,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490134149789,-686.8518676757812,302.8301086425781,0.5029924511909485,0.050000000745058,0.0487298183143138,293.21173095703125,297.1499938964844,293.1499938964844,0.2113874852657318,-3240.021484375,304.1553649902344,0.9276991486549376,0.2932193279266357,0.205968827009201,293.1859436035156,297.1499938964844,293.1499938964844,0.2816618382930755,-5516.19970703125,304.1288757324219,0.9990000128746032,0.3854968845844269,0.3514097929000854,293.2277526855469,297.1499938964844,293.1499938964844,0.0127873411402106,-3476.984130859375,303.592041015625,0.5029924511909485,0.050000000745058,0.2311532795429229,291.1600646972656,291.1499938964844,272.92999267578125,271.1353759765625,284.5686950683594,293.39727783203125,291.1536865234375,1.0,0.2406831085681915,0.9573286771774292,0.9573286771774292,1.0,1.0,-1.0839345455169678,0.4676702916622162,0.616264283657074,0.2040536999702453,0.0,0.0,0.299060046672821,41.93058776855469,64.0,-62.45587921142578,-7093.68994140625,149.59083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.1598193794488906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122093439102172,0.2122137695550918,-4.424075996212196e-06,0.0,0.0001621963456273,0.0,0.0,8.857105255126953,0.0,0.0,0.0,0.2893162667751312,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270133987069129,-1010.5067138671876,304.1592712402344,0.5550839304924011,0.0689416453242302,0.0640328079462051,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626660123467,-682.584716796875,302.668212890625,0.4901259839534759,0.050000000745058,0.0489466711878776,293.2115783691406,297.1499938964844,293.1499938964844,0.2109038829803466,-3234.788330078125,304.1544494628906,0.900005042552948,0.2916865944862366,0.2050534784793853,293.22760009765625,297.1499938964844,293.1499938964844,0.2892195284366607,-5641.0703125,304.1262512207031,0.985772430896759,0.3761292397975921,0.3588939309120178,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442049026489,-3492.673828125,303.55499267578125,0.4901259839534759,0.050000000745058,0.2321819216012954,291.1189880371094,291.1499938964844,272.9666748046875,271.1550598144531,284.5805053710937,293.3921203613281,291.1199645996094,1.0,0.248857244849205,0.9574334025382996,0.9574334025382996,1.0,1.0,-1.0897341966629028,0.4701285660266876,0.6196056008338928,0.2058615684509277,0.0,0.0,0.3065827190876007,47.50643157958984,67.0,-31.902437210083008,-7196.51318359375,161.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75390625,18000.0,0.0,0.0,0.1575832962989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178940176963806,0.2178984433412552,-4.431479737831978e-06,0.0,0.0001599270181031,0.0,0.0,9.128342628479004,0.0,0.0,0.0,0.2903313040733337,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270133987069129,-1010.5067138671876,304.1592712402344,0.5550839304924011,0.0689416453242302,0.0640328079462051,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626660123467,-682.584716796875,302.668212890625,0.4901259839534759,0.050000000745058,0.0489466711878776,293.2115783691406,297.1499938964844,293.1499938964844,0.2109038829803466,-3234.788330078125,304.1544494628906,0.900005042552948,0.2916865944862366,0.2050534784793853,293.22760009765625,297.1499938964844,293.1499938964844,0.2892195284366607,-5641.0703125,304.1262512207031,0.985772430896759,0.3761292397975921,0.3588939309120178,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442049026489,-3492.673828125,303.55499267578125,0.4901259839534759,0.050000000745058,0.2321819216012954,291.1189880371094,291.1499938964844,272.9666748046875,271.1550598144531,284.5805053710937,293.3921203613281,291.1199645996094,1.0,0.248857244849205,0.9574334025382996,0.9574334025382996,1.0,1.0,-1.0897341966629028,0.4701285660266876,0.6196056008338928,0.2058615684509277,0.0,0.0,0.3065827190876007,47.50643157958984,67.0,-31.902437210083008,-7196.51318359375,161.6984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75390625,18000.0,0.0,0.0,0.1575832962989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178940176963806,0.2178984433412552,-4.431479737831978e-06,0.0,0.0001599270181031,0.0,0.0,9.128342628479004,0.0,0.0,0.0,0.2903313040733337,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.025336330756545,-979.0018920898438,304.1589660644531,0.5329344272613525,0.0666491985321044,0.0621855407953262,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146808877587,-674.3756713867188,302.5094299316406,0.4784445762634277,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091626822948455,-3212.880126953125,304.1558532714844,0.8775981068611145,0.2901023030281067,0.2041335701942443,293.2460021972656,297.1499938964844,293.1499938964844,0.2839685678482055,-5546.3681640625,304.142822265625,0.9591690897941588,0.3703924119472503,0.3527409732341766,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175187855958,-3489.485595703125,303.5183410644531,0.4784445762634277,0.050000000745058,0.2332515716552734,291.14947509765625,291.1499938964844,273.0033264160156,271.1754150390625,284.609619140625,293.4052734375,291.1517944335937,1.0,0.2556106150150299,0.9571940302848816,0.9571940302848816,1.0,1.0,-1.081878662109375,0.4664938747882843,0.6153847575187683,0.2042314857244491,0.0,0.0,0.3047248423099518,53.12033462524414,70.0,18.870990753173828,-7162.869140625,169.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,305.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.1561533361673355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185280621051788,0.2185325026512146,-4.439227723196382e-06,0.0,0.0001584757847012,0.0,0.0,9.172450065612791,0.0,0.0,0.0,0.290546178817749,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.025336330756545,-979.0018920898438,304.1589660644531,0.5329344272613525,0.0666491985321044,0.0621855407953262,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146808877587,-674.3756713867188,302.5094299316406,0.4784445762634277,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091626822948455,-3212.880126953125,304.1558532714844,0.8775981068611145,0.2901023030281067,0.2041335701942443,293.2460021972656,297.1499938964844,293.1499938964844,0.2839685678482055,-5546.3681640625,304.142822265625,0.9591690897941588,0.3703924119472503,0.3527409732341766,293.2343139648437,297.1499938964844,293.1499938964844,0.0128175187855958,-3489.485595703125,303.5183410644531,0.4784445762634277,0.050000000745058,0.2332515716552734,291.14947509765625,291.1499938964844,273.0033264160156,271.1754150390625,284.609619140625,293.4052734375,291.1517944335937,1.0,0.2556106150150299,0.9571940302848816,0.9571940302848816,1.0,1.0,-1.081878662109375,0.4664938747882843,0.6153847575187683,0.2042314857244491,0.0,0.0,0.3047248423099518,53.12033462524414,70.0,18.870990753173828,-7162.869140625,169.6278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,305.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.1561533361673355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185280621051788,0.2185325026512146,-4.439227723196382e-06,0.0,0.0001584757847012,0.0,0.0,9.172450065612791,0.0,0.0,0.0,0.290546178817749,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237877257168293,-949.4201049804688,304.1585693359375,0.5155193209648132,0.0644242540001869,0.0603544190526008,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739973321557,-666.5753173828125,302.343505859375,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077401429414749,-3195.3076171875,304.15625,0.8605855107307434,0.2884907126426697,0.2031598836183548,293.2517395019531,297.1499938964844,293.1499938964844,0.280489832162857,-5489.6337890625,304.1508483886719,0.9367565512657166,0.3667839169502258,0.3491771221160888,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005258738994,-3489.73681640625,303.4794616699219,0.4678676426410675,0.050000000745058,0.2341896146535873,291.1597900390625,291.1499938964844,273.0400085449219,271.1965026855469,284.6408386230469,293.42340087890625,291.1605834960937,1.0,0.2614121437072754,0.9569546580314636,0.9569546580314636,1.0,1.0,-1.0755972862243652,0.4635204672813415,0.6120768189430237,0.203111320734024,0.0,0.0,0.3025849163532257,58.05565643310547,73.0,14.000127792358398,-7088.84765625,176.84730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,305.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1550208926200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165605574846267,0.2165649980306625,-4.436009021446807e-06,0.0,0.0001573265035403,0.0,0.0,9.076814651489258,0.0,0.0,0.0,0.2901925444602966,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237877257168293,-949.4201049804688,304.1585693359375,0.5155193209648132,0.0644242540001869,0.0603544190526008,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739973321557,-666.5753173828125,302.343505859375,0.4678676426410675,0.050000000745058,0.0493699125945568,293.2119445800781,297.1499938964844,293.1499938964844,0.2077401429414749,-3195.3076171875,304.15625,0.8605855107307434,0.2884907126426697,0.2031598836183548,293.2517395019531,297.1499938964844,293.1499938964844,0.280489832162857,-5489.6337890625,304.1508483886719,0.9367565512657166,0.3667839169502258,0.3491771221160888,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005258738994,-3489.73681640625,303.4794616699219,0.4678676426410675,0.050000000745058,0.2341896146535873,291.1597900390625,291.1499938964844,273.0400085449219,271.1965026855469,284.6408386230469,293.42340087890625,291.1605834960937,1.0,0.2614121437072754,0.9569546580314636,0.9569546580314636,1.0,1.0,-1.0755972862243652,0.4635204672813415,0.6120768189430237,0.203111320734024,0.0,0.0,0.3025849163532257,58.05565643310547,73.0,14.000127792358398,-7088.84765625,176.84730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.583740234375,305.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1550208926200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165605574846267,0.2165649980306625,-4.436009021446807e-06,0.0,0.0001573265035403,0.0,0.0,9.076814651489258,0.0,0.0,0.0,0.2901925444602966,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230597294867038,-935.10986328125,304.1583251953125,0.508211612701416,0.0633489862084388,0.0594623647630214,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513393551111,-662.4882202148438,302.2587280273437,0.4625112414360046,0.050000000745058,0.0494606755673885,293.2120361328125,297.1499938964844,293.1499938964844,0.2070414721965789,-3186.692626953125,304.1564025878906,0.853500485420227,0.287686288356781,0.2026665657758712,293.2526550292969,297.1499938964844,293.1499938964844,0.2791121900081634,-5467.43505859375,304.1531982421875,0.927064836025238,0.3653131127357483,0.3478002846240997,293.23974609375,297.1499938964844,293.1499938964844,0.0127890650182962,-3489.488525390625,303.45965576171875,0.4625112414360046,0.050000000745058,0.2346201539039611,291.1634216308594,291.1499938964844,273.0583190917969,271.20733642578125,284.6568298339844,293.4334716796875,291.1642150878906,1.0,0.2640417516231537,0.95683491230011,0.95683491230011,1.0,1.0,-1.0729074478149414,0.4622391164302826,0.6106683611869812,0.2026535719633102,0.0,0.0,0.3013244569301605,60.32364654541016,73.0,12.373473167419434,-7054.66357421875,180.19308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,305.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.802734375,18000.0,0.0,0.0,0.1545270383358001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156310379505157,0.2156354784965515,-4.434010861587012e-06,0.0,0.000156825306476,0.0,0.0,9.030803680419922,0.0,0.0,0.0,0.2900069952011108,4.0,0.0,1.0
