time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223640818148851,-921.1686401367188,304.1580810546875,0.501620352268219,0.0623002871870994,0.0585897974669933,293.5443725585937,297.1499938964844,293.1499938964844,0.010228200815618,-658.3132934570312,302.1728820800781,0.4574258923530578,0.050000000745058,0.0495472662150859,293.2121276855469,297.1499938964844,293.1499938964844,0.2063542902469635,-3178.231201171875,304.156494140625,0.8471164703369141,0.286883533000946,0.2021712809801101,293.2529602050781,297.1499938964844,293.1499938964844,0.2778608202934265,-5447.41845703125,304.1548767089844,0.9183184504508972,0.363955944776535,0.3465583324432373,293.241455078125,297.1499938964844,293.1499938964844,0.0127763152122497,-3489.098876953125,303.439697265625,0.4574258923530578,0.050000000745058,0.2350309044122696,291.1664123535156,291.1499938964844,273.07666015625,271.2184143066406,284.6729736328125,293.4440612792969,291.1669311523437,1.0,0.2665217518806457,0.9568288326263428,0.9568288326263428,1.0,1.0,-1.0703719854354858,0.461031824350357,0.6093401312828064,0.2022315412759781,0.0,0.0,0.2999232709407806,62.48789978027344,61.0,9.77896499633789,-7018.67724609375,183.3783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,305.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.091796875,18000.0,0.0,0.0,0.1540715992450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145334929227829,0.2145379185676574,-4.431703018781263e-06,0.0,0.0001563630794407,0.0,0.0,8.976670265197754,0.0,0.0,0.0,0.2897914350032806,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.020973389968276,-892.4121704101562,304.15771484375,0.4956799447536468,0.0603201165795326,0.0567783862352371,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370628595352,-647.7158203125,301.9985656738281,0.4569695591926574,0.050000000745058,0.0495553612709045,293.212158203125,297.1499938964844,293.1499938964844,0.2048815935850143,-3160.08056640625,304.1567687988281,0.845126748085022,0.2853013575077057,0.2010688185691833,293.2524108886719,297.1499938964844,293.1499938964844,0.2754410803318023,-5408.9990234375,304.1572570800781,0.9152027368545532,0.3614546954631805,0.3441489040851593,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832304522395,-3477.289306640625,303.3997802734375,0.4569695591926574,0.050000000745058,0.2350693047046661,291.170166015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7064514160156,293.4662170410156,291.170654296875,1.0,0.2655443549156189,0.9568166136741638,0.9568166136741638,1.0,1.0,-1.06403911113739,0.4580390453338623,0.6060000658035278,0.2011231482028961,0.0,0.0,0.2969870865345001,62.62153244018555,49.0,6.868278980255127,-6943.92041015625,181.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,305.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1532269269227981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122051268815994,0.212209552526474,-4.426486157171894e-06,0.0,0.0001555058552185,0.0,0.0,8.861552238464355,0.0,0.0,0.0,0.2893297672271728,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.020973389968276,-892.4121704101562,304.15771484375,0.4956799447536468,0.0603201165795326,0.0567783862352371,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370628595352,-647.7158203125,301.9985656738281,0.4569695591926574,0.050000000745058,0.0495553612709045,293.212158203125,297.1499938964844,293.1499938964844,0.2048815935850143,-3160.08056640625,304.1567687988281,0.845126748085022,0.2853013575077057,0.2010688185691833,293.2524108886719,297.1499938964844,293.1499938964844,0.2754410803318023,-5408.9990234375,304.1572570800781,0.9152027368545532,0.3614546954631805,0.3441489040851593,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832304522395,-3477.289306640625,303.3997802734375,0.4569695591926574,0.050000000745058,0.2350693047046661,291.170166015625,291.1499938964844,273.11334228515625,271.2411804199219,284.7064514160156,293.4662170410156,291.170654296875,1.0,0.2655443549156189,0.9568166136741638,0.9568166136741638,1.0,1.0,-1.06403911113739,0.4580390453338623,0.6060000658035278,0.2011231482028961,0.0,0.0,0.2969870865345001,62.62153244018555,49.0,6.868278980255127,-6943.92041015625,181.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466552734375,305.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.240234375,18000.0,0.0,0.0,0.1532269269227981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122051268815994,0.212209552526474,-4.426486157171894e-06,0.0,0.0001555058552185,0.0,0.0,8.861552238464355,0.0,0.0,0.0,0.2893297672271728,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729898452758,-864.2503662109375,304.1573181152344,0.4954776763916015,0.0585306696593761,0.0550070255994796,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161542460322,-635.2381591796875,301.8222351074219,0.4644175469875335,0.050000000745058,0.0494292713701725,293.2118835449219,297.1499938964844,293.1499938964844,0.2033242583274841,-3140.845703125,304.1571044921875,0.8518683910369873,0.28378427028656,0.1999076157808303,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368971824646,-5371.02685546875,304.1588134765625,0.9236128330230712,0.3591423034667969,0.341807872056961,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358859077095,-3456.1201171875,303.3606262207031,0.4644175469875335,0.050000000745058,0.2344711869955063,291.1746520996094,291.1499938964844,273.1499938964844,271.2649230957031,284.7411499023437,293.48974609375,291.17510986328125,1.0,0.2603932321071625,0.9568043947219848,0.9568043947219848,1.0,1.0,-1.0568406581878662,0.4546564221382141,0.6021842956542969,0.1998192518949508,0.0,0.0,0.2933986186981201,59.3471908569336,37.0,6.271330833435059,-6863.71923828125,173.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3359375,18000.0,0.0,0.0,0.1523966193199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094500958919525,0.2094545215368271,-4.4205439735378604e-06,0.0,0.0001546631974633,0.0,0.0,8.726386070251465,0.0,0.0,0.0,0.2887891829013824,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196729898452758,-864.2503662109375,304.1573181152344,0.4954776763916015,0.0585306696593761,0.0550070255994796,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161542460322,-635.2381591796875,301.8222351074219,0.4644175469875335,0.050000000745058,0.0494292713701725,293.2118835449219,297.1499938964844,293.1499938964844,0.2033242583274841,-3140.845703125,304.1571044921875,0.8518683910369873,0.28378427028656,0.1999076157808303,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368971824646,-5371.02685546875,304.1588134765625,0.9236128330230712,0.3591423034667969,0.341807872056961,293.2470397949219,297.1499938964844,293.1499938964844,0.0125358859077095,-3456.1201171875,303.3606262207031,0.4644175469875335,0.050000000745058,0.2344711869955063,291.1746520996094,291.1499938964844,273.1499938964844,271.2649230957031,284.7411499023437,293.48974609375,291.17510986328125,1.0,0.2603932321071625,0.9568043947219848,0.9568043947219848,1.0,1.0,-1.0568406581878662,0.4546564221382141,0.6021842956542969,0.1998192518949508,0.0,0.0,0.2933986186981201,59.3471908569336,37.0,6.271330833435059,-6863.71923828125,173.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.59967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3359375,18000.0,0.0,0.0,0.1523966193199157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094500958919525,0.2094545215368271,-4.4205439735378604e-06,0.0,0.0001546631974633,0.0,0.0,8.726386070251465,0.0,0.0,0.0,0.2887891829013824,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.018484491854906,-837.2716674804688,304.1568603515625,0.5000106692314148,0.0569074936211109,0.053307682275772,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843240126967,-621.6569213867188,301.6447448730469,0.4762991666793823,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017539739608764,-3121.443115234375,304.1573486328125,0.8662649393081665,0.2823352813720703,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706655263900757,-5333.7041015625,304.1598205566406,0.9417250752449036,0.3569557964801788,0.3395079374313354,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570570722222,-3429.222900390625,303.32244873046875,0.4762991666793823,0.050000000745058,0.2334496527910232,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.7763366699219,293.513916015625,291.1790466308594,1.0,0.2521271407604217,0.956800639629364,0.956800639629364,1.0,1.0,-1.0491405725479126,0.4510543644428253,0.5980862379074097,0.198390856385231,0.0,0.0,0.2893112003803253,53.806884765625,25.0,5.5843505859375,-6779.7880859375,161.56666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.025390625,18000.0,0.0,0.0,0.1514939367771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062964141368866,0.2063008248805999,-4.413667738845106e-06,0.0,0.0001537470816401,0.0,0.0,8.572310447692871,0.0,0.0,0.0,0.2881732881069183,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.018484491854906,-837.2716674804688,304.1568603515625,0.5000106692314148,0.0569074936211109,0.053307682275772,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843240126967,-621.6569213867188,301.6447448730469,0.4762991666793823,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.2017539739608764,-3121.443115234375,304.1573486328125,0.8662649393081665,0.2823352813720703,0.1987281739711761,293.2491760253906,297.1499938964844,293.1499938964844,0.2706655263900757,-5333.7041015625,304.1598205566406,0.9417250752449036,0.3569557964801788,0.3395079374313354,293.24884033203125,297.1499938964844,293.1499938964844,0.0123570570722222,-3429.222900390625,303.32244873046875,0.4762991666793823,0.050000000745058,0.2334496527910232,291.1786193847656,291.1499938964844,273.1866760253906,271.2892761230469,284.7763366699219,293.513916015625,291.1790466308594,1.0,0.2521271407604217,0.956800639629364,0.956800639629364,1.0,1.0,-1.0491405725479126,0.4510543644428253,0.5980862379074097,0.198390856385231,0.0,0.0,0.2893112003803253,53.806884765625,25.0,5.5843505859375,-6779.7880859375,161.56666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,305.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.025390625,18000.0,0.0,0.0,0.1514939367771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062964141368866,0.2063008248805999,-4.413667738845106e-06,0.0,0.0001537470816401,0.0,0.0,8.572310447692871,0.0,0.0,0.0,0.2881732881069183,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174009688198566,-811.4827880859375,304.1563720703125,0.5097048282623291,0.0554209798574447,0.0516812391579151,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506730437278,-607.3655395507812,301.4659423828125,0.4905302822589874,0.050000000745058,0.0489394702017307,293.2104797363281,297.1499938964844,293.1499938964844,0.2001924663782119,-3102.140380859375,304.1575012207031,0.8893059492111206,0.2809470891952514,0.1975489854812622,293.2471008300781,297.1499938964844,293.1499938964844,0.2683287262916565,-5296.9921875,304.1604309082031,0.9679360389709472,0.3548638224601745,0.3372440636157989,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605554595589,-3398.744873046875,303.2853088378906,0.4905302822589874,0.050000000745058,0.2321477681398391,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.81158447265625,293.5381774902344,291.1824951171875,1.0,0.2414580434560775,0.9567968845367432,0.9567968845367432,1.0,1.0,-1.0411638021469116,0.4473392367362976,0.593824565410614,0.1968777924776077,0.0,0.0,0.2847813069820404,46.766719818115234,25.0,4.889464378356934,-6693.8583984375,146.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1504526883363723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20283143222332,0.2028358429670334,-4.406094376463443e-06,0.0,0.000152690365212,0.0,0.0,8.403961181640625,0.0,0.0,0.0,0.2875001728534698,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174009688198566,-811.4827880859375,304.1563720703125,0.5097048282623291,0.0554209798574447,0.0516812391579151,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506730437278,-607.3655395507812,301.4659423828125,0.4905302822589874,0.050000000745058,0.0489394702017307,293.2104797363281,297.1499938964844,293.1499938964844,0.2001924663782119,-3102.140380859375,304.1575012207031,0.8893059492111206,0.2809470891952514,0.1975489854812622,293.2471008300781,297.1499938964844,293.1499938964844,0.2683287262916565,-5296.9921875,304.1604309082031,0.9679360389709472,0.3548638224601745,0.3372440636157989,293.2500305175781,297.1499938964844,293.1499938964844,0.0121605554595589,-3398.744873046875,303.2853088378906,0.4905302822589874,0.050000000745058,0.2321477681398391,291.1821594238281,291.1499938964844,273.22332763671875,271.3139343261719,284.81158447265625,293.5381774902344,291.1824951171875,1.0,0.2414580434560775,0.9567968845367432,0.9567968845367432,1.0,1.0,-1.0411638021469116,0.4473392367362976,0.593824565410614,0.1968777924776077,0.0,0.0,0.2847813069820404,46.766719818115234,25.0,4.889464378356934,-6693.8583984375,146.88279724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123229980469,305.527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34375,18000.0,0.0,0.0,0.1504526883363723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20283143222332,0.2028358429670334,-4.406094376463443e-06,0.0,0.000152690365212,0.0,0.0,8.403961181640625,0.0,0.0,0.0,0.2875001728534698,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169195681810379,-799.6209716796875,304.1560974121094,0.514289140701294,0.0547160804271698,0.0509322918951511,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947472929954,-600.5387573242188,301.37554931640625,0.4968348443508148,0.050000000745058,0.0488281585276126,293.21002197265625,297.1499938964844,293.1499938964844,0.199456974864006,-3093.060302734375,304.157470703125,0.9001860618591309,0.2802682220935821,0.196991816163063,293.2460327148437,297.1499938964844,293.1499938964844,0.2672161757946014,-5279.552734375,304.1605529785156,0.9787115454673768,0.3538431823253631,0.3361657857894897,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750814676284,-3385.5107421875,303.2670593261719,0.4968348443508148,0.050000000745058,0.2316197603940963,291.18359375,291.1499938964844,273.2416687011719,271.32635498046875,284.8289489746094,293.5504150390625,291.183837890625,1.0,0.2372133433818817,0.9567949771881104,0.9567949771881104,1.0,1.0,-1.037534236907959,0.4456546306610107,0.5918796062469482,0.1961773037910461,0.0,0.0,0.2823936939239502,43.90682601928711,25.0,4.018820285797119,-6651.44873046875,140.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,305.5127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8203125,18000.0,0.0,0.0,0.1498664170503616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010085582733154,0.2010129541158676,-4.402103968459414e-06,0.0,0.0001520953665021,0.0,0.0,8.315789222717285,0.0,0.0,0.0,0.2871477901935577,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164712034165859,-788.3385620117188,304.1557922363281,0.5182172060012817,0.0540231429040432,0.0502169840037822,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463475599884,-593.9672241210938,301.2841491699219,0.5025665163993835,0.050000000745058,0.0487364903092384,293.2096252441406,297.1499938964844,293.1499938964844,0.198756605386734,-3084.426513671875,304.1573791503906,0.9101527333259584,0.2795901894569397,0.1964519023895263,293.2449951171875,297.1499938964844,293.1499938964844,0.2661496102809906,-5262.86376953125,304.1605834960937,0.9874127507209778,0.352830559015274,0.3351174592971802,293.25079345703125,297.1499938964844,293.1499938964844,0.0119991395622491,-3373.883056640625,303.248779296875,0.5025665163993835,0.050000000745058,0.2311849147081375,291.184326171875,291.1499938964844,273.260009765625,271.3388671875,284.8457946777344,293.5621643066406,291.1843566894531,1.0,0.2334732711315155,0.9568097591400146,0.9568097591400146,1.0,1.0,-1.0341373682022097,0.4440816938877105,0.5900556445121765,0.1955154240131378,0.0,0.0,0.2800318300724029,41.546836853027344,25.0,2.460106134414673,-6610.1953125,135.85232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4268798828125,305.4987487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.1492328941822052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1991792172193527,0.1991836130619049,-4.398039436637191e-06,0.0,0.0001514524046797,0.0,0.0,8.227474212646484,0.0,0.0,0.0,0.2867947518825531,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156464874744415,-766.9515380859375,304.1552429199219,0.5243871808052063,0.0526672787964344,0.0488534905016422,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652921020984,-581.2890625,301.0980834960937,0.5128608345985413,0.050000000745058,0.0485941730439662,293.2088623046875,297.1499938964844,293.1499938964844,0.1974290609359741,-3068.0830078125,304.1571350097656,0.9285719990730286,0.2782323956489563,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633437216281891,-5218.103515625,304.16192626953125,0.9990000128746032,0.3508602678775787,0.3321826159954071,293.25152587890625,297.1499938964844,293.1499938964844,0.011866595596075,-3353.945068359375,303.2118835449219,0.5128608345985413,0.050000000745058,0.2305098325014114,291.1836242675781,291.1499938964844,273.2966613769531,271.3640441894531,284.87567138671875,293.5790405273437,291.1835021972656,1.0,0.227261796593666,0.9568392038345336,0.9568392038345336,1.0,1.0,-1.0267863273620603,0.440684974193573,0.5861012935638428,0.194070965051651,0.0,0.0,0.2755739986896515,37.85942077636719,25.0,-0.1908401101827621,-6531.98291015625,127.55657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,305.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.1478324383497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957203596830368,0.1957247406244278,-4.390144567878451e-06,0.0,0.0001500311336712,0.0,0.0,8.060884475708008,0.0,0.0,0.0,0.2861260175704956,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156464874744415,-766.9515380859375,304.1552429199219,0.5243871808052063,0.0526672787964344,0.0488534905016422,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652921020984,-581.2890625,301.0980834960937,0.5128608345985413,0.050000000745058,0.0485941730439662,293.2088623046875,297.1499938964844,293.1499938964844,0.1974290609359741,-3068.0830078125,304.1571350097656,0.9285719990730286,0.2782323956489563,0.1954018324613571,293.2428283691406,297.1499938964844,293.1499938964844,0.2633437216281891,-5218.103515625,304.16192626953125,0.9990000128746032,0.3508602678775787,0.3321826159954071,293.25152587890625,297.1499938964844,293.1499938964844,0.011866595596075,-3353.945068359375,303.2118835449219,0.5128608345985413,0.050000000745058,0.2305098325014114,291.1836242675781,291.1499938964844,273.2966613769531,271.3640441894531,284.87567138671875,293.5790405273437,291.1835021972656,1.0,0.227261796593666,0.9568392038345336,0.9568392038345336,1.0,1.0,-1.0267863273620603,0.440684974193573,0.5861012935638428,0.194070965051651,0.0,0.0,0.2755739986896515,37.85942077636719,25.0,-0.1908401101827621,-6531.98291015625,127.55657958984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4514465332031,305.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7734375,18000.0,0.0,0.0,0.1478324383497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957203596830368,0.1957247406244278,-4.390144567878451e-06,0.0,0.0001500311336712,0.0,0.0,8.060884475708008,0.0,0.0,0.0,0.2861260175704956,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895829916,-746.3158569335938,304.1547546386719,0.526353657245636,0.0512875467538833,0.0475809201598167,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981301143765,-568.6541137695312,300.9105529785156,0.5196584463119507,0.050000000745058,0.048513725399971,293.20819091796875,297.1499938964844,293.1499938964844,0.1959655582904815,-3049.8125,304.1572265625,0.93964421749115,0.2768792510032654,0.1944006830453872,293.231201171875,297.1499938964844,293.1499938964844,0.2527232766151428,-5044.2255859375,304.1754150390625,0.9990000128746032,0.350834310054779,0.3208971321582794,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478249594569,-3335.19873046875,303.1754150390625,0.5196584463119507,0.050000000745058,0.2301282286643982,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,284.9072570800781,293.5893859863281,291.19561767578125,1.0,0.2220958322286605,0.9568687081336976,0.9568687081336976,1.0,1.0,-1.010335087776184,0.433122843503952,0.5772122144699097,0.190764844417572,0.0,0.0,0.2693295180797577,35.63457107543945,25.0,14.59874439239502,-6425.96337890625,119.72311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,305.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.044921875,18000.0,0.0,0.0,0.1462305635213852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191710889339447,0.191715270280838,-4.3823847590829246e-06,0.0,0.0001484054373577,0.0,0.0,7.871450424194336,0.0,0.0,0.0,0.2853707373142242,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895829916,-746.3158569335938,304.1547546386719,0.526353657245636,0.0512875467538833,0.0475809201598167,293.62518310546875,297.1499938964844,293.1499938964844,0.0080981301143765,-568.6541137695312,300.9105529785156,0.5196584463119507,0.050000000745058,0.048513725399971,293.20819091796875,297.1499938964844,293.1499938964844,0.1959655582904815,-3049.8125,304.1572265625,0.93964421749115,0.2768792510032654,0.1944006830453872,293.231201171875,297.1499938964844,293.1499938964844,0.2527232766151428,-5044.2255859375,304.1754150390625,0.9990000128746032,0.350834310054779,0.3208971321582794,293.2522888183594,297.1499938964844,293.1499938964844,0.0117478249594569,-3335.19873046875,303.1754150390625,0.5196584463119507,0.050000000745058,0.2301282286643982,291.1936950683594,291.1499938964844,273.3333435058594,271.38946533203125,284.9072570800781,293.5893859863281,291.19561767578125,1.0,0.2220958322286605,0.9568687081336976,0.9568687081336976,1.0,1.0,-1.010335087776184,0.433122843503952,0.5772122144699097,0.190764844417572,0.0,0.0,0.2693295180797577,35.63457107543945,25.0,14.59874439239502,-6425.96337890625,119.72311401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,305.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.044921875,18000.0,0.0,0.0,0.1462305635213852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191710889339447,0.191715270280838,-4.3823847590829246e-06,0.0,0.0001484054373577,0.0,0.0,7.871450424194336,0.0,0.0,0.0,0.2853707373142242,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139880711212754,-721.1273803710938,304.1402282714844,0.5256968140602112,0.050000000745058,0.0460615903139114,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416708856821,-556.256103515625,300.7176818847656,0.5254660248756409,0.050000000745058,0.0484518967568874,293.2075500488281,297.1499938964844,293.1499938964844,0.1946234405040741,-3033.153564453125,304.15704345703125,0.948290467262268,0.2755358815193176,0.1934165358543396,293.21051025390625,297.1499938964844,293.1499938964844,0.2434005290269851,-4896.37060546875,304.1822509765625,0.9990000128746032,0.3529612720012665,0.3116198182106018,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427242755889,-3319.181640625,303.1382751464844,0.5254660248756409,0.050000000745058,0.2298349440097808,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9202575683594,293.5687866210937,291.1995544433594,1.0,0.2177650779485702,0.9569545984268188,0.9569545984268188,1.0,1.0,-0.995344340801239,0.4262417256832123,0.5691025853157043,0.1877740919589996,0.0,0.0,0.262089341878891,33.90008544921875,25.0,5.238846302032471,-6304.62646484375,113.3614730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15625,18000.0,0.0,0.0,0.1443079262971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862967014312744,0.1863010674715042,-4.371520390122896e-06,0.0,0.0001464542001485,0.0,0.0,7.616961002349853,0.0,0.0,0.0,0.2843747735023498,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139880711212754,-721.1273803710938,304.1402282714844,0.5256968140602112,0.050000000745058,0.0460615903139114,293.6361083984375,297.1499938964844,293.1499938964844,0.0078416708856821,-556.256103515625,300.7176818847656,0.5254660248756409,0.050000000745058,0.0484518967568874,293.2075500488281,297.1499938964844,293.1499938964844,0.1946234405040741,-3033.153564453125,304.15704345703125,0.948290467262268,0.2755358815193176,0.1934165358543396,293.21051025390625,297.1499938964844,293.1499938964844,0.2434005290269851,-4896.37060546875,304.1822509765625,0.9990000128746032,0.3529612720012665,0.3116198182106018,293.2530822753906,297.1499938964844,293.1499938964844,0.0116427242755889,-3319.181640625,303.1382751464844,0.5254660248756409,0.050000000745058,0.2298349440097808,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9202575683594,293.5687866210937,291.1995544433594,1.0,0.2177650779485702,0.9569545984268188,0.9569545984268188,1.0,1.0,-0.995344340801239,0.4262417256832123,0.5691025853157043,0.1877740919589996,0.0,0.0,0.262089341878891,33.90008544921875,25.0,5.238846302032471,-6304.62646484375,113.3614730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,305.4520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15625,18000.0,0.0,0.0,0.1443079262971878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862967014312744,0.1863010674715042,-4.371520390122896e-06,0.0,0.0001464542001485,0.0,0.0,7.616961002349853,0.0,0.0,0.0,0.2843747735023498,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138152306899428,-717.08837890625,304.0960388183594,0.5308999419212341,0.050000000745058,0.0459605045616626,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943628326058,-544.0521850585938,300.5183410644531,0.5309010148048401,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932616680860519,-3016.282470703125,304.156982421875,0.9555424451828004,0.2738119065761566,0.1923087984323501,293.1872253417969,297.1499938964844,293.1499938964844,0.2355013042688369,-4769.404296875,304.1845703125,0.9990000128746032,0.356148898601532,0.3034368753433227,293.2537841796875,297.1499938964844,293.1499938964844,0.011549218557775,-3305.6435546875,303.1004943847656,0.5309010148048401,0.050000000745058,0.2295833677053451,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9364929199219,293.5580444335937,291.19732666015625,1.0,0.2141559869050979,0.957040548324585,0.957040548324585,1.0,1.0,-0.9837058186531068,0.4209433794021606,0.562762439250946,0.1853673756122589,0.0,0.0,0.2558478415012359,32.4255485534668,43.0,-1.1737518310546875,-6206.123046875,108.28296661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.162109375,18000.0,0.0,0.0,0.1420739442110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817407757043838,0.1817451417446136,-4.361298124422319e-06,0.0,0.000144186997204,0.0,0.0,7.402796268463135,0.0,0.0,0.0,0.2835161685943603,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138152306899428,-717.08837890625,304.0960388183594,0.5308999419212341,0.050000000745058,0.0459605045616626,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943628326058,-544.0521850585938,300.5183410644531,0.5309010148048401,0.050000000745058,0.0483988635241985,293.2089233398437,297.1499938964844,293.1499938964844,0.1932616680860519,-3016.282470703125,304.156982421875,0.9555424451828004,0.2738119065761566,0.1923087984323501,293.1872253417969,297.1499938964844,293.1499938964844,0.2355013042688369,-4769.404296875,304.1845703125,0.9990000128746032,0.356148898601532,0.3034368753433227,293.2537841796875,297.1499938964844,293.1499938964844,0.011549218557775,-3305.6435546875,303.1004943847656,0.5309010148048401,0.050000000745058,0.2295833677053451,291.1976928710937,291.1499938964844,273.4066772460937,271.4410400390625,284.9364929199219,293.5580444335937,291.19732666015625,1.0,0.2141559869050979,0.957040548324585,0.957040548324585,1.0,1.0,-0.9837058186531068,0.4209433794021606,0.562762439250946,0.1853673756122589,0.0,0.0,0.2558478415012359,32.4255485534668,43.0,-1.1737518310546875,-6206.123046875,108.28296661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5920715332031,305.43670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.162109375,18000.0,0.0,0.0,0.1420739442110061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817407757043838,0.1817451417446136,-4.361298124422319e-06,0.0,0.000144186997204,0.0,0.0,7.402796268463135,0.0,0.0,0.0,0.2835161685943603,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137719307094812,-716.3111572265625,304.0746154785156,0.5293033719062805,0.050000000745058,0.0459751300513744,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803661555051,-538.3851928710938,300.4163818359375,0.5293034315109253,0.050000000745058,0.0484140329062938,293.210693359375,297.1499938964844,293.1499938964844,0.1923918426036834,-3005.458984375,304.15728759765625,0.9515301585197448,0.2727145552635193,0.191565915942192,293.178466796875,297.1499938964844,293.1499938964844,0.2374321371316909,-4803.74560546875,304.1745910644531,0.9990000128746032,0.3574074804782867,0.3057965040206909,293.2541809082031,297.1499938964844,293.1499938964844,0.0115197245031595,-3302.159912109375,303.08123779296875,0.5293034315109253,0.050000000745058,0.2296553403139114,291.19500732421875,291.1499938964844,273.42498779296875,271.4540710449219,284.9433288574219,293.5592346191406,291.1932678222656,1.0,0.2155162841081619,0.9570834636688232,0.9570834636688232,1.0,1.0,-0.9857609868049622,0.4219546914100647,0.5638062953948975,0.185599222779274,0.0,0.0,0.2530905902385711,32.82842254638672,43.0,-10.45094394683838,-6176.9013671875,109.4119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6201477050781,305.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.71484375,18000.0,0.0,0.0,0.1408803015947342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796697825193405,0.1796741336584091,-4.356687895779032e-06,0.0,0.000142975593917,0.0,0.0,7.306058883666992,0.0,0.0,0.0,0.2831298410892486,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137594593688845,-716.6168212890625,304.05328369140625,0.5246282815933228,0.050000000745058,0.0460192784667015,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767337016761,-533.4198608398438,300.31005859375,0.5246282815933228,0.050000000745058,0.048460517078638,293.2115478515625,297.1499938964844,293.1499938964844,0.1917937099933624,-2998.258056640625,304.15704345703125,0.9421505928039552,0.271774411201477,0.1908977180719375,293.177734375,297.1499938964844,293.1499938964844,0.2440334856510162,-4914.8271484375,304.1580505371094,0.9990000128746032,0.3571945428848266,0.312922328710556,293.2547302246094,297.1499938964844,293.1499938964844,0.0115113519132137,-3303.4833984375,303.0606384277344,0.5246282815933228,0.050000000745058,0.2298758327960968,291.1819763183594,291.1499938964844,273.4433288574219,271.4671630859375,284.9512939453125,293.5699462890625,291.1772155761719,1.0,0.2186514288187027,0.9571391344070436,0.9571391344070436,1.0,1.0,-0.993881344795227,0.4257568418979645,0.5681244730949402,0.1870141625404358,0.0,0.0,0.2521969079971313,34.09136962890625,46.0,-31.184226989746094,-6170.93408203125,113.35555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429748535156,305.379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.12890625,18000.0,0.0,0.0,0.1396877169609069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782929599285125,0.1782973110675811,-4.352596079115756e-06,0.0,0.0001417652820236,0.0,0.0,7.2402801513671875,0.0,0.0,0.0,0.2828642129898071,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137366559356451,-717.3858642578125,304.0105895996094,0.5173025727272034,0.050000000745058,0.0460953488945961,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712979115545,-523.4334106445312,300.09033203125,0.5173025727272034,0.050000000745058,0.0485406219959259,293.21075439453125,297.1499938964844,293.1499938964844,0.191034659743309,-2989.460693359375,304.1559753417969,0.9266399145126344,0.2703667879104614,0.1898373663425445,293.1944274902344,297.1499938964844,293.1499938964844,0.2556946575641632,-5107.48681640625,304.1362609863281,0.9990000128746032,0.3531453311443329,0.3248381912708282,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933904260396,-3306.51611328125,303.0168762207031,0.5173025727272034,0.050000000745058,0.2302558124065399,291.1457824707031,291.1499938964844,273.4800109863281,271.4934997558594,284.9801025390625,293.6119384765625,291.1434020996094,1.0,0.2233904153108596,0.9572503566741944,0.9572503566741944,1.0,1.0,-1.0075563192367554,0.4321579933166504,0.575398325920105,0.1894271671772003,0.0,0.0,0.2554178535938263,36.26664352416992,49.0,-36.154415130615234,-6218.07958984375,120.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549377441406,305.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1375541985034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795827597379684,0.179587110877037,-4.350898962002248e-06,0.0,0.0001396000152453,0.0,0.0,7.29289436340332,0.0,0.0,0.0,0.2830175459384918,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137366559356451,-717.3858642578125,304.0105895996094,0.5173025727272034,0.050000000745058,0.0460953488945961,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712979115545,-523.4334106445312,300.09033203125,0.5173025727272034,0.050000000745058,0.0485406219959259,293.21075439453125,297.1499938964844,293.1499938964844,0.191034659743309,-2989.460693359375,304.1559753417969,0.9266399145126344,0.2703667879104614,0.1898373663425445,293.1944274902344,297.1499938964844,293.1499938964844,0.2556946575641632,-5107.48681640625,304.1362609863281,0.9990000128746032,0.3531453311443329,0.3248381912708282,293.2562866210937,297.1499938964844,293.1499938964844,0.0114933904260396,-3306.51611328125,303.0168762207031,0.5173025727272034,0.050000000745058,0.2302558124065399,291.1457824707031,291.1499938964844,273.4800109863281,271.4934997558594,284.9801025390625,293.6119384765625,291.1434020996094,1.0,0.2233904153108596,0.9572503566741944,0.9572503566741944,1.0,1.0,-1.0075563192367554,0.4321579933166504,0.575398325920105,0.1894271671772003,0.0,0.0,0.2554178535938263,36.26664352416992,49.0,-36.154415130615234,-6218.07958984375,120.20814514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6549377441406,305.376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1375541985034942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795827597379684,0.179587110877037,-4.350898962002248e-06,0.0,0.0001396000152453,0.0,0.0,7.29289436340332,0.0,0.0,0.0,0.2830175459384918,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141579762101,-717.6334838867188,303.9732971191406,0.5087940096855164,0.050000000745058,0.0461966432631015,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626034237444,-512.4957275390625,299.8724670410156,0.5087940096855164,0.050000000745058,0.048647291958332,293.2075500488281,297.1499938964844,293.1499938964844,0.1905095279216766,-2983.264404296875,304.1548767089844,0.9095484018325806,0.2694820463657379,0.189292162656784,293.2221069335937,297.1499938964844,293.1499938964844,0.2611395418643951,-5194.1689453125,304.133056640625,0.99275404214859,0.3464047908782959,0.3301076292991638,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588849246501,-3304.68603515625,302.9727478027344,0.5087940096855164,0.050000000745058,0.2307618111371994,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0184631347656,293.663330078125,291.1332397460937,1.0,0.2283284813165664,0.9573615789413452,0.9573615789413452,1.0,1.0,-1.014123558998108,0.4352802038192749,0.5788432955741882,0.1904755681753158,0.0,0.0,0.2586406767368316,39.0366096496582,52.0,-14.405092239379885,-6255.576171875,126.52959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,305.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1360547989606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818979233503341,0.1819022744894027,-4.354878001322504e-06,0.0,0.0001380783214699,0.0,0.0,7.398987293243408,0.0,0.0,0.0,0.2834213972091675,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137141579762101,-717.6334838867188,303.9732971191406,0.5087940096855164,0.050000000745058,0.0461966432631015,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626034237444,-512.4957275390625,299.8724670410156,0.5087940096855164,0.050000000745058,0.048647291958332,293.2075500488281,297.1499938964844,293.1499938964844,0.1905095279216766,-2983.264404296875,304.1548767089844,0.9095484018325806,0.2694820463657379,0.189292162656784,293.2221069335937,297.1499938964844,293.1499938964844,0.2611395418643951,-5194.1689453125,304.133056640625,0.99275404214859,0.3464047908782959,0.3301076292991638,293.25848388671875,297.1499938964844,293.1499938964844,0.0114588849246501,-3304.68603515625,302.9727478027344,0.5087940096855164,0.050000000745058,0.2307618111371994,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0184631347656,293.663330078125,291.1332397460937,1.0,0.2283284813165664,0.9573615789413452,0.9573615789413452,1.0,1.0,-1.014123558998108,0.4352802038192749,0.5788432955741882,0.1904755681753158,0.0,0.0,0.2586406767368316,39.0366096496582,52.0,-14.405092239379885,-6255.576171875,126.52959442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6102600097656,305.38238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.328125,18000.0,0.0,0.0,0.1360547989606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818979233503341,0.1819022744894027,-4.354878001322504e-06,0.0,0.0001380783214699,0.0,0.0,7.398987293243408,0.0,0.0,0.0,0.2834213972091675,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764999479055,-716.900390625,303.941650390625,0.4992656409740448,0.050000000745058,0.0463305562734603,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475941032171,-500.3367004394531,299.6592712402344,0.4992656409740448,0.050000000745058,0.0487883053719997,293.2069396972656,297.1499938964844,293.1499938964844,0.1892626732587814,-2967.388427734375,304.15533447265625,0.8911483287811279,0.2681529819965362,0.1885375082492828,293.2355041503906,297.1499938964844,293.1499938964844,0.2564526796340942,-5115.79833984375,304.146240234375,0.9731360077857972,0.3418324887752533,0.3252627551555633,293.260986328125,297.1499938964844,293.1499938964844,0.0114066209644079,-3297.19580078125,302.9296875,0.4992656409740448,0.050000000745058,0.23143070936203,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0508728027344,293.69091796875,291.1522521972656,1.0,0.2329334467649459,0.9572274684906006,0.9572274684906006,1.0,1.0,-1.0085017681121826,0.4328084290027618,0.5756933093070984,0.1890475898981094,0.0,0.0,0.2576881051063537,42.5369987487793,55.0,15.239267349243164,-6226.89892578125,131.1874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.1351126134395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822417378425598,0.1822460889816284,-4.357930720289005e-06,0.0,0.0001371221296722,0.0,0.0,7.418842792510986,0.0,0.0,0.0,0.2835166752338409,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136764999479055,-716.900390625,303.941650390625,0.4992656409740448,0.050000000745058,0.0463305562734603,293.6947937011719,297.1499938964844,293.1499938964844,0.0067475941032171,-500.3367004394531,299.6592712402344,0.4992656409740448,0.050000000745058,0.0487883053719997,293.2069396972656,297.1499938964844,293.1499938964844,0.1892626732587814,-2967.388427734375,304.15533447265625,0.8911483287811279,0.2681529819965362,0.1885375082492828,293.2355041503906,297.1499938964844,293.1499938964844,0.2564526796340942,-5115.79833984375,304.146240234375,0.9731360077857972,0.3418324887752533,0.3252627551555633,293.260986328125,297.1499938964844,293.1499938964844,0.0114066209644079,-3297.19580078125,302.9296875,0.4992656409740448,0.050000000745058,0.23143070936203,291.15020751953125,291.1499938964844,273.5533447265625,271.5467834472656,285.0508728027344,293.69091796875,291.1522521972656,1.0,0.2329334467649459,0.9572274684906006,0.9572274684906006,1.0,1.0,-1.0085017681121826,0.4328084290027618,0.5756933093070984,0.1890475898981094,0.0,0.0,0.2576881051063537,42.5369987487793,55.0,15.239267349243164,-6226.89892578125,131.1874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350646972656,305.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.666015625,18000.0,0.0,0.0,0.1351126134395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822417378425598,0.1822460889816284,-4.357930720289005e-06,0.0,0.0001371221296722,0.0,0.0,7.418842792510986,0.0,0.0,0.0,0.2835166752338409,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136305391788482,-716.2363891601562,303.9032287597656,0.4915256202220917,0.050000000745058,0.0464569851756095,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346197225153,-488.1320190429688,299.438232421875,0.4915256202220917,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1879993975162506,-2951.465576171875,304.1556701660156,0.8756185173988342,0.2666746377944946,0.187621608376503,293.2395935058594,297.1499938964844,293.1499938964844,0.253604531288147,-5068.76708984375,304.152099609375,0.954897403717041,0.3388312458992004,0.3223019540309906,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589717075228,-3291.512939453125,302.8847045898437,0.4915256202220917,0.050000000745058,0.2320622503757476,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.07476806640625,293.7059020996094,291.1582946777344,1.0,0.2373874187469482,0.9570932984352112,0.9570932984352112,1.0,1.0,-1.004917860031128,0.4312898516654968,0.5736279487609863,0.1879860013723373,0.0,0.0,0.2559255063533783,45.86027526855469,58.0,8.836981773376465,-6173.63330078125,135.99143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,305.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1344554424285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808875650167465,0.1808919161558151,-4.356083536549704e-06,0.0,0.0001364551862934,0.0,0.0,7.35746431350708,0.0,0.0,0.0,0.2832947969436645,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136305391788482,-716.2363891601562,303.9032287597656,0.4915256202220917,0.050000000745058,0.0464569851756095,293.7074279785156,297.1499938964844,293.1499938964844,0.0065346197225153,-488.1320190429688,299.438232421875,0.4915256202220917,0.050000000745058,0.0489214397966861,293.2071228027344,297.1499938964844,293.1499938964844,0.1879993975162506,-2951.465576171875,304.1556701660156,0.8756185173988342,0.2666746377944946,0.187621608376503,293.2395935058594,297.1499938964844,293.1499938964844,0.253604531288147,-5068.76708984375,304.152099609375,0.954897403717041,0.3388312458992004,0.3223019540309906,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589717075228,-3291.512939453125,302.8847045898437,0.4915256202220917,0.050000000745058,0.2320622503757476,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.07476806640625,293.7059020996094,291.1582946777344,1.0,0.2373874187469482,0.9570932984352112,0.9570932984352112,1.0,1.0,-1.004917860031128,0.4312898516654968,0.5736279487609863,0.1879860013723373,0.0,0.0,0.2559255063533783,45.86027526855469,58.0,8.836981773376465,-6173.63330078125,135.99143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,305.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1344554424285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808875650167465,0.1808919161558151,-4.356083536549704e-06,0.0,0.0001364551862934,0.0,0.0,7.35746431350708,0.0,0.0,0.0,0.2832947969436645,4.0,0.0,1.0
