time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136034935712814,-715.869873046875,303.8812866210937,0.4880174100399017,0.050000000745058,0.0465189628303051,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286035485565,-481.9649658203125,299.3249816894531,0.4880174100399017,0.050000000745058,0.0489867106080055,293.2072448730469,297.1499938964844,293.1499938964844,0.1873894929885864,-2943.8115234375,304.1557312011719,0.868598997592926,0.2659238576889038,0.1871486157178878,293.2402038574219,297.1499938964844,293.1499938964844,0.252482146024704,-5050.4521484375,304.1537475585937,0.9461504220962524,0.3375731408596039,0.3211226165294647,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363098353147,-3289.090576171875,302.8616027832031,0.4880174100399017,0.050000000745058,0.2323718518018722,291.1590881347656,291.1499938964844,273.6083374023437,271.58721923828125,285.0860290527344,293.71258544921875,291.1593322753906,1.0,0.2395675778388977,0.9570262432098388,0.9570262432098388,1.0,1.0,-1.003458857536316,0.4306873977184295,0.572771430015564,0.1875124424695968,0.0,0.0,0.2552113234996795,47.49259185791016,58.0,6.269731998443604,-6151.8623046875,138.41378784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287109375,305.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1341970413923263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803853511810302,0.1803897023200988,-4.354969405540032e-06,0.0,0.0001361929316772,0.0,0.0,7.3340301513671875,0.0,0.0,0.0,0.2832007706165313,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135730989277362,-715.4279174804688,303.85791015625,0.4846429526805877,0.050000000745058,0.0465805195271968,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230576924979,-475.738037109375,299.2106018066406,0.4846429526805877,0.050000000745058,0.0490515269339084,293.2073974609375,297.1499938964844,293.1499938964844,0.1867793351411819,-2936.153564453125,304.1557922363281,0.8620006442070007,0.2651717066764831,0.1866731792688369,293.2403869628906,297.1499938964844,293.1499938964844,0.251442015171051,-5033.5732421875,304.15496826171875,0.9376516342163086,0.3363949656486511,0.3200414180755615,293.2662353515625,297.1499938964844,293.1499938964844,0.0113132987171411,-3286.613037109375,302.8382568359375,0.4846429526805877,0.050000000745058,0.2326793372631073,291.1600036621094,291.1499938964844,273.6266784667969,271.60076904296875,285.0970458984375,293.7192077636719,291.1601867675781,1.0,0.2417193353176117,0.9570412039756776,0.9570412039756776,1.0,1.0,-1.0021110773086548,0.4301402270793915,0.5719708800315857,0.1870577484369278,0.0,0.0,0.2544504404067993,49.114742279052734,61.0,4.331246852874756,-6130.66796875,140.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977966308594,305.2508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1339807659387588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798715889453888,0.1798759549856186,-4.3539071157283615e-06,0.0,0.0001359734451398,0.0,0.0,7.31020450592041,0.0,0.0,0.0,0.2831057608127594,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058760643005,-714.419189453125,303.80780029296875,0.4780472815036773,0.050000000745058,0.0467028729617595,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130905523896,-463.1060485839844,298.97808837890625,0.4780472815036773,0.050000000745058,0.0491803735494613,293.2076416015625,297.1499938964844,293.1499938964844,0.1855792552232742,-2921.1044921875,304.1558532714844,0.8499058485031128,0.2636675834655761,0.1857208758592605,293.24005126953125,297.1499938964844,293.1499938964844,0.2495145499706268,-5002.501953125,304.156494140625,0.921601176261902,0.3341705799102783,0.3180380761623382,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669952213764,-3281.713623046875,302.79083251953125,0.4780472815036773,0.050000000745058,0.2332905083894729,291.1605224609375,291.1499938964844,273.663330078125,271.6280212402344,285.1185607910156,293.7318725585937,291.1604919433594,1.0,0.2459418028593063,0.9570711255073548,0.9570711255073548,1.0,1.0,-0.9995985627174376,0.4291358292102813,0.5704627633094788,0.1861715167760849,0.0,0.0,0.2529967725276947,52.34074020385742,49.0,1.2549835443496704,-6090.4853515625,145.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1336473822593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788452267646789,0.1788495779037475,-4.351769348431844e-06,0.0,0.0001356350985588,0.0,0.0,7.262642383575439,0.0,0.0,0.0,0.2829172611236572,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058760643005,-714.419189453125,303.80780029296875,0.4780472815036773,0.050000000745058,0.0467028729617595,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130905523896,-463.1060485839844,298.97808837890625,0.4780472815036773,0.050000000745058,0.0491803735494613,293.2076416015625,297.1499938964844,293.1499938964844,0.1855792552232742,-2921.1044921875,304.1558532714844,0.8499058485031128,0.2636675834655761,0.1857208758592605,293.24005126953125,297.1499938964844,293.1499938964844,0.2495145499706268,-5002.501953125,304.156494140625,0.921601176261902,0.3341705799102783,0.3180380761623382,293.2688293457031,297.1499938964844,293.1499938964844,0.0112669952213764,-3281.713623046875,302.79083251953125,0.4780472815036773,0.050000000745058,0.2332905083894729,291.1605224609375,291.1499938964844,273.663330078125,271.6280212402344,285.1185607910156,293.7318725585937,291.1604919433594,1.0,0.2459418028593063,0.9570711255073548,0.9570711255073548,1.0,1.0,-0.9995985627174376,0.4291358292102813,0.5704627633094788,0.1861715167760849,0.0,0.0,0.2529967725276947,52.34074020385742,49.0,1.2549835443496704,-6090.4853515625,145.68739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.20361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.1336473822593689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788452267646789,0.1788495779037475,-4.351769348431844e-06,0.0,0.0001356350985588,0.0,0.0,7.262642383575439,0.0,0.0,0.0,0.2829172611236572,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133636463433504,-711.1087646484375,303.7549133300781,0.4789307415485382,0.050000000745058,0.0466865487396717,293.745361328125,297.1499938964844,293.1499938964844,0.0058832615613937,-448.7702941894531,298.7418518066406,0.4789307415485382,0.050000000745058,0.0491631850600242,293.2077331542969,297.1499938964844,293.1499938964844,0.1842557191848755,-2904.438720703125,304.1561279296875,0.8497055768966675,0.2621907293796539,0.1846716850996017,293.2391967773437,297.1499938964844,293.1499938964844,0.2475315779447555,-4970.6123046875,304.1576232910156,0.9210752248764038,0.3320598006248474,0.3160073459148407,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680664122104,-3266.76220703125,302.7429504394531,0.4789307415485382,0.050000000745058,0.2332089692354202,291.1614074707031,291.1499938964844,273.70001220703125,271.65545654296875,285.1405944824219,293.7444152832031,291.1617431640625,1.0,0.2443839609622955,0.957101047039032,0.957101047039032,1.0,1.0,-0.9957645535469056,0.4275306463241577,0.5682339072227478,0.1850107610225677,0.0,0.0,0.2514519095420837,51.85435104370117,37.0,2.3586180210113525,-6050.3623046875,143.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1334023922681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177840307354927,0.1778446584939956,-4.349736173026031e-06,0.0,0.0001353864790871,0.0,0.0,7.216250896453857,0.0,0.0,0.0,0.2827326655387878,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133636463433504,-711.1087646484375,303.7549133300781,0.4789307415485382,0.050000000745058,0.0466865487396717,293.745361328125,297.1499938964844,293.1499938964844,0.0058832615613937,-448.7702941894531,298.7418518066406,0.4789307415485382,0.050000000745058,0.0491631850600242,293.2077331542969,297.1499938964844,293.1499938964844,0.1842557191848755,-2904.438720703125,304.1561279296875,0.8497055768966675,0.2621907293796539,0.1846716850996017,293.2391967773437,297.1499938964844,293.1499938964844,0.2475315779447555,-4970.6123046875,304.1576232910156,0.9210752248764038,0.3320598006248474,0.3160073459148407,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680664122104,-3266.76220703125,302.7429504394531,0.4789307415485382,0.050000000745058,0.2332089692354202,291.1614074707031,291.1499938964844,273.70001220703125,271.65545654296875,285.1405944824219,293.7444152832031,291.1617431640625,1.0,0.2443839609622955,0.957101047039032,0.957101047039032,1.0,1.0,-0.9957645535469056,0.4275306463241577,0.5682339072227478,0.1850107610225677,0.0,0.0,0.2514519095420837,51.85435104370117,37.0,2.3586180210113525,-6050.3623046875,143.87234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,305.1678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.580078125,18000.0,0.0,0.0,0.1334023922681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177840307354927,0.1778446584939956,-4.349736173026031e-06,0.0,0.0001353864790871,0.0,0.0,7.216250896453857,0.0,0.0,0.0,0.2827326655387878,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720751523971,-706.0917358398438,303.7034606933594,0.4858896434307098,0.050000000745058,0.0465576760470867,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411633267998,-433.1434326171875,298.5032653808594,0.4858896434307098,0.050000000745058,0.0490274764597415,293.20831298828125,297.1499938964844,293.1499938964844,0.1827586591243744,-2885.49609375,304.1565856933594,0.8592718243598938,0.2606119215488434,0.1835096180438995,293.23797607421875,297.1499938964844,293.1499938964844,0.2454646676778793,-4937.3720703125,304.15850830078125,0.9334149360656738,0.3300499022006988,0.3139565587043762,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275233164429,-3243.392578125,302.6954040527344,0.4858896434307098,0.050000000745058,0.232565239071846,291.16485595703125,291.1499938964844,273.7366638183594,271.6829833984375,285.1629638671875,293.7566833496094,291.1653137207031,1.0,0.2387475818395614,0.9571255445480348,0.9571255445480348,1.0,1.0,-0.9908185601234436,0.4254240989685058,0.565394401550293,0.183611050248146,0.0,0.0,0.2492509186267852,48.35455322265625,25.0,4.456317901611328,-6003.98095703125,136.70602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1331778615713119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764590293169021,0.1764633804559707,-4.3472864490468055e-06,0.0,0.0001351586106466,0.0,0.0,7.153162002563477,0.0,0.0,0.0,0.2824867069721222,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720751523971,-706.0917358398438,303.7034606933594,0.4858896434307098,0.050000000745058,0.0465576760470867,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411633267998,-433.1434326171875,298.5032653808594,0.4858896434307098,0.050000000745058,0.0490274764597415,293.20831298828125,297.1499938964844,293.1499938964844,0.1827586591243744,-2885.49609375,304.1565856933594,0.8592718243598938,0.2606119215488434,0.1835096180438995,293.23797607421875,297.1499938964844,293.1499938964844,0.2454646676778793,-4937.3720703125,304.15850830078125,0.9334149360656738,0.3300499022006988,0.3139565587043762,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275233164429,-3243.392578125,302.6954040527344,0.4858896434307098,0.050000000745058,0.232565239071846,291.16485595703125,291.1499938964844,273.7366638183594,271.6829833984375,285.1629638671875,293.7566833496094,291.1653137207031,1.0,0.2387475818395614,0.9571255445480348,0.9571255445480348,1.0,1.0,-0.9908185601234436,0.4254240989685058,0.565394401550293,0.183611050248146,0.0,0.0,0.2492509186267852,48.35455322265625,25.0,4.456317901611328,-6003.98095703125,136.70602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,305.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1331778615713119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764590293169021,0.1764633804559707,-4.3472864490468055e-06,0.0,0.0001351586106466,0.0,0.0,7.153162002563477,0.0,0.0,0.0,0.2824867069721222,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.013001574203372,-701.3860473632812,303.66534423828125,0.4949483871459961,0.050000000745058,0.046399287879467,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434249177575,-420.04107666015625,298.3103942871094,0.4949483871459961,0.050000000745058,0.0488606840372085,293.2093505859375,297.1499938964844,293.1499938964844,0.1813775599002838,-2867.9677734375,304.1571655273437,0.873475968837738,0.2592220902442932,0.1824328750371933,293.2367858886719,297.1499938964844,293.1499938964844,0.2437967360019683,-4910.56103515625,304.1590576171875,0.9512045383453368,0.3285031318664551,0.3123179376125335,293.2749938964844,297.1499938964844,293.1499938964844,0.0108969714492559,-3220.84375,302.6575927734375,0.4949483871459961,0.050000000745058,0.2317740470170974,291.16815185546875,291.1499938964844,273.7659912109375,271.70513916015625,285.18096923828125,293.7662353515625,291.16864013671875,1.0,0.2319466918706894,0.957145094871521,0.957145094871521,1.0,1.0,-0.9862197637557985,0.4234504401683807,0.5627692937850952,0.1823537796735763,0.0,0.0,0.2470553517341613,44.07328414916992,25.0,5.458444118499756,-5962.6533203125,128.37974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,305.1159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.1329579204320907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750614941120147,0.1750658452510833,-4.3447589632705785e-06,0.0,0.000134935384267,0.0,0.0,7.089391231536865,0.0,0.0,0.0,0.2822381556034088,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572199657559,-700.1358642578125,303.6560974121094,0.4977725446224212,0.050000000745058,0.0463538542389869,293.7694396972656,297.1499938964844,293.1499938964844,0.005393826868385,-416.7096862792969,298.26190185546875,0.4977725446224212,0.050000000745058,0.0488128401339054,293.2095947265625,297.1499938964844,293.1499938964844,0.1810202151536941,-2863.4296875,304.15728759765625,0.8780568242073059,0.2588720917701721,0.1821542978286743,293.2364807128906,297.1499938964844,293.1499938964844,0.2433795928955078,-4903.8564453125,304.1591491699219,0.9566080570220948,0.3281239569187164,0.3119095265865326,293.2753295898437,297.1499938964844,293.1499938964844,0.0108626177534461,-3214.81591796875,302.648193359375,0.4977725446224212,0.050000000745058,0.2315471023321151,291.16900634765625,291.1499938964844,273.7733459472656,271.710693359375,285.1854553222656,293.7685852050781,291.1695251464844,1.0,0.2299782782793045,0.9571499824523926,0.9571499824523926,1.0,1.0,-0.9850108027458192,0.4229306280612945,0.5620801448822021,0.1820265501737594,0.0,0.0,0.2464451342821121,42.84674453735352,25.0,5.609694480895996,-5951.82958984375,126.03386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.1110534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.904296875,18000.0,0.0,0.0,0.1328923255205154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746726632118225,0.1746769994497299,-4.344049102655845e-06,0.0,0.0001348688238067,0.0,0.0,7.0716633796691895,0.0,0.0,0.0,0.282168984413147,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613570705056,-697.468994140625,303.6332397460937,0.5034323334693909,0.050000000745058,0.0462692640721797,293.7752380371094,297.1499938964844,293.1499938964844,0.005274239461869,-408.6201477050781,298.1401062011719,0.5034323334693909,0.050000000745058,0.0487237609922885,293.2102355957031,297.1499938964844,293.1499938964844,0.1801521480083465,-2852.414306640625,304.15753173828125,0.8869410157203674,0.2579942047595978,0.1814782917499542,293.2356872558594,297.1499938964844,293.1499938964844,0.2423762530088424,-4887.7529296875,304.1593017578125,0.9665988683700562,0.3271844685077667,0.3109298646450043,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876034453511,-3201.791015625,302.6246643066406,0.5034323334693909,0.050000000745058,0.2311245501041412,291.17108154296875,291.1499938964844,273.7916564941406,271.7245788574219,285.1965026855469,293.7743835449219,291.1715087890625,1.0,0.2264786958694458,0.9571622610092164,0.9571622610092164,1.0,1.0,-0.9823076725006104,0.4217789769172668,0.5605286955833435,0.1812687814235687,0.0,0.0,0.244831770658493,40.556922912597656,25.0,5.349058628082275,-5924.85546875,121.56510925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,305.0986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.1327049285173416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736357063055038,0.1736400425434112,-4.342140073276823e-06,0.0,0.0001346786302747,0.0,0.0,7.024413108825684,0.0,0.0,0.0,0.2819846272468567,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127747058868408,-695.0805053710938,303.610595703125,0.5085811614990234,0.050000000745058,0.0461995862424373,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579708233475,-400.6759643554688,298.0172424316406,0.5085811614990234,0.050000000745058,0.04865038767457,293.2108459472656,297.1499938964844,293.1499938964844,0.1793047189712524,-2841.6708984375,304.15771484375,0.8947199583053589,0.2571116089820862,0.1808110624551773,293.2348937988281,297.1499938964844,293.1499938964844,0.2414101064205169,-4872.26953125,304.15936279296875,0.9747769236564636,0.3262522220611572,0.3099753260612488,293.27685546875,297.1499938964844,293.1499938964844,0.0107190338894724,-3189.98193359375,302.6010131835937,0.5085811614990234,0.050000000745058,0.2307765036821365,291.1725158691406,291.1499938964844,273.8099975585937,271.7384948730469,285.2073669433594,293.78009033203125,291.1727600097656,1.0,0.2233813852071762,0.9571914672851562,0.9571914672851562,1.0,1.0,-0.979771614074707,0.4207044839859009,0.5590671300888062,0.1805454939603805,0.0,0.0,0.2431828379631042,38.66665267944336,25.0,4.207056999206543,-5898.04052734375,117.8239974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,305.08673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1324793696403503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725451797246933,0.1725495159626007,-4.340065515862079e-06,0.0,0.0001344497140962,0.0,0.0,6.974701881408691,0.0,0.0,0.0,0.2817903459072113,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189300790429,-690.8276977539062,303.56561279296875,0.517977237701416,0.050000000745058,0.0460881255567073,293.7921447753906,297.1499938964844,293.1499938964844,0.0049316971562802,-384.9810791015625,297.7685241699219,0.517977237701416,0.050000000745058,0.0485330149531364,293.2120056152344,297.1499938964844,293.1499938964844,0.1776473373174667,-2820.66943359375,304.15789794921875,0.9082501530647278,0.2553332149982452,0.1794890016317367,293.2334289550781,297.1499938964844,293.1499938964844,0.2395519614219665,-4842.5205078125,304.1593322753906,0.9875732064247132,0.324403166770935,0.3081123232841491,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940904468297,-3168.636962890625,302.5533752441406,0.517977237701416,0.050000000745058,0.2302197366952896,291.1738586425781,291.1499938964844,273.8466796875,271.76641845703125,285.22869873046875,293.79132080078125,291.1739501953125,1.0,0.2182313054800033,0.957249879837036,0.957249879837036,1.0,1.0,-0.9750056862831116,0.4186974167823791,0.5563082695007324,0.1791594326496124,0.0,0.0,0.2399025112390518,35.633426666259766,25.0,2.1293833255767822,-5847.13720703125,111.70441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.131904125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703719943761825,0.1703763306140899,-4.335755875217728e-06,0.0,0.0001338659058092,0.0,0.0,6.875626564025879,0.0,0.0,0.0,0.2814005315303802,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189300790429,-690.8276977539062,303.56561279296875,0.517977237701416,0.050000000745058,0.0460881255567073,293.7921447753906,297.1499938964844,293.1499938964844,0.0049316971562802,-384.9810791015625,297.7685241699219,0.517977237701416,0.050000000745058,0.0485330149531364,293.2120056152344,297.1499938964844,293.1499938964844,0.1776473373174667,-2820.66943359375,304.15789794921875,0.9082501530647278,0.2553332149982452,0.1794890016317367,293.2334289550781,297.1499938964844,293.1499938964844,0.2395519614219665,-4842.5205078125,304.1593322753906,0.9875732064247132,0.324403166770935,0.3081123232841491,293.2782592773437,297.1499938964844,293.1499938964844,0.0105940904468297,-3168.636962890625,302.5533752441406,0.517977237701416,0.050000000745058,0.2302197366952896,291.1738586425781,291.1499938964844,273.8466796875,271.76641845703125,285.22869873046875,293.79132080078125,291.1739501953125,1.0,0.2182313054800033,0.957249879837036,0.957249879837036,1.0,1.0,-0.9750056862831116,0.4186974167823791,0.5563082695007324,0.1791594326496124,0.0,0.0,0.2399025112390518,35.633426666259766,25.0,2.1293833255767822,-5847.13720703125,111.70441436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.0679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.131904125213623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703719943761825,0.1703763306140899,-4.335755875217728e-06,0.0,0.0001338659058092,0.0,0.0,6.875626564025879,0.0,0.0,0.0,0.2814005315303802,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797010794281,-687.054443359375,303.520751953125,0.5261186957359314,0.050000000745058,0.0460049957036972,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114584594964,-369.3935852050781,297.5158386230469,0.5261186957359314,0.050000000745058,0.0484454743564128,293.213134765625,297.1499938964844,293.1499938964844,0.1760122776031494,-2799.933349609375,304.1579895019531,0.9199579358100892,0.253534734249115,0.1781755834817886,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505749464035,-4813.693359375,304.15924072265625,0.9966667294502258,0.3225705623626709,0.3062953948974609,293.2796325683594,297.1499938964844,293.1499938964844,0.0104806497693061,-3149.35107421875,302.5052185058594,0.5261186957359314,0.050000000745058,0.2298044711351394,291.1744384765625,291.1499938964844,273.8833312988281,271.79443359375,285.2497863769531,293.80242919921875,291.1744689941406,1.0,0.2141821682453155,0.957308292388916,0.957308292388916,1.0,1.0,-0.9705407023429872,0.4168290495872497,0.5537115931510925,0.1778354793787002,0.0,0.0,0.2365966886281967,33.35911178588867,25.0,0.9551935195922852,-5798.900390625,106.96002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,305.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.255859375,18000.0,0.0,0.0,0.1311642229557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168214276432991,0.1682185977697372,-4.331468971940922e-06,0.0,0.0001331150124315,0.0,0.0,6.777591228485107,0.0,0.0,0.0,0.2810142338275909,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797010794281,-687.054443359375,303.520751953125,0.5261186957359314,0.050000000745058,0.0460049957036972,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114584594964,-369.3935852050781,297.5158386230469,0.5261186957359314,0.050000000745058,0.0484454743564128,293.213134765625,297.1499938964844,293.1499938964844,0.1760122776031494,-2799.933349609375,304.1579895019531,0.9199579358100892,0.253534734249115,0.1781755834817886,293.2320251464844,297.1499938964844,293.1499938964844,0.2377505749464035,-4813.693359375,304.15924072265625,0.9966667294502258,0.3225705623626709,0.3062953948974609,293.2796325683594,297.1499938964844,293.1499938964844,0.0104806497693061,-3149.35107421875,302.5052185058594,0.5261186957359314,0.050000000745058,0.2298044711351394,291.1744384765625,291.1499938964844,273.8833312988281,271.79443359375,285.2497863769531,293.80242919921875,291.1744689941406,1.0,0.2141821682453155,0.957308292388916,0.957308292388916,1.0,1.0,-0.9705407023429872,0.4168290495872497,0.5537115931510925,0.1778354793787002,0.0,0.0,0.2365966886281967,33.35911178588867,25.0,0.9551935195922852,-5798.900390625,106.96002197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,305.0543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.255859375,18000.0,0.0,0.0,0.1311642229557037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168214276432991,0.1682185977697372,-4.331468971940922e-06,0.0,0.0001331150124315,0.0,0.0,6.777591228485107,0.0,0.0,0.0,0.2810142338275909,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.6571044921875,303.4760131835937,0.5320886373519897,0.050000000745058,0.045950386673212,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963774271309,-353.8607482910156,297.259765625,0.5320886373519897,0.050000000745058,0.0483879707753658,293.2144775390625,297.1499938964844,293.1499938964844,0.1743533611297607,-2778.831787109375,304.1581115722656,0.9277358651161194,0.2516662776470184,0.1768548935651779,293.2290954589844,297.1499938964844,293.1499938964844,0.2335255891084671,-4743.55078125,304.1634521484375,0.9990000128746032,0.3210795521736145,0.301706999540329,293.2809753417969,297.1499938964844,293.1499938964844,0.010377156548202,-3131.703125,302.456787109375,0.5320886373519897,0.050000000745058,0.229531705379486,291.17596435546875,291.1499938964844,273.9200134277344,271.82257080078125,285.2723083496094,293.81353759765625,291.1766357421875,1.0,0.2108922004699707,0.957373857498169,0.957373857498169,1.0,1.0,-0.963130533695221,0.4136196076869964,0.5495109558105469,0.1759271174669265,0.0,0.0,0.233083575963974,31.813730239868164,25.0,4.31080436706543,-5745.197265625,102.81306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,305.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1302659064531326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660275310277938,0.1660318523645401,-4.3272316361253615e-06,0.0,0.0001322033349424,0.0,0.0,6.678749561309815,0.0,0.0,0.0,0.2806251645088196,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.012354290112853,-683.6571044921875,303.4760131835937,0.5320886373519897,0.050000000745058,0.045950386673212,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963774271309,-353.8607482910156,297.259765625,0.5320886373519897,0.050000000745058,0.0483879707753658,293.2144775390625,297.1499938964844,293.1499938964844,0.1743533611297607,-2778.831787109375,304.1581115722656,0.9277358651161194,0.2516662776470184,0.1768548935651779,293.2290954589844,297.1499938964844,293.1499938964844,0.2335255891084671,-4743.55078125,304.1634521484375,0.9990000128746032,0.3210795521736145,0.301706999540329,293.2809753417969,297.1499938964844,293.1499938964844,0.010377156548202,-3131.703125,302.456787109375,0.5320886373519897,0.050000000745058,0.229531705379486,291.17596435546875,291.1499938964844,273.9200134277344,271.82257080078125,285.2723083496094,293.81353759765625,291.1766357421875,1.0,0.2108922004699707,0.957373857498169,0.957373857498169,1.0,1.0,-0.963130533695221,0.4136196076869964,0.5495109558105469,0.1759271174669265,0.0,0.0,0.233083575963974,31.813730239868164,25.0,4.31080436706543,-5745.197265625,102.81306457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,305.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1302659064531326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660275310277938,0.1660318523645401,-4.3272316361253615e-06,0.0,0.0001322033349424,0.0,0.0,6.678749561309815,0.0,0.0,0.0,0.2806251645088196,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319748625159,-680.2025146484375,303.4317321777344,0.5363364219665527,0.050000000745058,0.0459142997860908,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815972119569,-337.9929504394531,297.0033874511719,0.5363364219665527,0.050000000745058,0.0483499690890312,293.2173156738281,297.1499938964844,293.1499938964844,0.1723961383104324,-2753.723876953125,304.1586608886719,0.9319809079170228,0.2494601607322693,0.1753593832254409,293.22003173828125,297.1499938964844,293.1499938964844,0.2275783121585846,-4646.60888671875,304.1687316894531,0.9990000128746032,0.3209046423435211,0.2956688106060028,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763520553708,-3113.802490234375,302.40936279296875,0.5363364219665527,0.050000000745058,0.2293514311313629,291.1840209960937,291.1499938964844,273.9566650390625,271.8507385253906,285.2958679199219,293.82470703125,291.1849365234375,1.0,0.2081000655889511,0.957439422607422,0.957439422607422,1.0,1.0,-0.9536450505256652,0.409477025270462,0.5441679954528809,0.1735888719558715,0.0,0.0,0.2280248999595642,30.739835739135746,25.0,9.09582233428955,-5674.81494140625,99.08931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,305.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1291745752096176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630939990282058,0.1630983203649521,-4.322288532421226e-06,0.0,0.0001310957741225,0.0,0.0,6.547793388366699,0.0,0.0,0.0,0.2801188230514526,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319748625159,-680.2025146484375,303.4317321777344,0.5363364219665527,0.050000000745058,0.0459142997860908,293.8255615234375,297.1499938964844,293.1499938964844,0.0042815972119569,-337.9929504394531,297.0033874511719,0.5363364219665527,0.050000000745058,0.0483499690890312,293.2173156738281,297.1499938964844,293.1499938964844,0.1723961383104324,-2753.723876953125,304.1586608886719,0.9319809079170228,0.2494601607322693,0.1753593832254409,293.22003173828125,297.1499938964844,293.1499938964844,0.2275783121585846,-4646.60888671875,304.1687316894531,0.9990000128746032,0.3209046423435211,0.2956688106060028,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763520553708,-3113.802490234375,302.40936279296875,0.5363364219665527,0.050000000745058,0.2293514311313629,291.1840209960937,291.1499938964844,273.9566650390625,271.8507385253906,285.2958679199219,293.82470703125,291.1849365234375,1.0,0.2081000655889511,0.957439422607422,0.957439422607422,1.0,1.0,-0.9536450505256652,0.409477025270462,0.5441679954528809,0.1735888719558715,0.0,0.0,0.2280248999595642,30.739835739135746,25.0,9.09582233428955,-5674.81494140625,99.08931732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,305.0429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.83984375,18000.0,0.0,0.0,0.1291745752096176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630939990282058,0.1630983203649521,-4.322288532421226e-06,0.0,0.0001310957741225,0.0,0.0,6.547793388366699,0.0,0.0,0.0,0.2801188230514526,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747488155961,-678.61181640625,303.4096069335937,0.5382253527641296,0.050000000745058,0.0458989068865776,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761687025427,-330.1297912597656,296.8730773925781,0.5382253527641296,0.050000000745058,0.0483337603509426,293.2188720703125,297.1499938964844,293.1499938964844,0.1713480651378631,-2740.27783203125,304.15899658203125,0.9334839582443236,0.2482988238334655,0.1745320111513137,293.2145080566406,297.1499938964844,293.1499938964844,0.2250399589538574,-4605.06982421875,304.1699523925781,0.9990000128746032,0.3210995197296142,0.2930552661418915,293.2826232910156,297.1499938964844,293.1499938964844,0.0102287884801626,-3105.470703125,302.3855895996094,0.5382253527641296,0.050000000745058,0.2292745411396026,291.1867370605469,291.1499938964844,273.9750061035156,271.8648681640625,285.3056945800781,293.8275451660156,291.1871337890625,1.0,0.2068722546100616,0.9574722051620485,0.9574722051620485,1.0,1.0,-0.949384868144989,0.407626748085022,0.541758120059967,0.1725192219018936,0.0,0.0,0.2252913266420364,30.27915382385254,25.0,7.023179054260254,-5637.162109375,97.46603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.84765625,18000.0,0.0,0.0,0.1285376101732254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613848060369491,0.1613891273736953,-4.319224444770953e-06,0.0,0.0001304493343923,0.0,0.0,6.471491813659668,0.0,0.0,0.0,0.2798244953155517,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205523610115,-677.1435546875,303.387451171875,0.5399929285049438,0.050000000745058,0.0458848439157009,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707900188863,-322.2347106933594,296.7408142089844,0.5399929285049438,0.050000000745058,0.0483189485967159,293.21954345703125,297.1499938964844,293.1499938964844,0.1704026907682418,-2728.19482421875,304.1590881347656,0.9348853826522828,0.2472966909408569,0.1737689971923828,293.2095642089844,297.1499938964844,293.1499938964844,0.2227218151092529,-4567.224609375,304.1705322265625,0.9990000128746032,0.3212569057941437,0.2906467914581299,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831229403615,-3097.64794921875,302.3614501953125,0.5399929285049438,0.050000000745058,0.2292042970657348,291.1875305175781,291.1499938964844,273.99334716796875,271.8790283203125,285.31298828125,293.8261413574219,291.1874694824219,1.0,0.2057413160800933,0.9575315713882446,0.9575315713882446,1.0,1.0,-0.9454591870307922,0.4059293270111084,0.5395298600196838,0.1715200692415237,0.0,0.0,0.222700148820877,29.85771942138672,25.0,3.4818978309631348,-5601.7705078125,95.98625946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.1278398334980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597264260053634,0.1597307473421096,-4.3160412133147474e-06,0.0,0.0001297411799896,0.0,0.0,6.397346019744873,0.0,0.0,0.0,0.2795356512069702,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183806866407,-674.4365844726562,303.3431701660156,0.5431914925575256,0.050000000745058,0.045860182493925,293.847900390625,297.1499938964844,293.1499938964844,0.0038608936592936,-306.3790283203125,296.471435546875,0.5431914925575256,0.050000000745058,0.0482929795980453,293.2196960449219,297.1499938964844,293.1499938964844,0.168812945485115,-2707.962646484375,304.15869140625,0.937500536441803,0.245499238371849,0.1724578887224197,293.20123291015625,297.1499938964844,293.1499938964844,0.2186418026685714,-4500.771484375,304.1704406738281,0.9990000128746032,0.3214450180530548,0.286374419927597,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957285612821,-3082.944091796875,302.3124694824219,0.5431914925575256,0.050000000745058,0.2290811091661453,291.1856384277344,291.1499938964844,274.0299987792969,271.9073486328125,285.3275146484375,293.8238525390625,291.18524169921875,1.0,0.2037427574396133,0.9576503038406372,0.9576503038406372,1.0,1.0,-0.9385488033294678,0.40296071767807,0.5355880856513977,0.1697219312191009,0.0,0.0,0.2180530428886413,29.117965698242188,25.0,-1.6985446214675903,-5539.52099609375,93.4104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1262915730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567706018686294,0.1567749232053756,-4.310068106860854e-06,0.0,0.0001281698932871,0.0,0.0,6.265249252319336,0.0,0.0,0.0,0.2790154218673706,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183806866407,-674.4365844726562,303.3431701660156,0.5431914925575256,0.050000000745058,0.045860182493925,293.847900390625,297.1499938964844,293.1499938964844,0.0038608936592936,-306.3790283203125,296.471435546875,0.5431914925575256,0.050000000745058,0.0482929795980453,293.2196960449219,297.1499938964844,293.1499938964844,0.168812945485115,-2707.962646484375,304.15869140625,0.937500536441803,0.245499238371849,0.1724578887224197,293.20123291015625,297.1499938964844,293.1499938964844,0.2186418026685714,-4500.771484375,304.1704406738281,0.9990000128746032,0.3214450180530548,0.286374419927597,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957285612821,-3082.944091796875,302.3124694824219,0.5431914925575256,0.050000000745058,0.2290811091661453,291.1856384277344,291.1499938964844,274.0299987792969,271.9073486328125,285.3275146484375,293.8238525390625,291.18524169921875,1.0,0.2037427574396133,0.9576503038406372,0.9576503038406372,1.0,1.0,-0.9385488033294678,0.40296071767807,0.5355880856513977,0.1697219312191009,0.0,0.0,0.2180530428886413,29.117965698242188,25.0,-1.6985446214675903,-5539.52099609375,93.4104995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4433288574219,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.1262915730476379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567706018686294,0.1567749232053756,-4.310068106860854e-06,0.0,0.0001281698932871,0.0,0.0,6.265249252319336,0.0,0.0,0.0,0.2790154218673706,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207268580794,-671.8568115234375,303.2990417480469,0.5459470748901367,0.050000000745058,0.0458396971225738,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515987012535,-290.3763122558594,296.1976013183594,0.5459470748901367,0.050000000745058,0.0482714101672172,293.21954345703125,297.1499938964844,293.1499938964844,0.1673403978347778,-2689.2099609375,304.15826416015625,0.939480185508728,0.2437667101621627,0.1712290495634079,293.19464111328125,297.1499938964844,293.1499938964844,0.215204432606697,-4444.8818359375,304.1693420410156,0.9990000128746032,0.3214874863624573,0.2827762067317962,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108329206705,-3068.665771484375,302.2629699707031,0.5459470748901367,0.050000000745058,0.2289787828922271,291.1826477050781,291.1499938964844,274.0666809082031,271.93572998046875,285.3430480957031,293.8240966796875,291.1822204589844,1.0,0.2020409256219864,0.9577690362930298,0.9577690362930298,1.0,1.0,-0.932581663131714,0.4004169702529907,0.5321646928787231,0.1681294441223144,0.0,0.0,0.2138966917991638,28.500423431396484,25.0,-3.832447052001953,-5484.775390625,91.2462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.1246095672249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541908681392669,0.154195174574852,-4.304872163629625e-06,0.0,0.0001264628663193,0.0,0.0,6.1504974365234375,0.0,0.0,0.0,0.2785629630088806,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207268580794,-671.8568115234375,303.2990417480469,0.5459470748901367,0.050000000745058,0.0458396971225738,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515987012535,-290.3763122558594,296.1976013183594,0.5459470748901367,0.050000000745058,0.0482714101672172,293.21954345703125,297.1499938964844,293.1499938964844,0.1673403978347778,-2689.2099609375,304.15826416015625,0.939480185508728,0.2437667101621627,0.1712290495634079,293.19464111328125,297.1499938964844,293.1499938964844,0.215204432606697,-4444.8818359375,304.1693420410156,0.9990000128746032,0.3214874863624573,0.2827762067317962,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108329206705,-3068.665771484375,302.2629699707031,0.5459470748901367,0.050000000745058,0.2289787828922271,291.1826477050781,291.1499938964844,274.0666809082031,271.93572998046875,285.3430480957031,293.8240966796875,291.1822204589844,1.0,0.2020409256219864,0.9577690362930298,0.9577690362930298,1.0,1.0,-0.932581663131714,0.4004169702529907,0.5321646928787231,0.1681294441223144,0.0,0.0,0.2138966917991638,28.500423431396484,25.0,-3.832447052001953,-5484.775390625,91.2462921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.98931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.630859375,18000.0,0.0,0.0,0.1246095672249794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541908681392669,0.154195174574852,-4.304872163629625e-06,0.0,0.0001264628663193,0.0,0.0,6.1504974365234375,0.0,0.0,0.0,0.2785629630088806,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263196200132,-669.3515014648438,303.25506591796875,0.5482937097549438,0.050000000745058,0.0458227768540382,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421922173351,-274.18963623046875,295.9197082519531,0.5482937097549438,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658928245306015,-2670.724853515625,304.1579284667969,0.9407638311386108,0.2420413941144943,0.1700137704610824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123192846775055,-4398.01806640625,304.1676940917969,0.9990000128746032,0.3213867843151092,0.279760330915451,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274404346942,-3054.55419921875,302.21295166015625,0.5482937097549438,0.050000000745058,0.2288942486047744,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3597412109375,293.82684326171875,291.17901611328125,1.0,0.2005878090858459,0.957889437675476,0.957889437675476,1.0,1.0,-0.9273599982261658,0.398206353187561,0.5291536450386047,0.1667051911354065,0.0,0.0,0.2101859599351883,27.98640823364257,25.0,-4.445250511169434,-5435.09716796875,89.41364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,304.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.1228673383593559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519193202257156,0.1519236117601394,-4.300343334762147e-06,0.0,0.0001246947358595,0.0,0.0,6.049910545349121,0.0,0.0,0.0,0.2781670689582824,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263196200132,-669.3515014648438,303.25506591796875,0.5482937097549438,0.050000000745058,0.0458227768540382,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421922173351,-274.18963623046875,295.9197082519531,0.5482937097549438,0.050000000745058,0.0482535883784294,293.2193603515625,297.1499938964844,293.1499938964844,0.1658928245306015,-2670.724853515625,304.1579284667969,0.9407638311386108,0.2420413941144943,0.1700137704610824,293.1895751953125,297.1499938964844,293.1499938964844,0.2123192846775055,-4398.01806640625,304.1676940917969,0.9990000128746032,0.3213867843151092,0.279760330915451,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274404346942,-3054.55419921875,302.21295166015625,0.5482937097549438,0.050000000745058,0.2288942486047744,291.179443359375,291.1499938964844,274.10333251953125,271.964111328125,285.3597412109375,293.82684326171875,291.17901611328125,1.0,0.2005878090858459,0.957889437675476,0.957889437675476,1.0,1.0,-0.9273599982261658,0.398206353187561,0.5291536450386047,0.1667051911354065,0.0,0.0,0.2101859599351883,27.98640823364257,25.0,-4.445250511169434,-5435.09716796875,89.41364288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185546875,304.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.291015625,18000.0,0.0,0.0,0.1228673383593559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519193202257156,0.1519236117601394,-4.300343334762147e-06,0.0,0.0001246947358595,0.0,0.0,6.049910545349121,0.0,0.0,0.0,0.2781670689582824,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343934252858,-666.8911743164062,303.21124267578125,0.5502787232398987,0.050000000745058,0.0458088144659996,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321293838322,-257.8001403808594,295.6380310058594,0.5502787232398987,0.050000000745058,0.0482388883829116,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491106271743,-2652.2333984375,304.1576843261719,0.9414202570915222,0.2403124570846557,0.1687992662191391,293.1858215332031,297.1499938964844,293.1499938964844,0.2098967880010604,-4358.6865234375,304.16583251953125,0.9990000128746032,0.3211441040039062,0.2772320806980133,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449643701314,-3040.463623046875,302.1624450683594,0.5502787232398987,0.050000000745058,0.2288245111703872,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.3773193359375,293.8314819335937,291.17596435546875,1.0,0.1993427574634552,0.9580097794532776,0.9580097794532776,1.0,1.0,-0.922749638557434,0.3962662816047668,0.5264833569526672,0.1654244810342788,0.0,0.0,0.2068772614002227,27.55847930908203,25.0,-4.324830532073975,-5389.25146484375,87.85095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,304.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1211325675249099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499223113059997,0.1499266028404235,-4.2963947635144e-06,0.0,0.0001229341578437,0.0,0.0,5.961825847625732,0.0,0.0,0.0,0.2778207957744598,4.0,0.0,1.0
