time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117343934252858,-666.8911743164062,303.21124267578125,0.5502787232398987,0.050000000745058,0.0458088144659996,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321293838322,-257.8001403808594,295.6380310058594,0.5502787232398987,0.050000000745058,0.0482388883829116,293.2192077636719,297.1499938964844,293.1499938964844,0.1644491106271743,-2652.2333984375,304.1576843261719,0.9414202570915222,0.2403124570846557,0.1687992662191391,293.1858215332031,297.1499938964844,293.1499938964844,0.2098967880010604,-4358.6865234375,304.16583251953125,0.9990000128746032,0.3211441040039062,0.2772320806980133,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449643701314,-3040.463623046875,302.1624450683594,0.5502787232398987,0.050000000745058,0.2288245111703872,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.3773193359375,293.8314819335937,291.17596435546875,1.0,0.1993427574634552,0.9580097794532776,0.9580097794532776,1.0,1.0,-0.922749638557434,0.3962662816047668,0.5264833569526672,0.1654244810342788,0.0,0.0,0.2068772614002227,27.55847930908203,25.0,-4.324830532073975,-5389.25146484375,87.85095977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399780273437,304.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1211325675249099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499223113059997,0.1499266028404235,-4.2963947635144e-06,0.0,0.0001229341578437,0.0,0.0,5.961825847625732,0.0,0.0,0.0,0.2778207957744598,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892233490943,-665.6730346679688,303.1893920898437,0.5511499643325806,0.050000000745058,0.0458027832210063,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267225276678,-249.5272979736328,295.4957580566406,0.5511499643325806,0.050000000745058,0.0482325367629528,293.2191772460937,297.1499938964844,293.1499938964844,0.1637266874313354,-2642.960205078125,304.1575927734375,0.941538155078888,0.239445686340332,0.1681912839412689,293.1844177246094,297.1499938964844,293.1499938964844,0.2088367789983749,-4341.478515625,304.1648864746094,0.9990000128746032,0.320969820022583,0.2761268317699432,293.2876892089844,297.1499938964844,293.1499938964844,0.009803962893784,-3033.40185546875,302.1369934082031,0.5511499643325806,0.050000000745058,0.2287943959236145,291.1749267578125,291.1499938964844,274.1583251953125,272.0067749023437,285.3863525390625,293.8343505859375,291.1745300292969,1.0,0.1987878233194351,0.9580699801445008,0.9580699801445008,1.0,1.0,-0.9206422567367554,0.3953830301761627,0.525259256362915,0.1648323237895965,0.0,0.0,0.2053607553243637,27.37220573425293,25.0,-4.163899898529053,-5367.46044921875,87.15574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458984375,304.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1202869936823844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490155011415481,0.1490197926759719,-4.294613063393626e-06,0.0,0.0001220760168507,0.0,0.0,5.921934604644775,0.0,0.0,0.0,0.2776641547679901,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445301100611,-664.4616088867188,303.1675720214844,0.5519490838050842,0.050000000745058,0.0457973070442676,293.8921813964844,297.1499938964844,293.1499938964844,0.003021000418812,-241.2018280029297,295.3525695800781,0.5519490838050842,0.050000000745058,0.0482267662882804,293.2191162109375,297.1499938964844,293.1499938964844,0.1630034446716308,-2633.663818359375,304.15753173828125,0.9415307641029358,0.2385772466659546,0.1675825268030166,293.1832580566406,297.1499938964844,293.1499938964844,0.2078658491373062,-4325.716796875,304.1639404296875,0.9990000128746032,0.3207609951496124,0.2751146554946899,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630843520164,-3026.322265625,302.11138916015625,0.5519490838050842,0.050000000745058,0.2287670224905014,291.1735534667969,291.1499938964844,274.1766662597656,272.0210266113281,285.39556884765625,293.8374938964844,291.1731872558594,1.0,0.1982723474502563,0.9581290483474731,0.9581290483474731,1.0,1.0,-0.9186503887176514,0.3945499360561371,0.5241004824638367,0.164269283413887,0.0,0.0,0.2039299756288528,27.20197486877441,25.0,-3.985383987426758,-5346.314453125,86.51026153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1194647923111915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481644958257675,0.1481687873601913,-4.292946414352628e-06,0.0,0.0001212415809277,0.0,0.0,5.884557247161865,0.0,0.0,0.0,0.2775174677371979,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564633160829,-662.055419921875,303.1240234375,0.5533537268638611,0.050000000745058,0.0457877926528453,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084395453333,-224.3922576904297,295.0634460449219,0.5533537268638611,0.050000000745058,0.0482167489826679,293.2190856933594,297.1499938964844,293.1499938964844,0.161554217338562,-2614.99951171875,304.1574401855469,0.9411783218383788,0.2368353456258773,0.1663626432418823,293.1816711425781,297.1499938964844,293.1499938964844,0.2061618715524673,-4298.0537109375,304.1621398925781,0.9990000128746032,0.3202416002750397,0.2733382284641266,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816150471568,-3012.093017578125,302.05975341796875,0.5533537268638611,0.050000000745058,0.2287195026874542,291.1709899902344,291.1499938964844,274.2133483886719,272.0494689941406,285.4143371582031,293.8445129394531,291.1706237792969,1.0,0.1973460465669632,0.958247184753418,0.958247184753418,1.0,1.0,-0.9149736166000366,0.3930160105228424,0.5219575762748718,0.1632236242294311,0.0,0.0,0.2013085186481475,26.90372657775879,25.0,-3.612367868423462,-5305.7685546875,85.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544921875,304.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1179114803671836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466169655323028,0.1466212570667266,-4.289927801437443e-06,0.0,0.000119665164675,0.0,0.0,5.816730976104736,0.0,0.0,0.0,0.2772514522075653,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564633160829,-662.055419921875,303.1240234375,0.5533537268638611,0.050000000745058,0.0457877926528453,293.9031982421875,297.1499938964844,293.1499938964844,0.0028084395453333,-224.3922576904297,295.0634460449219,0.5533537268638611,0.050000000745058,0.0482167489826679,293.2190856933594,297.1499938964844,293.1499938964844,0.161554217338562,-2614.99951171875,304.1574401855469,0.9411783218383788,0.2368353456258773,0.1663626432418823,293.1816711425781,297.1499938964844,293.1499938964844,0.2061618715524673,-4298.0537109375,304.1621398925781,0.9990000128746032,0.3202416002750397,0.2733382284641266,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816150471568,-3012.093017578125,302.05975341796875,0.5533537268638611,0.050000000745058,0.2287195026874542,291.1709899902344,291.1499938964844,274.2133483886719,272.0494689941406,285.4143371582031,293.8445129394531,291.1706237792969,1.0,0.1973460465669632,0.958247184753418,0.958247184753418,1.0,1.0,-0.9149736166000366,0.3930160105228424,0.5219575762748718,0.1632236242294311,0.0,0.0,0.2013085186481475,26.90372657775879,25.0,-3.612367868423462,-5305.7685546875,85.34991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.544921875,304.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.248046875,18000.0,0.0,0.0,0.1179114803671836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466169655323028,0.1466212570667266,-4.289927801437443e-06,0.0,0.000119665164675,0.0,0.0,5.816730976104736,0.0,0.0,0.0,0.2772514522075653,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699834957718,-659.6660766601562,303.08056640625,0.5545305609703064,0.050000000745058,0.0457799322903156,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941142812371,-207.3694305419922,294.7706604003906,0.5545305609703064,0.050000000745058,0.0482084713876247,293.2190856933594,297.1499938964844,293.1499938964844,0.1600996553897857,-2596.218505859375,304.1573791503906,0.9404245018959044,0.2350850254297256,0.1651386320590973,293.1809387207031,297.1499938964844,293.1499938964844,0.2047358006238937,-4274.89990234375,304.1604919433594,0.9990000128746032,0.3195881843566894,0.2718513309955597,293.290771484375,297.1499938964844,293.1499938964844,0.0096004139631986,-2997.743408203125,302.0075378417969,0.5545305609703064,0.050000000745058,0.2286802381277084,291.1686706542969,291.1499938964844,274.25,272.0779113769531,285.4335632324219,293.85223388671875,291.1683654785156,1.0,0.1965410709381103,0.9583653211593628,0.9583653211593628,1.0,1.0,-0.9116533398628236,0.3916337192058563,0.5200196504592896,0.1622758507728576,0.0,0.0,0.198978990316391,26.653976440429688,28.0,-3.217880249023437,-5267.33984375,84.33927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.1165070161223411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145255371928215,0.1452596634626388,-4.287286628823495e-06,0.0,0.0001182398045784,0.0,0.0,5.757208824157715,0.0,0.0,0.0,0.2770181894302368,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699834957718,-659.6660766601562,303.08056640625,0.5545305609703064,0.050000000745058,0.0457799322903156,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941142812371,-207.3694305419922,294.7706604003906,0.5545305609703064,0.050000000745058,0.0482084713876247,293.2190856933594,297.1499938964844,293.1499938964844,0.1600996553897857,-2596.218505859375,304.1573791503906,0.9404245018959044,0.2350850254297256,0.1651386320590973,293.1809387207031,297.1499938964844,293.1499938964844,0.2047358006238937,-4274.89990234375,304.1604919433594,0.9990000128746032,0.3195881843566894,0.2718513309955597,293.290771484375,297.1499938964844,293.1499938964844,0.0096004139631986,-2997.743408203125,302.0075378417969,0.5545305609703064,0.050000000745058,0.2286802381277084,291.1686706542969,291.1499938964844,274.25,272.0779113769531,285.4335632324219,293.85223388671875,291.1683654785156,1.0,0.1965410709381103,0.9583653211593628,0.9583653211593628,1.0,1.0,-0.9116533398628236,0.3916337192058563,0.5200196504592896,0.1622758507728576,0.0,0.0,0.198978990316391,26.653976440429688,28.0,-3.217880249023437,-5267.33984375,84.33927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,304.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.1165070161223411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145255371928215,0.1452596634626388,-4.287286628823495e-06,0.0,0.0001182398045784,0.0,0.0,5.757208824157715,0.0,0.0,0.0,0.2770181894302368,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923829048872,-657.6029052734375,303.0369567871094,0.5532768368721008,0.050000000745058,0.0457883328199386,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784835357218,-190.2072906494141,294.47283935546875,0.5532768368721008,0.050000000745058,0.0482173189520835,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765497922897,-2577.839599609375,304.15728759765625,0.9357154369354248,0.2333165109157562,0.1639166921377182,293.1828308105469,297.1499938964844,293.1499938964844,0.2060992568731308,-4299.22998046875,304.15460205078125,0.9990000128746032,0.3184319138526916,0.2734355330467224,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247784629464,-2984.6474609375,301.9542541503906,0.5532768368721008,0.050000000745058,0.2287221997976303,291.16473388671875,291.1499938964844,274.2856140136719,272.1054382324219,285.4530334472656,293.8637390136719,291.1637268066406,1.0,0.1971105337142944,0.9584780335426332,0.9584780335426332,1.0,1.0,-0.9121572971343994,0.3919767141342163,0.5201805830001831,0.1620938628911972,0.0,0.0,0.1972214579582214,26.87750244140625,25.0,-7.178189277648926,-5238.466796875,84.78050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,304.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1152788698673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441355645656585,0.1441398561000824,-4.284997430659132e-06,0.0,0.0001169933966593,0.0,0.0,5.708197593688965,0.0,0.0,0.0,0.2768257558345794,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923829048872,-657.6029052734375,303.0369567871094,0.5532768368721008,0.050000000745058,0.0457883328199386,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784835357218,-190.2072906494141,294.47283935546875,0.5532768368721008,0.050000000745058,0.0482173189520835,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765497922897,-2577.839599609375,304.15728759765625,0.9357154369354248,0.2333165109157562,0.1639166921377182,293.1828308105469,297.1499938964844,293.1499938964844,0.2060992568731308,-4299.22998046875,304.15460205078125,0.9990000128746032,0.3184319138526916,0.2734355330467224,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247784629464,-2984.6474609375,301.9542541503906,0.5532768368721008,0.050000000745058,0.2287221997976303,291.16473388671875,291.1499938964844,274.2856140136719,272.1054382324219,285.4530334472656,293.8637390136719,291.1637268066406,1.0,0.1971105337142944,0.9584780335426332,0.9584780335426332,1.0,1.0,-0.9121572971343994,0.3919767141342163,0.5201805830001831,0.1620938628911972,0.0,0.0,0.1972214579582214,26.87750244140625,25.0,-7.178189277648926,-5238.466796875,84.78050231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054931640625,304.8209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1152788698673248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441355645656585,0.1441398561000824,-4.284997430659132e-06,0.0,0.0001169933966593,0.0,0.0,5.708197593688965,0.0,0.0,0.0,0.2768257558345794,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110179081559,-655.3773803710938,302.99334716796875,0.5541960000991821,0.050000000745058,0.0457821786403656,293.9360046386719,297.1499938964844,293.1499938964844,0.0021604171488434,-172.82102966308594,294.1701965332031,0.5541960000991821,0.050000000745058,0.0482108369469642,293.21929931640625,297.1499938964844,293.1499938964844,0.1572424173355102,-2559.2763671875,304.1572570800781,0.934458076953888,0.2315413206815719,0.1626749038696289,293.1865539550781,297.1499938964844,293.1499938964844,0.2051136791706085,-4282.79541015625,304.1549072265625,0.9990000128746032,0.3168402314186096,0.2722741365432739,293.293701171875,297.1499938964844,293.1499938964844,0.0094452463090419,-2970.590576171875,301.89990234375,0.5541960000991821,0.050000000745058,0.2286914587020874,291.1593933105469,291.1499938964844,274.3191833496094,272.1311340332031,285.4742736816406,293.8785095214844,291.15948486328125,1.0,0.196267619729042,0.9585907459259032,0.9585907459259032,1.0,1.0,-0.9092233180999756,0.3907833993434906,0.5184398889541626,0.1611881554126739,0.0,0.0,0.1964201927185058,26.676782608032227,25.0,-3.4328980445861816,-5213.08984375,83.92154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1142704337835311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436296701431274,0.1436339616775512,-4.283601356291911e-06,0.0,0.0001159699604613,0.0,0.0,5.68561315536499,0.0,0.0,0.0,0.2767302691936493,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110179081559,-655.3773803710938,302.99334716796875,0.5541960000991821,0.050000000745058,0.0457821786403656,293.9360046386719,297.1499938964844,293.1499938964844,0.0021604171488434,-172.82102966308594,294.1701965332031,0.5541960000991821,0.050000000745058,0.0482108369469642,293.21929931640625,297.1499938964844,293.1499938964844,0.1572424173355102,-2559.2763671875,304.1572570800781,0.934458076953888,0.2315413206815719,0.1626749038696289,293.1865539550781,297.1499938964844,293.1499938964844,0.2051136791706085,-4282.79541015625,304.1549072265625,0.9990000128746032,0.3168402314186096,0.2722741365432739,293.293701171875,297.1499938964844,293.1499938964844,0.0094452463090419,-2970.590576171875,301.89990234375,0.5541960000991821,0.050000000745058,0.2286914587020874,291.1593933105469,291.1499938964844,274.3191833496094,272.1311340332031,285.4742736816406,293.8785095214844,291.15948486328125,1.0,0.196267619729042,0.9585907459259032,0.9585907459259032,1.0,1.0,-0.9092233180999756,0.3907833993434906,0.5184398889541626,0.1611881554126739,0.0,0.0,0.1964201927185058,26.676782608032227,25.0,-3.4328980445861816,-5213.08984375,83.92154693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,304.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.1142704337835311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436296701431274,0.1436339616775512,-4.283601356291911e-06,0.0,0.0001159699604613,0.0,0.0,5.68561315536499,0.0,0.0,0.0,0.2767302691936493,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669495865702,-654.063232421875,302.9718933105469,0.5547772645950317,0.050000000745058,0.0457783192396163,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500586833804,-163.990234375,294.0204162597656,0.5547772645950317,0.050000000745058,0.0482067763805389,293.2193603515625,297.1499938964844,293.1499938964844,0.1564731299877166,-2549.2392578125,304.1573486328125,0.9340145587921144,0.2306508272886276,0.162052497267723,293.1873779296875,297.1499938964844,293.1499938964844,0.2044039219617843,-4270.90673828125,304.1553039550781,0.9990000128746032,0.3162113428115845,0.2715398371219635,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027407467365,-2962.570556640625,301.8731384277344,0.5547772645950317,0.050000000745058,0.2286721765995025,291.1605529785156,291.1499938964844,274.3352355957031,272.14337158203125,285.4830322265625,293.8832397460937,291.1609802246094,1.0,0.1959055960178375,0.958647072315216,0.958647072315216,1.0,1.0,-0.9075616598129272,0.3901105523109436,0.5174511671066284,0.1606681942939758,0.0,0.0,0.1956041604280471,26.55298614501953,25.0,0.1192661523818969,-5198.0693359375,83.42171478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45068359375,304.77911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.767578125,18000.0,0.0,0.0,0.1138500571250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143275961279869,0.1432802379131317,-4.283107955416199e-06,0.0,0.0001155433346866,0.0,0.0,5.670462131500244,0.0,0.0,0.0,0.2766718566417694,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239057198166,-652.7876586914062,302.95050048828125,0.5552417039871216,0.050000000745058,0.0457752533257007,293.94683837890625,297.1499938964844,293.1499938964844,0.0019389449153095,-155.10047912597656,293.8695983886719,0.5552417039871216,0.050000000745058,0.0482035465538501,293.21942138671875,297.1499938964844,293.1499938964844,0.1557099521160125,-2539.2822265625,304.1573791503906,0.9333719611167908,0.2297582626342773,0.1614287197589874,293.1881103515625,297.1499938964844,293.1499938964844,0.2038358747959137,-4261.43896484375,304.1553649902344,0.9990000128746032,0.3155936300754547,0.2709530889987945,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607259914278,-2954.665771484375,301.84619140625,0.5552417039871216,0.050000000745058,0.2286568731069564,291.1615295410156,291.1499938964844,274.3507995605469,272.1551513671875,285.4911804199219,293.8874816894531,291.1615905761719,1.0,0.1955644339323043,0.9586967825889589,0.9586967825889589,1.0,1.0,-0.906082808971405,0.389520525932312,0.516562283039093,0.1601837575435638,0.0,0.0,0.1947313696146011,26.45225524902344,25.0,0.419059008359909,-5181.06884765625,82.99268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42987060546875,304.75836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1134786754846572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427991241216659,0.1428034007549286,-4.282413556211395e-06,0.0,0.0001151664255303,0.0,0.0,5.650010108947754,0.0,0.0,0.0,0.2765955924987793,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411800608038,-650.3707885742188,302.9075622558594,0.556049644947052,0.050000000745058,0.0457699596881866,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155256355181,-137.2342071533203,293.5632629394531,0.556049644947052,0.050000000745058,0.0481979697942733,293.2195739746094,297.1499938964844,293.1499938964844,0.1542127728462219,-2519.75634765625,304.15740966796875,0.9318681955337524,0.2279705107212066,0.1601792871952057,293.1896057128906,297.1499938964844,293.1499938964844,0.2028749138116836,-4245.52392578125,304.1551818847656,0.9990000128746032,0.3143289685249328,0.2699322402477264,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786261811852,-2939.336669921875,301.7914733886719,0.556049644947052,0.050000000745058,0.2286304235458374,291.1610412597656,291.1499938964844,274.3805847167969,272.1775817871094,285.5064697265625,293.8955383300781,291.1609191894531,1.0,0.1949439346790313,0.958796203136444,0.958796203136444,1.0,1.0,-0.903313159942627,0.3884307444095611,0.5148823857307434,0.1592401415109634,0.0,0.0,0.1932789087295532,26.27485084533692,25.0,-0.5493625998497009,-5149.728515625,82.20964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886108398437,304.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1128549873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419485062360763,0.141952782869339,-4.280851953808451e-06,0.0,0.0001145334681496,0.0,0.0,5.6131439208984375,0.0,0.0,0.0,0.2764534652233124,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411800608038,-650.3707885742188,302.9075622558594,0.556049644947052,0.050000000745058,0.0457699596881866,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155256355181,-137.2342071533203,293.5632629394531,0.556049644947052,0.050000000745058,0.0481979697942733,293.2195739746094,297.1499938964844,293.1499938964844,0.1542127728462219,-2519.75634765625,304.15740966796875,0.9318681955337524,0.2279705107212066,0.1601792871952057,293.1896057128906,297.1499938964844,293.1499938964844,0.2028749138116836,-4245.52392578125,304.1551818847656,0.9990000128746032,0.3143289685249328,0.2699322402477264,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786261811852,-2939.336669921875,301.7914733886719,0.556049644947052,0.050000000745058,0.2286304235458374,291.1610412597656,291.1499938964844,274.3805847167969,272.1775817871094,285.5064697265625,293.8955383300781,291.1609191894531,1.0,0.1949439346790313,0.958796203136444,0.958796203136444,1.0,1.0,-0.903313159942627,0.3884307444095611,0.5148823857307434,0.1592401415109634,0.0,0.0,0.1932789087295532,26.27485084533692,25.0,-0.5493625998497009,-5149.728515625,82.20964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886108398437,304.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1128549873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419485062360763,0.141952782869339,-4.280851953808451e-06,0.0,0.0001145334681496,0.0,0.0,5.6131439208984375,0.0,0.0,0.0,0.2764534652233124,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.011060057207942,-647.98095703125,302.86480712890625,0.5567139387130737,0.050000000745058,0.0457656420767307,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882700052112,-119.05828094482422,293.2526550292969,0.5567139387130737,0.050000000745058,0.0481934249401092,293.2196960449219,297.1499938964844,293.1499938964844,0.1527177691459655,-2500.219970703125,304.1574401855469,0.9301047921180724,0.2261798083782196,0.1589284539222717,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804286003112,-4232.41845703125,304.1547546386719,0.9990000128746032,0.3129768669605255,0.2690925896167755,293.29833984375,297.1499938964844,293.1499938964844,0.009196831844747,-2923.912353515625,301.7362060546875,0.5567139387130737,0.050000000745058,0.2286088466644287,291.16033935546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5208740234375,293.9036865234375,291.1602478027344,1.0,0.1943971365690231,0.9588956832885742,0.9588956832885742,1.0,1.0,-0.9007675051689148,0.3874453902244568,0.513322114944458,0.1583345830440521,0.0,0.0,0.191948652267456,26.12576103210449,25.0,-0.7320512533187866,-5121.47607421875,81.51490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.112376868724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141208067536354,0.1412123590707779,-4.279459972167388e-06,0.0,0.0001140482345363,0.0,0.0,5.581049919128418,0.0,0.0,0.0,0.2763281166553497,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.011060057207942,-647.98095703125,302.86480712890625,0.5567139387130737,0.050000000745058,0.0457656420767307,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882700052112,-119.05828094482422,293.2526550292969,0.5567139387130737,0.050000000745058,0.0481934249401092,293.2196960449219,297.1499938964844,293.1499938964844,0.1527177691459655,-2500.219970703125,304.1574401855469,0.9301047921180724,0.2261798083782196,0.1589284539222717,293.1913146972656,297.1499938964844,293.1499938964844,0.2020804286003112,-4232.41845703125,304.1547546386719,0.9990000128746032,0.3129768669605255,0.2690925896167755,293.29833984375,297.1499938964844,293.1499938964844,0.009196831844747,-2923.912353515625,301.7362060546875,0.5567139387130737,0.050000000745058,0.2286088466644287,291.16033935546875,291.1499938964844,274.4086303710937,272.1984558105469,285.5208740234375,293.9036865234375,291.1602478027344,1.0,0.1943971365690231,0.9588956832885742,0.9588956832885742,1.0,1.0,-0.9007675051689148,0.3874453902244568,0.513322114944458,0.1583345830440521,0.0,0.0,0.191948652267456,26.12576103210449,25.0,-0.7320512533187866,-5121.47607421875,81.51490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.984375,18000.0,0.0,0.0,0.112376868724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141208067536354,0.1412123590707779,-4.279459972167388e-06,0.0,0.0001140482345363,0.0,0.0,5.581049919128418,0.0,0.0,0.0,0.2763281166553497,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804850071668,-645.6133422851562,302.8222961425781,0.5572608113288879,0.050000000745058,0.0457621105015277,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588610406965,-100.70834350585938,292.93817138671875,0.5572608113288879,0.050000000745058,0.0481897071003913,293.2198486328125,297.1499938964844,293.1499938964844,0.1512226015329361,-2480.639404296875,304.1574401855469,0.9281255602836608,0.2243857979774475,0.157675951719284,293.193359375,297.1499938964844,293.1499938964844,0.2014218121767044,-4221.58740234375,304.1542663574219,0.9990000128746032,0.3115153312683105,0.2684010863304138,293.2998962402344,297.1499938964844,293.1499938964844,0.0091154370456933,-2908.39111328125,301.68035888671875,0.5572608113288879,0.050000000745058,0.2285912185907364,291.1597595214844,291.1499938964844,274.43505859375,272.2179260253906,285.5346984863281,293.9122009277344,291.15966796875,1.0,0.193910539150238,0.9590107798576356,0.9590107798576356,1.0,1.0,-0.8984043002128601,0.3865416049957275,0.5118626952171326,0.1574699878692627,0.0,0.0,0.1906876266002655,25.99971008300781,25.0,-0.759088933467865,-5095.109375,80.89178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,304.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1120155081152916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405077576637268,0.1405120342969894,-4.278171672922326e-06,0.0,0.0001136815044446,0.0,0.0,5.5507636070251465,0.0,0.0,0.0,0.2762103974819183,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804850071668,-645.6133422851562,302.8222961425781,0.5572608113288879,0.050000000745058,0.0457621105015277,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588610406965,-100.70834350585938,292.93817138671875,0.5572608113288879,0.050000000745058,0.0481897071003913,293.2198486328125,297.1499938964844,293.1499938964844,0.1512226015329361,-2480.639404296875,304.1574401855469,0.9281255602836608,0.2243857979774475,0.157675951719284,293.193359375,297.1499938964844,293.1499938964844,0.2014218121767044,-4221.58740234375,304.1542663574219,0.9990000128746032,0.3115153312683105,0.2684010863304138,293.2998962402344,297.1499938964844,293.1499938964844,0.0091154370456933,-2908.39111328125,301.68035888671875,0.5572608113288879,0.050000000745058,0.2285912185907364,291.1597595214844,291.1499938964844,274.43505859375,272.2179260253906,285.5346984863281,293.9122009277344,291.15966796875,1.0,0.193910539150238,0.9590107798576356,0.9590107798576356,1.0,1.0,-0.8984043002128601,0.3865416049957275,0.5118626952171326,0.1574699878692627,0.0,0.0,0.1906876266002655,25.99971008300781,25.0,-0.759088933467865,-5095.109375,80.89178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,304.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1120155081152916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405077576637268,0.1405120342969894,-4.278171672922326e-06,0.0,0.0001136815044446,0.0,0.0,5.5507636070251465,0.0,0.0,0.0,0.2762103974819183,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109022129327058,-643.2584228515625,302.780029296875,0.5577060580253601,0.050000000745058,0.0457592494785785,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265546152368,-82.12519836425781,292.6198425292969,0.5577060580253601,0.050000000745058,0.0481866933405399,293.2200012207031,297.1499938964844,293.1499938964844,0.1497255563735962,-2460.9892578125,304.157470703125,0.9259577989578248,0.2225879281759262,0.1564213186502456,293.1957397460937,297.1499938964844,293.1499938964844,0.2008803486824035,-4212.70556640625,304.1537475585937,0.9990000128746032,0.3099344968795776,0.2678377032279968,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342015027999,-2892.7138671875,301.6239929199219,0.5577060580253601,0.050000000745058,0.2285769283771515,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.5480651855469,293.9209899902344,291.1592712402344,1.0,0.1934759765863418,0.9591259360313416,0.9591259360313416,1.0,1.0,-0.8961980938911438,0.3857036530971527,0.5104944109916687,0.1566504091024398,0.0,0.0,0.1894762814044952,25.893524169921875,25.0,-0.5185959339141846,-5070.6923828125,80.33002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,304.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1117461919784545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398440599441528,0.1398483365774154,-4.276962499716319e-06,0.0,0.0001134081830969,0.0,0.0,5.522104740142822,0.0,0.0,0.0,0.276099145412445,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109022129327058,-643.2584228515625,302.780029296875,0.5577060580253601,0.050000000745058,0.0457592494785785,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265546152368,-82.12519836425781,292.6198425292969,0.5577060580253601,0.050000000745058,0.0481866933405399,293.2200012207031,297.1499938964844,293.1499938964844,0.1497255563735962,-2460.9892578125,304.157470703125,0.9259577989578248,0.2225879281759262,0.1564213186502456,293.1957397460937,297.1499938964844,293.1499938964844,0.2008803486824035,-4212.70556640625,304.1537475585937,0.9990000128746032,0.3099344968795776,0.2678377032279968,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342015027999,-2892.7138671875,301.6239929199219,0.5577060580253601,0.050000000745058,0.2285769283771515,291.1593322753906,291.1499938964844,274.4599609375,272.2360534667969,285.5480651855469,293.9209899902344,291.1592712402344,1.0,0.1934759765863418,0.9591259360313416,0.9591259360313416,1.0,1.0,-0.8961980938911438,0.3857036530971527,0.5104944109916687,0.1566504091024398,0.0,0.0,0.1894762814044952,25.893524169921875,25.0,-0.5185959339141846,-5070.6923828125,80.33002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28143310546875,304.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1117461919784545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398440599441528,0.1398483365774154,-4.276962499716319e-06,0.0,0.0001134081830969,0.0,0.0,5.522104740142822,0.0,0.0,0.0,0.276099145412445,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634941279888,-642.0826416015625,302.75897216796875,0.557896077632904,0.050000000745058,0.0457580350339412,293.99609375,297.1499938964844,293.1499938964844,0.0009093277039937,-72.7471923828125,292.45928955078125,0.557896077632904,0.050000000745058,0.0481854155659675,293.2200622558594,297.1499938964844,293.1499938964844,0.1489756256341934,-2451.1279296875,304.157470703125,0.9248129725456238,0.2216874808073043,0.1557931154966354,293.1970520019531,297.1499938964844,293.1499938964844,0.2006466537714004,-4208.876953125,304.15350341796875,0.9990000128746032,0.3090988099575043,0.2675972580909729,293.3022766113281,297.1499938964844,293.1499938964844,0.0089936023578047,-2884.802734375,301.5956115722656,0.557896077632904,0.050000000745058,0.2285708636045456,291.15924072265625,291.1499938964844,274.47186279296875,272.24462890625,285.5546264648437,293.9255065917969,291.1592102050781,1.0,0.1932754665613174,0.9591835141181946,0.9591835141181946,1.0,1.0,-0.8951452374458313,0.3853043913841247,0.5098408460617065,0.1562584936618805,0.0,0.0,0.1888715773820877,25.84683609008789,25.0,-0.3352179527282715,-5059.06396484375,80.06881713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675476074219,304.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62890625,18000.0,0.0,0.0,0.1116371154785156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395167857408523,0.139521062374115,-4.276376785128377e-06,0.0,0.0001132974794018,0.0,0.0,5.507996559143066,0.0,0.0,0.0,0.2760445177555084,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250444754958,-640.9077758789062,302.73797607421875,0.5580666661262512,0.050000000745058,0.0457569472491741,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914131274446,-63.313941955566406,292.2978515625,0.5580666661262512,0.050000000745058,0.0481842681765556,293.2201232910156,297.1499938964844,293.1499938964844,0.1482247710227966,-2441.24267578125,304.157470703125,0.923632025718689,0.2207860499620437,0.1551642715930938,293.19842529296875,297.1499938964844,293.1499938964844,0.2004349678754806,-4205.4111328125,304.1532592773437,0.9990000128746032,0.3082330524921417,0.2673813104629516,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530181139707,-2876.84326171875,301.5671081542969,0.5580666661262512,0.050000000745058,0.2285654246807098,291.1592102050781,291.1499938964844,274.4834289550781,272.2528991699219,285.56109619140625,293.9300537109375,291.1592102050781,1.0,0.1930849552154541,0.9592413306236268,0.9592413306236268,1.0,1.0,-0.8941220641136169,0.3849160671234131,0.5092059373855591,0.1558788567781448,0.0,0.0,0.1882609277963638,25.80395698547364,25.0,-0.1420174539089203,-5047.74951171875,79.81924438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550354003906,304.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1115405336022377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391883939504623,0.1391926705837249,-4.275794708519243e-06,0.0,0.0001131994649767,0.0,0.0,5.493854999542236,0.0,0.0,0.0,0.275989830493927,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489516958594,-638.5617065429688,302.6961669921875,0.5583567023277283,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005603411700576,-44.82618713378906,291.9722900390625,0.5583567023277283,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467207670211792,-2421.40625,304.1575012207031,0.9211759567260742,0.2189801484346389,0.1539047509431839,293.20135498046875,297.1499938964844,293.1499938964844,0.2000702172517776,-4199.44384765625,304.1527709960937,0.9990000128746032,0.3064126074314117,0.2670140862464905,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718915358185,-2860.78173828125,301.5097045898437,0.5583567023277283,0.050000000745058,0.228556215763092,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.5738220214844,293.9393310546875,291.1593933105469,1.0,0.1927303820848465,0.959356963634491,0.959356963634491,1.0,1.0,-0.8921539187431335,0.3841663002967834,0.5079876184463501,0.1551570743322372,0.0,0.0,0.187006413936615,25.72831916809082,25.0,0.2226273268461227,-5025.88671875,79.35088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,304.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1113712415099144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385193020105362,0.1385235786437988,-4.274624643585412e-06,0.0,0.0001130276505136,0.0,0.0,5.465080738067627,0.0,0.0,0.0,0.2758788168430328,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489516958594,-638.5617065429688,302.6961669921875,0.5583567023277283,0.050000000745058,0.0457551032304763,294.0126647949219,297.1499938964844,293.1499938964844,0.0005603411700576,-44.82618713378906,291.9722900390625,0.5583567023277283,0.050000000745058,0.0481823273003101,293.22027587890625,297.1499938964844,293.1499938964844,0.1467207670211792,-2421.40625,304.1575012207031,0.9211759567260742,0.2189801484346389,0.1539047509431839,293.20135498046875,297.1499938964844,293.1499938964844,0.2000702172517776,-4199.44384765625,304.1527709960937,0.9990000128746032,0.3064126074314117,0.2670140862464905,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718915358185,-2860.78173828125,301.5097045898437,0.5583567023277283,0.050000000745058,0.228556215763092,291.15936279296875,291.1499938964844,274.505615234375,272.26861572265625,285.5738220214844,293.9393310546875,291.1593933105469,1.0,0.1927303820848465,0.959356963634491,0.959356963634491,1.0,1.0,-0.8921539187431335,0.3841663002967834,0.5079876184463501,0.1551570743322372,0.0,0.0,0.187006413936615,25.72831916809082,25.0,0.2226273268461227,-5025.88671875,79.35088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343139648437,304.5630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1113712415099144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385193020105362,0.1385235786437988,-4.274624643585412e-06,0.0,0.0001130276505136,0.0,0.0,5.465080738067627,0.0,0.0,0.0,0.2758788168430328,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740072369575,-636.224609375,302.6546325683594,0.5585873126983643,0.050000000745058,0.0457536429166793,294.02374267578125,297.1499938964844,293.1499938964844,0.0004416844749357,-25.10882568359375,291.6429443359375,0.5585873126983643,0.050000000745058,0.0481807887554168,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144384384155,-2401.4921875,304.1575012207031,0.918614149093628,0.2171702831983566,0.1526426672935485,293.2044982910156,297.1499938964844,293.1499938964844,0.1997741758823394,-4194.6064453125,304.15234375,0.9990000128746032,0.3044752180576324,0.2667219936847687,293.3062438964844,297.1499938964844,293.1499938964844,0.008790879510343,-2844.545166015625,301.4517517089844,0.5585873126983643,0.050000000745058,0.228548914194107,291.1596984863281,291.1499938964844,274.52655029296875,272.28326416015625,285.5863037109375,293.9486999511719,291.1597595214844,1.0,0.1924066841602325,0.9594725966453552,0.9594725966453552,1.0,1.0,-0.8902761936187744,0.3834446668624878,0.5068315267562866,0.1544857174158096,0.0,0.0,0.1856900602579116,25.66449737548828,25.0,0.5064136385917664,-5004.81689453125,78.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,304.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1112146079540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378232687711715,0.1378275454044342,-4.273421836842317e-06,0.0,0.0001128686926676,0.0,0.0,5.435196876525879,0.0,0.0,0.0,0.2757637500762939,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740072369575,-636.224609375,302.6546325683594,0.5585873126983643,0.050000000745058,0.0457536429166793,294.02374267578125,297.1499938964844,293.1499938964844,0.0004416844749357,-25.10882568359375,291.6429443359375,0.5585873126983643,0.050000000745058,0.0481807887554168,293.2204284667969,297.1499938964844,293.1499938964844,0.1452144384384155,-2401.4921875,304.1575012207031,0.918614149093628,0.2171702831983566,0.1526426672935485,293.2044982910156,297.1499938964844,293.1499938964844,0.1997741758823394,-4194.6064453125,304.15234375,0.9990000128746032,0.3044752180576324,0.2667219936847687,293.3062438964844,297.1499938964844,293.1499938964844,0.008790879510343,-2844.545166015625,301.4517517089844,0.5585873126983643,0.050000000745058,0.228548914194107,291.1596984863281,291.1499938964844,274.52655029296875,272.28326416015625,285.5863037109375,293.9486999511719,291.1597595214844,1.0,0.1924066841602325,0.9594725966453552,0.9594725966453552,1.0,1.0,-0.8902761936187744,0.3834446668624878,0.5068315267562866,0.1544857174158096,0.0,0.0,0.1856900602579116,25.66449737548828,25.0,0.5064136385917664,-5004.81689453125,78.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,304.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1112146079540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378232687711715,0.1378275454044342,-4.273421836842317e-06,0.0,0.0001128686926676,0.0,0.0,5.435196876525879,0.0,0.0,0.0,0.2757637500762939,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003237888216,-633.902587890625,302.6133728027344,0.55876624584198,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003181190695613,-5.468967437744141,291.3099365234375,0.55876624584198,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437069773674011,-2381.5166015625,304.1575012207031,0.9159672260284424,0.2153566479682922,0.1513780802488327,293.20782470703125,297.1499938964844,293.1499938964844,0.199539303779602,-4190.77392578125,304.1519470214844,0.9990000128746032,0.3024185001850128,0.2664953172206878,293.307861328125,297.1499938964844,293.1499938964844,0.0087099876254796,-2828.1416015625,301.39324951171875,0.55876624584198,0.050000000745058,0.2285432666540146,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,285.5985717773437,293.9580993652344,291.1602478027344,1.0,0.192110002040863,0.9595894813537598,0.9595894813537598,1.0,1.0,-0.8884768486022949,0.3827448487281799,0.505731999874115,0.153864711523056,0.0,0.0,0.1842977553606033,25.611024856567383,25.0,0.6695895195007324,-4984.341796875,78.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,304.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1110485941171646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370913386344909,0.1370956152677536,-4.272165824659169e-06,0.0,0.0001127002033172,0.0,0.0,5.403814315795898,0.0,0.0,0.0,0.2756430506706238,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003237888216,-633.902587890625,302.6133728027344,0.55876624584198,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003181190695613,-5.468967437744141,291.3099365234375,0.55876624584198,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437069773674011,-2381.5166015625,304.1575012207031,0.9159672260284424,0.2153566479682922,0.1513780802488327,293.20782470703125,297.1499938964844,293.1499938964844,0.199539303779602,-4190.77392578125,304.1519470214844,0.9990000128746032,0.3024185001850128,0.2664953172206878,293.307861328125,297.1499938964844,293.1499938964844,0.0087099876254796,-2828.1416015625,301.39324951171875,0.55876624584198,0.050000000745058,0.2285432666540146,291.1601867675781,291.1499938964844,274.54638671875,272.29693603515625,285.5985717773437,293.9580993652344,291.1602478027344,1.0,0.192110002040863,0.9595894813537598,0.9595894813537598,1.0,1.0,-0.8884768486022949,0.3827448487281799,0.505731999874115,0.153864711523056,0.0,0.0,0.1842977553606033,25.611024856567383,25.0,0.6695895195007324,-4984.341796875,78.51663208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,304.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1110485941171646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370913386344909,0.1370956152677536,-4.272165824659169e-06,0.0,0.0001127002033172,0.0,0.0,5.403814315795898,0.0,0.0,0.0,0.2756430506706238,4.0,0.0,1.0
