time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275837704539,-631.5841674804688,302.5723876953125,0.5589038729667664,0.050000000745058,0.0457516461610794,294.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.5589038729667664,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1421952694654464,-2361.435546875,304.15753173828125,0.9132571816444396,0.2135299146175384,0.1501089632511139,293.2113037109375,297.1499938964844,293.1499938964844,0.1993516534566879,-4187.712890625,304.151611328125,0.9990000128746032,0.3002476394176483,0.2663208842277527,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290361359715,-2811.5234375,301.3341369628906,0.5589038729667664,0.050000000745058,0.2285389453172683,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6141052246094,293.9732666015625,291.1610412597656,1.0,0.1918346732854843,0.9597064256668092,0.9597064256668092,1.0,1.0,-0.8867369294166565,0.3820584118366241,0.50467848777771,0.1532897651195526,0.0,0.0,0.182817742228508,25.56587791442871,25.0,1.5112248659133911,-4963.6591796875,78.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,304.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1108564361929893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363235265016555,0.136327788233757,-4.27085342380451e-06,0.0,0.0001125051931012,0.0,0.0,5.370934963226318,0.0,0.0,0.0,0.2755166292190552,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105275837704539,-631.5841674804688,302.5723876953125,0.5589038729667664,0.050000000745058,0.0457516461610794,294.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.5589038729667664,0.050000000745058,0.0481786876916885,293.22076416015625,297.1499938964844,293.1499938964844,0.1421952694654464,-2361.435546875,304.15753173828125,0.9132571816444396,0.2135299146175384,0.1501089632511139,293.2113037109375,297.1499938964844,293.1499938964844,0.1993516534566879,-4187.712890625,304.151611328125,0.9990000128746032,0.3002476394176483,0.2663208842277527,293.3095092773437,297.1499938964844,293.1499938964844,0.0086290361359715,-2811.5234375,301.3341369628906,0.5589038729667664,0.050000000745058,0.2285389453172683,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6141052246094,293.9732666015625,291.1610412597656,1.0,0.1918346732854843,0.9597064256668092,0.9597064256668092,1.0,1.0,-0.8867369294166565,0.3820584118366241,0.50467848777771,0.1532897651195526,0.0,0.0,0.182817742228508,25.56587791442871,25.0,1.5112248659133911,-4963.6591796875,78.13943481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064208984375,304.50567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1108564361929893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363235265016555,0.136327788233757,-4.27085342380451e-06,0.0,0.0001125051931012,0.0,0.0,5.370934963226318,0.0,0.0,0.0,0.2755166292190552,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104911038652062,-630.3997192382812,302.5519714355469,0.5589573979377747,0.050000000745058,0.0457513108849525,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.5589573979377747,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414238214492797,-2351.1591796875,304.1575622558594,0.9118670225143432,0.2126078307628631,0.1494659036397934,293.2131042480469,297.1499938964844,293.1499938964844,0.1992662847042083,-4186.30615234375,304.1514892578125,0.9990000128746032,0.29911670088768,0.2662530541419983,293.31036376953125,297.1499938964844,293.1499938964844,0.0085882227867841,-2803.0146484375,301.3044128417969,0.5589573979377747,0.050000000745058,0.2285372763872146,291.1617431640625,291.1499938964844,274.57427978515625,272.3157653808594,285.6200866699219,293.9781494140625,291.1619567871094,1.0,0.1917038708925247,0.9597648978233336,0.9597648978233336,1.0,1.0,-0.8858808279037476,0.3817167282104492,0.5041640996932983,0.1530172377824783,0.0,0.0,0.1819418221712112,25.546287536621094,25.0,1.7076644897460938,-4953.09716796875,77.9582290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20623779296875,304.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1107456311583519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135892316699028,0.1358965933322906,-4.270163572073216e-06,0.0,0.0001123927431763,0.0,0.0,5.35254430770874,0.0,0.0,0.0,0.2754462659358978,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104552842676639,-629.2431640625,302.53155517578125,0.5590033531188965,0.050000000745058,0.0457510240375995,294.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.5590033531188965,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406600475311279,-2340.982177734375,304.1575622558594,0.910473883152008,0.2116863876581192,0.1488233506679535,293.2149353027344,297.1499938964844,293.1499938964844,0.1991991996765136,-4185.21533203125,304.1513366699219,0.9990000128746032,0.2979574501514435,0.2661948800086975,293.31121826171875,297.1499938964844,293.1499938964844,0.0085476879030466,-2794.570556640625,301.2744445800781,0.5590033531188965,0.050000000745058,0.22853584587574,291.1622314453125,291.1499938964844,274.5831298828125,272.3216552734375,285.6268310546875,293.9841613769531,291.16229248046875,1.0,0.1915772706270218,0.9598254561424256,0.9598254561424256,1.0,1.0,-0.885037362575531,0.3813777267932892,0.5036596655845642,0.1527549475431442,0.0,0.0,0.1810759007930755,25.528270721435547,25.0,1.2821961641311646,-4942.07861328125,77.78190612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,304.488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.110622301697731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354321092367172,0.1354363709688186,-4.269402325007832e-06,0.0,0.0001122675748774,0.0,0.0,5.332897186279297,0.0,0.0,0.0,0.2753715217113495,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845745325088,-626.9492797851562,302.49078369140625,0.5590732097625732,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5590732097625732,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391326785087585,-2320.597900390625,304.1575927734375,0.9076743721961976,0.209833949804306,0.1475338041782379,293.2186889648437,297.1499938964844,293.1499938964844,0.1990960538387298,-4183.548828125,304.15106201171875,0.9990000128746032,0.295553058385849,0.2661063373088836,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668267518281,-2777.607177734375,301.2138977050781,0.5590732097625732,0.050000000745058,0.2285336703062057,291.162841796875,291.1499938964844,274.6002502441406,272.3329162597656,285.6410522460937,293.9976806640625,291.1629333496094,1.0,0.1913352310657501,0.9599465727806092,0.9599465727806092,1.0,1.0,-0.8833796977996826,0.380704790353775,0.50267493724823,0.152256965637207,0.0,0.0,0.1793269366025924,25.49666976928711,25.0,1.0879796743392944,-4920.80712890625,77.44186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,304.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1103328689932823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134524405002594,0.1345286667346954,-4.26783662987873e-06,0.0,0.0001119738371926,0.0,0.0,5.294105529785156,0.0,0.0,0.0,0.2752222716808319,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845745325088,-626.9492797851562,302.49078369140625,0.5590732097625732,0.050000000745058,0.0457505881786346,294.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5590732097625732,0.050000000745058,0.0481775738298893,293.2212829589844,297.1499938964844,293.1499938964844,0.1391326785087585,-2320.597900390625,304.1575927734375,0.9076743721961976,0.209833949804306,0.1475338041782379,293.2186889648437,297.1499938964844,293.1499938964844,0.1990960538387298,-4183.548828125,304.15106201171875,0.9990000128746032,0.295553058385849,0.2661063373088836,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668267518281,-2777.607177734375,301.2138977050781,0.5590732097625732,0.050000000745058,0.2285336703062057,291.162841796875,291.1499938964844,274.6002502441406,272.3329162597656,285.6410522460937,293.9976806640625,291.1629333496094,1.0,0.1913352310657501,0.9599465727806092,0.9599465727806092,1.0,1.0,-0.8833796977996826,0.380704790353775,0.50267493724823,0.152256965637207,0.0,0.0,0.1793269366025924,25.49666976928711,25.0,1.0879796743392944,-4920.80712890625,77.44186401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2123718261719,304.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1103328689932823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134524405002594,0.1345286667346954,-4.26783662987873e-06,0.0,0.0001119738371926,0.0,0.0,5.294105529785156,0.0,0.0,0.0,0.2752222716808319,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144664317369,-624.6494750976562,302.4501342773437,0.5591161847114563,0.050000000745058,0.0457503236830234,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1375945061445236,-2300.015869140625,304.1576232910156,0.9048656225204468,0.2079647779464721,0.1462337672710418,293.2225341796875,297.1499938964844,293.1499938964844,0.1990226507186889,-4182.365234375,304.1508178710937,0.9990000128746032,0.2930327355861664,0.2660518586635589,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858137950301,-2760.402099609375,301.1526794433594,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1636657714844,291.1499938964844,274.6166687011719,272.3435363769531,285.65643310546875,294.013427734375,291.16375732421875,1.0,0.1911060065031051,0.9600676894187928,0.9600676894187928,1.0,1.0,-0.8817517757415771,0.3800362646579742,0.5017155408859253,0.1517880111932754,0.0,0.0,0.1774530857801437,25.47037696838379,25.0,1.1884827613830566,-4898.9853515625,77.11600494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1099839359521865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335666924715042,0.1335709691047668,-4.266218184056925e-06,0.0,0.0001116197163355,0.0,0.0,5.253271579742432,0.0,0.0,0.0,0.2750656008720398,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144664317369,-624.6494750976562,302.4501342773437,0.5591161847114563,0.050000000745058,0.0457503236830234,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533020019531,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1375945061445236,-2300.015869140625,304.1576232910156,0.9048656225204468,0.2079647779464721,0.1462337672710418,293.2225341796875,297.1499938964844,293.1499938964844,0.1990226507186889,-4182.365234375,304.1508178710937,0.9990000128746032,0.2930327355861664,0.2660518586635589,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858137950301,-2760.402099609375,301.1526794433594,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1636657714844,291.1499938964844,274.6166687011719,272.3435363769531,285.65643310546875,294.013427734375,291.16375732421875,1.0,0.1911060065031051,0.9600676894187928,0.9600676894187928,1.0,1.0,-0.8817517757415771,0.3800362646579742,0.5017155408859253,0.1517880111932754,0.0,0.0,0.1774530857801437,25.47037696838379,25.0,1.1884827613830566,-4898.9853515625,77.11600494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,304.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1099839359521865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335666924715042,0.1335709691047668,-4.266218184056925e-06,0.0,0.0001116197163355,0.0,0.0,5.253271579742432,0.0,0.0,0.0,0.2750656008720398,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451117709279,-622.35595703125,302.4094543457031,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360475420951843,-2279.2666015625,304.1576538085937,0.9020679593086244,0.2060808688402176,0.1449218839406967,293.2264709472656,297.1499938964844,293.1499938964844,0.1989795416593551,-4181.68212890625,304.150634765625,0.9990000128746032,0.2903975546360016,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048418164253,-2743.0234375,301.0907287597656,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6711730957031,294.02838134765625,291.1644592285156,1.0,0.1908873468637466,0.9601914286613464,0.9601914286613464,1.0,1.0,-0.8801461458206177,0.3793711960315704,0.5007749795913696,0.1513406485319137,0.0,0.0,0.1754747927188873,25.448579788208008,25.0,0.8558712005615234,-4876.755859375,76.80171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,304.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1095734164118766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325546950101852,0.1325589567422866,-4.264509243512293e-06,0.0,0.0001112030877266,0.0,0.0,5.210184097290039,0.0,0.0,0.0,0.2749004364013672,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.0102451117709279,-622.35595703125,302.4094543457031,0.5591360330581665,0.050000000745058,0.0457502081990242,294.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5591360330581665,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360475420951843,-2279.2666015625,304.1576538085937,0.9020679593086244,0.2060808688402176,0.1449218839406967,293.2264709472656,297.1499938964844,293.1499938964844,0.1989795416593551,-4181.68212890625,304.150634765625,0.9990000128746032,0.2903975546360016,0.2660267651081085,293.31658935546875,297.1499938964844,293.1499938964844,0.0083048418164253,-2743.0234375,301.0907287597656,0.5591360330581665,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6711730957031,294.02838134765625,291.1644592285156,1.0,0.1908873468637466,0.9601914286613464,0.9601914286613464,1.0,1.0,-0.8801461458206177,0.3793711960315704,0.5007749795913696,0.1513406485319137,0.0,0.0,0.1754747927188873,25.448579788208008,25.0,0.8558712005615234,-4876.755859375,76.80171966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314147949219,304.44158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98046875,18000.0,0.0,0.0,0.1095734164118766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325546950101852,0.1325589567422866,-4.264509243512293e-06,0.0,0.0001112030877266,0.0,0.0,5.210184097290039,0.0,0.0,0.0,0.2749004364013672,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101767210289835,-620.0833740234375,302.3686828613281,0.5591372847557068,0.050000000745058,0.0457502081990242,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345016211271286,-2258.487060546875,304.1576843261719,0.8992409706115723,0.2041873484849929,0.1436034440994262,293.23046875,297.1499938964844,293.1499938964844,0.1989668607711792,-4181.51025390625,304.15045166015625,0.9990000128746032,0.2876511514186859,0.2660252451896667,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241594791412,-2725.555419921875,301.0279541015625,0.5591372847557068,0.050000000745058,0.2285317629575729,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6861877441406,294.0439453125,291.1647644042969,1.0,0.1906775683164596,0.9603151679039,0.9603151679039,1.0,1.0,-0.8785619139671326,0.3787112832069397,0.4998506605625152,0.1509093046188354,0.0,0.0,0.1734879314899444,25.430381774902344,25.0,0.5098150372505188,-4854.6201171875,76.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1091034486889839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315376758575439,0.1315419375896453,-4.2627584662113804e-06,0.0,0.000110726134153,0.0,0.0,5.166905403137207,0.0,0.0,0.0,0.2747340500354767,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101767210289835,-620.0833740234375,302.3686828613281,0.5591372847557068,0.050000000745058,0.0457502081990242,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5591372847557068,0.050000000745058,0.048177171498537,293.2222900390625,297.1499938964844,293.1499938964844,0.1345016211271286,-2258.487060546875,304.1576843261719,0.8992409706115723,0.2041873484849929,0.1436034440994262,293.23046875,297.1499938964844,293.1499938964844,0.1989668607711792,-4181.51025390625,304.15045166015625,0.9990000128746032,0.2876511514186859,0.2660252451896667,293.3184509277344,297.1499938964844,293.1499938964844,0.0082241594791412,-2725.555419921875,301.0279541015625,0.5591372847557068,0.050000000745058,0.2285317629575729,291.16473388671875,291.1499938964844,274.6478271484375,272.36328125,285.6861877441406,294.0439453125,291.1647644042969,1.0,0.1906775683164596,0.9603151679039,0.9603151679039,1.0,1.0,-0.8785619139671326,0.3787112832069397,0.4998506605625152,0.1509093046188354,0.0,0.0,0.1734879314899444,25.430381774902344,25.0,0.5098150372505188,-4854.6201171875,76.49744415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,304.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1091034486889839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315376758575439,0.1315419375896453,-4.2627584662113804e-06,0.0,0.000110726134153,0.0,0.0,5.166905403137207,0.0,0.0,0.0,0.2747340500354767,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427463814616,-618.9473876953125,302.3482971191406,0.5591316223144531,0.050000000745058,0.0457502491772174,294.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591316223144531,0.050000000745058,0.0481772124767303,293.22247314453125,297.1499938964844,293.1499938964844,0.1337270885705948,-2248.056884765625,304.1576843261719,0.8978062272071838,0.2032364159822464,0.1429413557052612,293.23248291015625,297.1499938964844,293.1499938964844,0.1989687830209732,-4181.56005859375,304.1503601074219,0.9990000128746032,0.2862369418144226,0.2660323977470398,293.31939697265625,297.1499938964844,293.1499938964844,0.0081838574260473,-2716.75927734375,300.996337890625,0.5591316223144531,0.050000000745058,0.2285319566726684,291.16485595703125,291.1499938964844,274.6553649902344,272.3679504394531,285.6937561035156,294.0519714355469,291.1648864746094,1.0,0.1905755251646042,0.960377037525177,0.960377037525177,1.0,1.0,-0.8777762055397034,0.3783832490444183,0.4993929862976074,0.1506975144147873,0.0,0.0,0.1724837571382522,25.422456741333008,25.0,0.4123405218124389,-4843.5439453125,76.34849548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,304.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1088485643267631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1310276985168457,0.1310319602489471,-4.261883077560924e-06,0.0,0.000110467452032,0.0,0.0,5.145230293273926,0.0,0.0,0.0,0.2746507227420807,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101089011877775,-617.811279296875,302.3278503417969,0.5591222643852234,0.050000000745058,0.0457503125071525,294.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591222643852234,0.050000000745058,0.0481772795319557,293.22265625,297.1499938964844,293.1499938964844,0.1329516321420669,-2237.6015625,304.15771484375,0.8963580131530762,0.2022828608751297,0.1422773748636245,293.2344970703125,297.1499938964844,293.1499938964844,0.1989759057760238,-4181.69580078125,304.1502685546875,0.9990000128746032,0.2847955822944641,0.2660443484783172,293.3203125,297.1499938964844,293.1499938964844,0.0081435889005661,-2707.923828125,300.96453857421875,0.5591222643852234,0.050000000745058,0.2285322844982147,291.1649780273437,291.1499938964844,274.6628112792969,272.37255859375,285.7013854980469,294.06011962890625,291.1649780273437,1.0,0.1904751509428024,0.9604408740997314,0.9604408740997314,1.0,1.0,-0.8769941926002502,0.3780566155910492,0.4989375472068786,0.1504872739315033,0.0,0.0,0.1714749187231063,25.41522979736328,25.0,0.3189955353736877,-4832.4306640625,76.20142364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,304.4099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.108581893146038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305164545774459,0.1305207163095474,-4.261006779415766e-06,0.0,0.0001101968155126,0.0,0.0,5.123517990112305,0.0,0.0,0.0,0.2745672762393951,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416028872132,-615.539306640625,302.286865234375,0.5590820908546448,0.050000000745058,0.0457505732774734,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5590820908546448,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313986480236053,-2216.62451171875,304.15771484375,0.8934088945388794,0.2003683894872665,0.1409442126750946,293.238525390625,297.1499938964844,293.1499938964844,0.19898222386837,-4181.84912109375,304.1501770019531,0.9990000128746032,0.2818344235420227,0.2660598754882812,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631962046027,-2690.146240234375,300.900390625,0.5590820908546448,0.050000000745058,0.2285335958003997,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.7167663574219,294.0767517089844,291.16510009765625,1.0,0.1902782917022705,0.9605686068534852,0.9605686068534852,1.0,1.0,-0.8754101395606995,0.3773951530456543,0.4980149865150451,0.1500615179538726,0.0,0.0,0.1694533973932266,25.4041805267334,25.0,0.1666612923145294,-4810.09326171875,75.90992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,304.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1080182120203971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294961422681808,0.1295004040002823,-4.259256911609555e-06,0.0,0.0001096247578971,0.0,0.0,5.080231189727783,0.0,0.0,0.0,0.274400919675827,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100416028872132,-615.539306640625,302.286865234375,0.5590820908546448,0.050000000745058,0.0457505732774734,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5590820908546448,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313986480236053,-2216.62451171875,304.15771484375,0.8934088945388794,0.2003683894872665,0.1409442126750946,293.238525390625,297.1499938964844,293.1499938964844,0.19898222386837,-4181.84912109375,304.1501770019531,0.9990000128746032,0.2818344235420227,0.2660598754882812,293.3221740722656,297.1499938964844,293.1499938964844,0.0080631962046027,-2690.146240234375,300.900390625,0.5590820908546448,0.050000000745058,0.2285335958003997,291.16510009765625,291.1499938964844,274.677490234375,272.381591796875,285.7167663574219,294.0767517089844,291.16510009765625,1.0,0.1902782917022705,0.9605686068534852,0.9605686068534852,1.0,1.0,-0.8754101395606995,0.3773951530456543,0.4980149865150451,0.1500615179538726,0.0,0.0,0.1694533973932266,25.4041805267334,25.0,0.1666612923145294,-4810.09326171875,75.90992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674255371094,304.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1080182120203971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294961422681808,0.1295004040002823,-4.259256911609555e-06,0.0,0.0001096247578971,0.0,0.0,5.080231189727783,0.0,0.0,0.0,0.274400919675827,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752452224493,-613.2769775390625,302.24578857421875,0.5586186647415161,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5586186647415161,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298410445451736,-2195.525634765625,304.1577453613281,0.8898605108261108,0.1984468698501587,0.1396074295043945,293.2420654296875,297.1499938964844,293.1499938964844,0.1981444358825683,-4167.3310546875,304.1515808105469,0.9982579350471495,0.2788765728473663,0.2651073038578033,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834163188934,-2672.28857421875,300.8357238769531,0.5586186647415161,0.050000000745058,0.228548377752304,291.16552734375,291.1499938964844,274.6919860839844,272.3904113769531,285.7313537597656,294.09228515625,291.1656799316406,1.0,0.1900616735219955,0.960696280002594,0.960696280002594,1.0,1.0,-0.8727048635482788,0.3762500286102295,0.4964548349380493,0.1493669748306274,0.0,0.0,0.1673644483089447,25.453012466430664,25.0,1.0581847429275513,-4785.740234375,75.51224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,304.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1074213236570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284664422273636,0.1284706890583038,-4.257514319760958e-06,0.0,0.000109018983494,0.0,0.0,5.036635398864746,0.0,0.0,0.0,0.2742334902286529,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752452224493,-613.2769775390625,302.24578857421875,0.5586186647415161,0.050000000745058,0.0457535348832607,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5586186647415161,0.050000000745058,0.0481806732714176,293.2233581542969,297.1499938964844,293.1499938964844,0.1298410445451736,-2195.525634765625,304.1577453613281,0.8898605108261108,0.1984468698501587,0.1396074295043945,293.2420654296875,297.1499938964844,293.1499938964844,0.1981444358825683,-4167.3310546875,304.1515808105469,0.9982579350471495,0.2788765728473663,0.2651073038578033,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834163188934,-2672.28857421875,300.8357238769531,0.5586186647415161,0.050000000745058,0.228548377752304,291.16552734375,291.1499938964844,274.6919860839844,272.3904113769531,285.7313537597656,294.09228515625,291.1656799316406,1.0,0.1900616735219955,0.960696280002594,0.960696280002594,1.0,1.0,-0.8727048635482788,0.3762500286102295,0.4964548349380493,0.1493669748306274,0.0,0.0,0.1673644483089447,25.453012466430664,25.0,1.0581847429275513,-4785.740234375,75.51224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2779846191406,304.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.1074213236570358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284664422273636,0.1284706890583038,-4.257514319760958e-06,0.0,0.000109018983494,0.0,0.0,5.036635398864746,0.0,0.0,0.0,0.2742334902286529,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.009908789768815,-610.9526977539062,302.2048034667969,0.5575926303863525,0.050000000745058,0.0457601323723793,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5575926303863525,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282642036676406,-2174.08154296875,304.1578063964844,0.8855429887771606,0.1965216398239135,0.1382706016302108,293.2432861328125,297.1499938964844,293.1499938964844,0.1958440095186233,-4127.9833984375,304.15484619140625,0.9948204159736632,0.2762896716594696,0.262596070766449,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036829993128,-2654.063232421875,300.7710876464844,0.5575926303863525,0.050000000745058,0.2285813242197036,291.1679992675781,291.1499938964844,274.7063903808594,272.399169921875,285.7416381835937,294.1006164550781,291.1683959960937,1.0,0.1897770315408706,0.9608324766159058,0.9608324766159058,1.0,1.0,-0.8681306838989258,0.3743051886558532,0.4938255250453949,0.1482115983963012,0.0,0.0,0.1648173928260803,25.57854080200196,25.0,3.2258734703063965,-4756.1171875,74.91073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,304.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1067882403731346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272763609886169,0.1272806227207183,-4.255650310369674e-06,0.0,0.0001083764946088,0.0,0.0,4.986501216888428,0.0,0.0,0.0,0.2740427553653717,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.009908789768815,-610.9526977539062,302.2048034667969,0.5575926303863525,0.050000000745058,0.0457601323723793,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5575926303863525,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282642036676406,-2174.08154296875,304.1578063964844,0.8855429887771606,0.1965216398239135,0.1382706016302108,293.2432861328125,297.1499938964844,293.1499938964844,0.1958440095186233,-4127.9833984375,304.15484619140625,0.9948204159736632,0.2762896716594696,0.262596070766449,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036829993128,-2654.063232421875,300.7710876464844,0.5575926303863525,0.050000000745058,0.2285813242197036,291.1679992675781,291.1499938964844,274.7063903808594,272.399169921875,285.7416381835937,294.1006164550781,291.1683959960937,1.0,0.1897770315408706,0.9608324766159058,0.9608324766159058,1.0,1.0,-0.8681306838989258,0.3743051886558532,0.4938255250453949,0.1482115983963012,0.0,0.0,0.1648173928260803,25.57854080200196,25.0,3.2258734703063965,-4756.1171875,74.91073608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880554199219,304.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1067882403731346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272763609886169,0.1272806227207183,-4.255650310369674e-06,0.0,0.0001083764946088,0.0,0.0,4.986501216888428,0.0,0.0,0.0,0.2740427553653717,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426602780818,-608.63525390625,302.1635131835937,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266970038414001,-2152.7275390625,304.1578063964844,0.8815836310386658,0.194593608379364,0.1369299739599228,293.2433166503906,297.1499938964844,293.1499938964844,0.1937588453292846,-4092.48486328125,304.1566772460937,0.9917652010917664,0.2739205956459045,0.2603352069854736,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243240714073,-2635.798828125,300.7058410644531,0.5568360090255737,0.050000000745058,0.2286058813333511,291.1698303222656,291.1499938964844,274.7208557128906,272.40789794921875,285.7497253417969,294.10504150390625,291.169921875,1.0,0.1894525289535522,0.9609686732292176,0.9609686732292176,1.0,1.0,-0.8638496994972229,0.3724895119667053,0.4913601875305176,0.1471239775419235,0.0,0.0,0.1620239615440368,25.66246223449707,25.0,1.9826979637146,-4724.18701171875,74.30136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1061074361205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125910148024559,0.1259143948554992,-4.253452061675489e-06,0.0,0.0001076855623978,0.0,0.0,4.928978443145752,0.0,0.0,0.0,0.273824393749237,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426602780818,-608.63525390625,302.1635131835937,0.5568360090255737,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568360090255737,0.050000000745058,0.0481927990913391,293.2239990234375,297.1499938964844,293.1499938964844,0.1266970038414001,-2152.7275390625,304.1578063964844,0.8815836310386658,0.194593608379364,0.1369299739599228,293.2433166503906,297.1499938964844,293.1499938964844,0.1937588453292846,-4092.48486328125,304.1566772460937,0.9917652010917664,0.2739205956459045,0.2603352069854736,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243240714073,-2635.798828125,300.7058410644531,0.5568360090255737,0.050000000745058,0.2286058813333511,291.1698303222656,291.1499938964844,274.7208557128906,272.40789794921875,285.7497253417969,294.10504150390625,291.169921875,1.0,0.1894525289535522,0.9609686732292176,0.9609686732292176,1.0,1.0,-0.8638496994972229,0.3724895119667053,0.4913601875305176,0.1471239775419235,0.0,0.0,0.1620239615440368,25.66246223449707,25.0,1.9826979637146,-4724.18701171875,74.30136108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1061074361205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125910148024559,0.1259143948554992,-4.253452061675489e-06,0.0,0.0001076855623978,0.0,0.0,4.928978443145752,0.0,0.0,0.0,0.273824393749237,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.009810009971261,-607.49658203125,302.1427001953125,0.5565146207809448,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5565146207809448,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259214133024215,-2142.148193359375,304.1578063964844,0.8796802163124084,0.1936297118663787,0.1362592577934265,293.2431945800781,297.1499938964844,293.1499938964844,0.192751407623291,-4075.385009765625,304.15728759765625,0.9902896285057068,0.2727624773979187,0.2592393457889557,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849715016782,-2626.725830078125,300.6728820800781,0.5565146207809448,0.050000000745058,0.2286163717508316,291.17010498046875,291.1499938964844,274.7281188964844,272.41229248046875,285.7536315917969,294.1070556640625,291.17010498046875,1.0,0.1892788112163543,0.9610368013381958,0.9610368013381958,1.0,1.0,-0.8617472052574158,0.3715987205505371,0.490148514509201,0.1465892493724823,0.0,0.0,0.1606586873531341,25.695384979248047,25.0,1.2101598978042605,-4708.54931640625,73.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043212890625,304.3231506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1057487577199935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252381354570388,0.1252423971891403,-4.252311555319466e-06,0.0,0.0001073215462383,0.0,0.0,4.900655746459961,0.0,0.0,0.0,0.2737158536911011,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097774658352136,-606.3594360351562,302.1217956542969,0.5562207102775574,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5562207102775574,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251484155654907,-2131.592041015625,304.15777587890625,0.8778140544891357,0.1926660537719726,0.135588526725769,293.2430419921875,297.1499938964844,293.1499938964844,0.1917532682418823,-4058.4580078125,304.15777587890625,0.9888282418251038,0.271613746881485,0.2581541836261749,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457511797547,-2617.646484375,300.6397705078125,0.5562207102775574,0.050000000745058,0.228626012802124,291.170166015625,291.1499938964844,274.7354431152344,272.4167175292969,285.75762939453125,294.1091003417969,291.170166015625,1.0,0.1890987008810043,0.96112060546875,0.96112060546875,1.0,1.0,-0.8596561551094055,0.370713472366333,0.4889426529407501,0.1460577547550201,0.0,0.0,0.1593047082424163,25.723859786987305,25.0,0.6545090675354004,-4693.140625,73.67803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,304.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1053795590996742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1245780289173126,0.1245822831988334,-4.251184691383969e-06,0.0,0.0001069468562491,0.0,0.0,4.872852802276611,0.0,0.0,0.0,0.2736090719699859,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125051543116,-604.0776977539062,302.0797424316406,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.12360779941082,-2110.513916015625,304.1577453613281,0.8741718530654907,0.1907393783330917,0.1342471837997436,293.2426452636719,297.1499938964844,293.1499938964844,0.1897739917039871,-4024.9091796875,304.1584777832031,0.9859240651130676,0.2693365514278412,0.2560049295425415,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675787568092,-2599.41650390625,300.5732116699219,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1701354980469,291.1499938964844,274.7502746582031,272.4257202148437,285.7657775878906,294.113525390625,291.17010498046875,1.0,0.1887225955724716,0.9612881541252136,0.9612881541252136,1.0,1.0,-0.8554958701133728,0.3689530193805694,0.4865428507328033,0.1450016498565673,0.0,0.0,0.1566206067800521,25.77006149291992,25.0,0.0048656207509338,-4662.6416015625,73.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,304.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1046164110302925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232806295156478,0.1232848763465881,-4.248980076226872e-06,0.0,0.0001061723523889,0.0,0.0,4.818292140960693,0.0,0.0,0.0,0.2733995914459228,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125051543116,-604.0776977539062,302.0797424316406,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.12360779941082,-2110.513916015625,304.1577453613281,0.8741718530654907,0.1907393783330917,0.1342471837997436,293.2426452636719,297.1499938964844,293.1499938964844,0.1897739917039871,-4024.9091796875,304.1584777832031,0.9859240651130676,0.2693365514278412,0.2560049295425415,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675787568092,-2599.41650390625,300.5732116699219,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1701354980469,291.1499938964844,274.7502746582031,272.4257202148437,285.7657775878906,294.113525390625,291.17010498046875,1.0,0.1887225955724716,0.9612881541252136,0.9612881541252136,1.0,1.0,-0.8554958701133728,0.3689530193805694,0.4865428507328033,0.1450016498565673,0.0,0.0,0.1566206067800521,25.77006149291992,25.0,0.0048656207509338,-4662.6416015625,73.04246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,304.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1046164110302925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232806295156478,0.1232848763465881,-4.248980076226872e-06,0.0,0.0001061723523889,0.0,0.0,4.818292140960693,0.0,0.0,0.0,0.2733995914459228,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475454047322,-601.7770385742188,302.0373840332031,0.5552474856376648,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220725551247596,-2089.453857421875,304.1577453613281,0.8706250786781311,0.188813105225563,0.1329058110713958,293.2421875,297.1499938964844,293.1499938964844,0.1878122687339782,-3991.64892578125,304.1589050292969,0.983024001121521,0.2670813202857971,0.2538770735263824,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896638445556,-2581.055419921875,300.5061340332031,0.5552474856376648,0.050000000745058,0.2286581397056579,291.16998291015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7743530273437,294.1184387207031,291.169921875,1.0,0.1883296519517898,0.9614557027816772,0.9614557027816772,1.0,1.0,-0.8513574600219727,0.3672020435333252,0.4841554164886474,0.1439544260501861,0.0,0.0,0.1539684981107711,25.80488014221192,25.0,-0.2220254838466644,-4632.42236328125,72.39845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1038305163383483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220120266079902,0.1220162734389305,-4.24683503297274e-06,0.0,0.0001053747764672,0.0,0.0,4.765048027038574,0.0,0.0,0.0,0.2731953263282776,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475454047322,-601.7770385742188,302.0373840332031,0.5552474856376648,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5552474856376648,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220725551247596,-2089.453857421875,304.1577453613281,0.8706250786781311,0.188813105225563,0.1329058110713958,293.2421875,297.1499938964844,293.1499938964844,0.1878122687339782,-3991.64892578125,304.1589050292969,0.983024001121521,0.2670813202857971,0.2538770735263824,293.3324890136719,297.1499938964844,293.1499938964844,0.0075896638445556,-2581.055419921875,300.5061340332031,0.5552474856376648,0.050000000745058,0.2286581397056579,291.16998291015625,291.1499938964844,274.76544189453125,272.4349670410156,285.7743530273437,294.1184387207031,291.169921875,1.0,0.1883296519517898,0.9614557027816772,0.9614557027816772,1.0,1.0,-0.8513574600219727,0.3672020435333252,0.4841554164886474,0.1439544260501861,0.0,0.0,0.1539684981107711,25.80488014221192,25.0,-0.2220254838466644,-4632.42236328125,72.39845275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,304.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.1038305163383483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220120266079902,0.1220162734389305,-4.24683503297274e-06,0.0,0.0001053747764672,0.0,0.0,4.765048027038574,0.0,0.0,0.0,0.2731953263282776,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095824496820569,-599.4489135742188,301.9946594238281,0.5548503994941711,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5548503994941711,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205407977104187,-2068.38330078125,304.15771484375,0.8671528100967407,0.1868868917226791,0.131564199924469,293.24169921875,297.1499938964844,293.1499938964844,0.1858656257390976,-3958.610595703125,304.1591796875,0.9801135659217834,0.2648456394672394,0.2517675757408142,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119640678167,-2562.538818359375,300.43865966796875,0.5548503994941711,0.050000000745058,0.2286713570356369,291.1698303222656,291.1499938964844,274.7810363769531,272.4445495605469,285.7834167480469,294.12384033203125,291.1697998046875,1.0,0.1879240721464157,0.961629033088684,0.961629033088684,1.0,1.0,-0.8472378849983215,0.3654585778713226,0.4817793071269989,0.1429174840450287,0.0,0.0,0.1513325572013855,25.83088493347168,25.0,-0.1879193037748336,-4602.29296875,71.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1030335277318954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207664385437965,0.1207706779241561,-4.244743195158662e-06,0.0,0.0001045659300871,0.0,0.0,4.712874412536621,0.0,0.0,0.0,0.2729952931404114,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095824496820569,-599.4489135742188,301.9946594238281,0.5548503994941711,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5548503994941711,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205407977104187,-2068.38330078125,304.15771484375,0.8671528100967407,0.1868868917226791,0.131564199924469,293.24169921875,297.1499938964844,293.1499938964844,0.1858656257390976,-3958.610595703125,304.1591796875,0.9801135659217834,0.2648456394672394,0.2517675757408142,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119640678167,-2562.538818359375,300.43865966796875,0.5548503994941711,0.050000000745058,0.2286713570356369,291.1698303222656,291.1499938964844,274.7810363769531,272.4445495605469,285.7834167480469,294.12384033203125,291.1697998046875,1.0,0.1879240721464157,0.961629033088684,0.961629033088684,1.0,1.0,-0.8472378849983215,0.3654585778713226,0.4817793071269989,0.1429174840450287,0.0,0.0,0.1513325572013855,25.83088493347168,25.0,-0.1879193037748336,-4602.29296875,71.74933624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356018066406,304.2318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.1030335277318954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207664385437965,0.1207706779241561,-4.244743195158662e-06,0.0,0.0001045659300871,0.0,0.0,4.712874412536621,0.0,0.0,0.0,0.2729952931404114,4.0,0.0,1.0
