time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171527937054,-597.089599609375,301.9515380859375,0.554496169090271,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.554496169090271,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119011789560318,-2047.291015625,304.1576843261719,0.8637397289276123,0.1849605292081833,0.1302222460508346,293.2411804199219,297.1499938964844,293.1499938964844,0.1839338093996048,-3925.774169921875,304.1593322753906,0.9771825075149536,0.2626283466815948,0.2496751993894577,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344682507216,-2543.8583984375,300.3706970214844,0.554496169090271,0.050000000745058,0.228683203458786,291.1697998046875,291.1499938964844,274.7972106933594,272.45458984375,285.79302978515625,294.1297302246094,291.1697998046875,1.0,0.187509223818779,0.961802303791046,0.961802303791046,1.0,1.0,-0.8431361317634583,0.3637212514877319,0.4794148802757263,0.1418923139572143,0.0,0.0,0.148693710565567,25.850061416625977,25.0,-0.0497835129499435,-4572.048828125,71.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1022356450557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195342689752578,0.1195385158061981,-4.24269001086941e-06,0.0,0.0001037561814882,0.0,0.0,4.661367416381836,0.0,0.0,0.0,0.2727980613708496,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171527937054,-597.089599609375,301.9515380859375,0.554496169090271,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.554496169090271,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.119011789560318,-2047.291015625,304.1576843261719,0.8637397289276123,0.1849605292081833,0.1302222460508346,293.2411804199219,297.1499938964844,293.1499938964844,0.1839338093996048,-3925.774169921875,304.1593322753906,0.9771825075149536,0.2626283466815948,0.2496751993894577,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344682507216,-2543.8583984375,300.3706970214844,0.554496169090271,0.050000000745058,0.228683203458786,291.1697998046875,291.1499938964844,274.7972106933594,272.45458984375,285.79302978515625,294.1297302246094,291.1697998046875,1.0,0.187509223818779,0.961802303791046,0.961802303791046,1.0,1.0,-0.8431361317634583,0.3637212514877319,0.4794148802757263,0.1418923139572143,0.0,0.0,0.148693710565567,25.850061416625977,25.0,-0.0497835129499435,-4572.048828125,71.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,304.2029724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.724609375,18000.0,0.0,0.0,0.1022356450557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195342689752578,0.1195385158061981,-4.24269001086941e-06,0.0,0.0001037561814882,0.0,0.0,4.661367416381836,0.0,0.0,0.0,0.2727980613708496,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094844307750463,-595.8981323242188,301.9298400878906,0.5543323755264282,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5543323755264282,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182482838630676,-2036.736328125,304.1576843261719,0.8620519042015076,0.183997243642807,0.1295511275529861,293.24090576171875,297.1499938964844,293.1499938964844,0.1829736232757568,-3909.431884765625,304.1593933105469,0.9757071733474731,0.2615263164043426,0.2486352324485778,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958090506494,-2534.4599609375,300.3365783691406,0.5543323755264282,0.050000000745058,0.2286887019872665,291.1698303222656,291.1499938964844,274.8055114746094,272.4598083496094,285.79803466796875,294.13287353515625,291.1698303222656,1.0,0.1872991174459457,0.9618889689445496,0.9618889689445496,1.0,1.0,-0.8410918116569519,0.3628546297550201,0.4782372117042541,0.1413846760988235,0.0,0.0,0.1473687291145324,25.8575439453125,25.0,0.0296831056475639,-4556.84375,70.77195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.1878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1018387898802757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189209595322609,0.1189251989126205,-4.2416741052875295e-06,0.0,0.0001033534208545,0.0,0.0,4.635766983032227,0.0,0.0,0.0,0.2727001011371612,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094516463577747,-594.6983032226562,301.90802001953125,0.5541762113571167,0.050000000745058,0.0457826778292655,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5541762113571167,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174854710698127,-2026.1759033203125,304.1576538085937,0.8603748083114624,0.1830339133739471,0.128879889845848,293.2406311035156,297.1499938964844,293.1499938964844,0.1820173561573028,-3893.140380859375,304.159423828125,0.9742242693901062,0.2604286968708038,0.2475993037223816,293.3370666503906,297.1499938964844,293.1499938964844,0.0073571898974478,-2525.01806640625,300.3023376464844,0.5541762113571167,0.050000000745058,0.2286939620971679,291.1698913574219,291.1499938964844,274.8139953613281,272.46514892578125,285.8031921386719,294.1361083984375,291.1698913574219,1.0,0.1870876252651214,0.9619830250740052,0.9619830250740052,1.0,1.0,-0.8390518426895142,0.361989289522171,0.4770625233650207,0.1408807784318924,0.0,0.0,0.1460376679897308,25.86385536193848,25.0,0.1075467318296432,-4541.5703125,70.44619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1014444828033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11830835044384,0.1183125898241996,-4.240662292431807e-06,0.0,0.0001029532504617,0.0,0.0,4.610220909118652,0.0,0.0,0.0,0.272602379322052,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859313055872,-592.2752075195312,301.8640441894531,0.5538837909698486,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538837909698486,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159622520208358,-2005.043212890625,304.1576538085937,0.8570499420166016,0.1811073422431945,0.1275372952222824,293.2400817871094,297.1499938964844,293.1499938964844,0.1801172345876693,-3860.72021484375,304.1594543457031,0.9712344408035278,0.2582466304302215,0.2455397248268127,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801113128662,-2506.015625,300.2335510253906,0.5538837909698486,0.050000000745058,0.2287038266658783,291.1700744628906,291.1499938964844,274.8315734863281,272.476318359375,285.8139953613281,294.1428527832031,291.1700744628906,1.0,0.1866613626480102,0.9621711373329164,0.9621711373329164,1.0,1.0,-0.8349853157997131,0.3602621257305145,0.4747231900691986,0.1398847997188568,0.0,0.0,0.143351748585701,25.87344551086425,25.0,0.2435727715492248,-4510.79150390625,69.79598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1006659939885139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170825362205505,0.1170867756009101,-4.23864776166738e-06,0.0,0.0001021631906041,0.0,0.0,4.559175968170166,0.0,0.0,0.0,0.2724072635173797,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859313055872,-592.2752075195312,301.8640441894531,0.5538837909698486,0.050000000745058,0.0457846522331237,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5538837909698486,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159622520208358,-2005.043212890625,304.1576538085937,0.8570499420166016,0.1811073422431945,0.1275372952222824,293.2400817871094,297.1499938964844,293.1499938964844,0.1801172345876693,-3860.72021484375,304.1594543457031,0.9712344408035278,0.2582466304302215,0.2455397248268127,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801113128662,-2506.015625,300.2335510253906,0.5538837909698486,0.050000000745058,0.2287038266658783,291.1700744628906,291.1499938964844,274.8315734863281,272.476318359375,285.8139953613281,294.1428527832031,291.1700744628906,1.0,0.1866613626480102,0.9621711373329164,0.9621711373329164,1.0,1.0,-0.8349853157997131,0.3602621257305145,0.4747231900691986,0.1398847997188568,0.0,0.0,0.143351748585701,25.87344551086425,25.0,0.2435727715492248,-4510.79150390625,69.79598236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1006659939885139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170825362205505,0.1170867756009101,-4.23864776166738e-06,0.0,0.0001021631906041,0.0,0.0,4.559175968170166,0.0,0.0,0.0,0.2724072635173797,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093200653791427,-589.8224487304688,301.8196716308594,0.5536138415336609,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5536138415336609,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144426763057708,-1983.900390625,304.1576232910156,0.8537590503692627,0.1791810989379882,0.1261947900056839,293.239501953125,297.1499938964844,293.1499938964844,0.1782338619232177,-3828.51806640625,304.159423828125,0.9682096242904664,0.2560816705226898,0.2434960901737213,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032706812024,-2486.862060546875,300.164306640625,0.5536138415336609,0.050000000745058,0.2287129610776901,291.1703186035156,291.1499938964844,274.8500061035156,272.4881591796875,285.8254089355469,294.14996337890625,291.1703491210937,1.0,0.1862320750951767,0.9623592495918274,0.9623592495918274,1.0,1.0,-0.830936849117279,0.3585388958454132,0.4723979234695434,0.138905867934227,0.0,0.0,0.1406270414590835,25.87974548339844,25.0,0.3603059947490692,-4479.70751953125,69.14859771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0999031066894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115852914750576,0.115857146680355,-4.236638687871164e-06,0.0,0.0001013889559544,0.0,0.0,4.508067607879639,0.0,0.0,0.0,0.2722120285034179,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093200653791427,-589.8224487304688,301.8196716308594,0.5536138415336609,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5536138415336609,0.050000000745058,0.0482153706252574,293.225341796875,297.1499938964844,293.1499938964844,0.1144426763057708,-1983.900390625,304.1576232910156,0.8537590503692627,0.1791810989379882,0.1261947900056839,293.239501953125,297.1499938964844,293.1499938964844,0.1782338619232177,-3828.51806640625,304.159423828125,0.9682096242904664,0.2560816705226898,0.2434960901737213,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032706812024,-2486.862060546875,300.164306640625,0.5536138415336609,0.050000000745058,0.2287129610776901,291.1703186035156,291.1499938964844,274.8500061035156,272.4881591796875,285.8254089355469,294.14996337890625,291.1703491210937,1.0,0.1862320750951767,0.9623592495918274,0.9623592495918274,1.0,1.0,-0.830936849117279,0.3585388958454132,0.4723979234695434,0.138905867934227,0.0,0.0,0.1406270414590835,25.87974548339844,25.0,0.3603059947490692,-4479.70751953125,69.14859771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0999031066894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115852914750576,0.115857146680355,-4.236638687871164e-06,0.0,0.0001013889559544,0.0,0.0,4.508067607879639,0.0,0.0,0.0,0.2722120285034179,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816110700368,-588.3941040039062,301.7912292480469,0.5538866519927979,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5538866519927979,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135735362768173,-1971.9266357421875,304.1565246582031,0.8524302244186401,0.1783181130886078,0.1254365295171737,293.23370361328125,297.1499938964844,293.1499938964844,0.1770720332860946,-3808.931884765625,304.158203125,0.9669695496559144,0.2549977004528045,0.2422589361667633,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475966833531,-2472.9287109375,300.1112365722656,0.5538866519927979,0.050000000745058,0.228703886270523,291.1697082519531,291.1499938964844,274.8689270019531,272.500244140625,285.8381042480469,294.1585693359375,291.1693725585937,1.0,0.1858365535736084,0.962555468082428,0.962555468082428,1.0,1.0,-0.8285261392593384,0.3575194776058197,0.4710066616535187,0.1383146196603775,0.0,0.0,0.1380119323730468,25.80583000183105,25.0,-1.613202452659607,-4451.2060546875,68.65585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0991593152284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146477460861206,0.1146519854664802,-4.234634616295807e-06,0.0,0.0001006340971798,0.0,0.0,4.458019256591797,0.0,0.0,0.0,0.2720207571983337,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816110700368,-588.3941040039062,301.7912292480469,0.5538866519927979,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5538866519927979,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135735362768173,-1971.9266357421875,304.1565246582031,0.8524302244186401,0.1783181130886078,0.1254365295171737,293.23370361328125,297.1499938964844,293.1499938964844,0.1770720332860946,-3808.931884765625,304.158203125,0.9669695496559144,0.2549977004528045,0.2422589361667633,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475966833531,-2472.9287109375,300.1112365722656,0.5538866519927979,0.050000000745058,0.228703886270523,291.1697082519531,291.1499938964844,274.8689270019531,272.500244140625,285.8381042480469,294.1585693359375,291.1693725585937,1.0,0.1858365535736084,0.962555468082428,0.962555468082428,1.0,1.0,-0.8285261392593384,0.3575194776058197,0.4710066616535187,0.1383146196603775,0.0,0.0,0.1380119323730468,25.80583000183105,25.0,-1.613202452659607,-4451.2060546875,68.65585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.0991593152284622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146477460861206,0.1146519854664802,-4.234634616295807e-06,0.0,0.0001006340971798,0.0,0.0,4.458019256591797,0.0,0.0,0.0,0.2720207571983337,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344842851161,-586.64306640625,301.75897216796875,0.553991436958313,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.553991436958313,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126314997673034,-1958.84619140625,304.15594482421875,0.8507119417190552,0.1770457625389099,0.124597430229187,293.2306213378906,297.1499938964844,293.1499938964844,0.1758422702550888,-3788.005126953125,304.15753173828125,0.9653230905532836,0.2535017132759094,0.2409159243106842,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857554674148,-2457.369384765625,300.0542907714844,0.553991436958313,0.050000000745058,0.2287004441022873,291.1683044433594,291.1499938964844,274.8879089355469,272.51202392578125,285.85595703125,294.1762084960937,291.16827392578125,1.0,0.1854673624038696,0.9627517461776732,0.9627517461776732,1.0,1.0,-0.8259015679359436,0.3564050495624542,0.4694965183734894,0.1376821994781494,0.0,0.0,0.1356874704360962,25.760040283203125,25.0,-0.9335618019104004,-4424.2783203125,68.17060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0984473451972007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136026680469513,0.1136068999767303,-4.232823357597226e-06,0.0,9.991154365707187e-05,0.0,0.0,4.414607048034668,0.0,0.0,0.0,0.2718529999256134,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344842851161,-586.64306640625,301.75897216796875,0.553991436958313,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.553991436958313,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126314997673034,-1958.84619140625,304.15594482421875,0.8507119417190552,0.1770457625389099,0.124597430229187,293.2306213378906,297.1499938964844,293.1499938964844,0.1758422702550888,-3788.005126953125,304.15753173828125,0.9653230905532836,0.2535017132759094,0.2409159243106842,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857554674148,-2457.369384765625,300.0542907714844,0.553991436958313,0.050000000745058,0.2287004441022873,291.1683044433594,291.1499938964844,274.8879089355469,272.51202392578125,285.85595703125,294.1762084960937,291.16827392578125,1.0,0.1854673624038696,0.9627517461776732,0.9627517461776732,1.0,1.0,-0.8259015679359436,0.3564050495624542,0.4694965183734894,0.1376821994781494,0.0,0.0,0.1356874704360962,25.760040283203125,25.0,-0.9335618019104004,-4424.2783203125,68.17060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,304.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0984473451972007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136026680469513,0.1136068999767303,-4.232823357597226e-06,0.0,9.991154365707187e-05,0.0,0.0,4.414607048034668,0.0,0.0,0.0,0.2718529999256134,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092091765254735,-585.6795043945312,301.741943359375,0.5539714097976685,0.050000000745058,0.0457841157913208,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5539714097976685,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120916157960891,-1951.301025390625,304.15582275390625,0.8496362566947937,0.1763437986373901,0.1241203621029853,293.2295837402344,297.1499938964844,293.1499938964844,0.1751490980386734,-3776.117919921875,304.1574401855469,0.964276134967804,0.2526891231536865,0.2401657104492187,293.3317565917969,297.1499938964844,293.1499938964844,0.007053680717945,-2449.169677734375,300.0250244140625,0.5539714097976685,0.050000000745058,0.2287011444568634,291.16845703125,291.1499938964844,274.8973999023437,272.5177917480469,285.8648986816406,294.1851501464844,291.1685485839844,1.0,0.1852864027023315,0.9628498554229736,0.9628498554229736,1.0,1.0,-0.8244298100471497,0.3557791113853454,0.4686506986618042,0.1373297274112701,0.0,0.0,0.1344407051801681,25.748498916625977,25.0,-0.0159457325935363,-4410.28759765625,67.91936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,304.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0981056988239288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130689308047294,0.1130731627345085,-4.231972070556367e-06,0.0,9.95648151729256e-05,0.0,0.0,4.392534732818604,0.0,0.0,0.0,0.2717686593532562,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091831143945455,-584.6798095703125,301.72442626953125,0.553926408290863,0.050000000745058,0.0457844249904155,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.553926408290863,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115272417664527,-1943.3956298828125,304.1557922363281,0.8484824895858765,0.1756148338317871,0.1236217245459556,293.22869873046875,297.1499938964844,293.1499938964844,0.1744314730167389,-3763.781494140625,304.1573791503906,0.9631468057632446,0.2518543004989624,0.2393895089626312,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211105048656,-2440.7900390625,299.9952697753906,0.553926408290863,0.050000000745058,0.2287026792764663,291.1688842773437,291.1499938964844,274.9068908691406,272.52349853515625,285.8736572265625,294.1937255859375,291.16900634765625,1.0,0.1851067245006561,0.9629449248313904,0.9629449248313904,1.0,1.0,-0.8229024410247803,0.3551290929317474,0.4677733182907104,0.1369650214910507,0.0,0.0,0.1331412941217422,25.74088287353516,25.0,0.6119800806045532,-4395.779296875,67.6654281616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330322265625,303.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.0977723374962806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125107184052467,0.1125149503350257,-4.2311003198847175e-06,0.0,9.922649041982368e-05,0.0,0.0,4.369485378265381,0.0,0.0,0.0,0.2716811001300812,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294273734092,-582.609619140625,301.68798828125,0.5537871718406677,0.050000000745058,0.0457853712141513,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5537871718406677,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103462874889373,-1926.813720703125,304.1558532714844,0.8460065722465515,0.1740918308496475,0.1225747615098953,293.2273254394531,297.1499938964844,293.1499938964844,0.1729548424482345,-3738.340087890625,304.1573791503906,0.9607117176055908,0.2501398026943207,0.2377872020006179,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550042971968,-2423.667724609375,299.9344177246094,0.5537871718406677,0.050000000745058,0.228707417845726,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.8905944824219,294.20977783203125,291.1698913574219,1.0,0.1847492754459381,0.963135063648224,0.963135063648224,1.0,1.0,-0.8197308778762817,0.3537784516811371,0.465952455997467,0.1362109780311584,0.0,0.0,0.1304432898759842,25.733375549316406,25.0,1.1067285537719729,-4365.927734375,67.15193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,303.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.0971253812313079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113501191139221,0.1113543510437011,-4.229278147249715e-06,0.0,9.856991528067738e-05,0.0,0.0,4.321605205535889,0.0,0.0,0.0,0.2714992165565491,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294273734092,-582.609619140625,301.68798828125,0.5537871718406677,0.050000000745058,0.0457853712141513,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5537871718406677,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103462874889373,-1926.813720703125,304.1558532714844,0.8460065722465515,0.1740918308496475,0.1225747615098953,293.2273254394531,297.1499938964844,293.1499938964844,0.1729548424482345,-3738.340087890625,304.1573791503906,0.9607117176055908,0.2501398026943207,0.2377872020006179,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550042971968,-2423.667724609375,299.9344177246094,0.5537871718406677,0.050000000745058,0.228707417845726,291.1697692871094,291.1499938964844,274.9259033203125,272.53466796875,285.8905944824219,294.20977783203125,291.1698913574219,1.0,0.1847492754459381,0.963135063648224,0.963135063648224,1.0,1.0,-0.8197308778762817,0.3537784516811371,0.465952455997467,0.1362109780311584,0.0,0.0,0.1304432898759842,25.733375549316406,25.0,1.1067285537719729,-4365.927734375,67.15193939208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3241577148437,303.9579162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.0971253812313079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113501191139221,0.1113543510437011,-4.229278147249715e-06,0.0,9.856991528067738e-05,0.0,0.0,4.321605205535889,0.0,0.0,0.0,0.2714992165565491,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742548927664,-580.4696655273438,301.65008544921875,0.5536070466041565,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5536070466041565,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091128066182136,-1909.4476318359373,304.15594482421875,0.84336918592453,0.172499805688858,0.1214761584997177,293.226318359375,297.1499938964844,293.1499938964844,0.1714458912611007,-3712.282958984375,304.1574401855469,0.9581067562103271,0.2483864426612854,0.2361427694559097,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880561739206,-2406.183837890625,299.8720092773437,0.5536070466041565,0.050000000745058,0.2287135273218155,291.1705627441406,291.1499938964844,274.9449157714844,272.5455322265625,285.9068908691406,294.2247619628906,291.1706848144531,1.0,0.1843922287225723,0.9633251428604126,0.9633251428604126,1.0,1.0,-0.8164491653442383,0.3523798882961273,0.4640692770481109,0.1354348063468933,0.0,0.0,0.1276441663503646,25.732261657714844,25.0,1.0996074676513672,-4335.5390625,66.63288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0964969992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101541519165039,0.1101583838462829,-4.227386853017379e-06,0.0,9.793218487175182e-05,0.0,0.0,4.27232551574707,0.0,0.0,0.0,0.2713117599487304,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742548927664,-580.4696655273438,301.65008544921875,0.5536070466041565,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5536070466041565,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091128066182136,-1909.4476318359373,304.15594482421875,0.84336918592453,0.172499805688858,0.1214761584997177,293.226318359375,297.1499938964844,293.1499938964844,0.1714458912611007,-3712.282958984375,304.1574401855469,0.9581067562103271,0.2483864426612854,0.2361427694559097,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880561739206,-2406.183837890625,299.8720092773437,0.5536070466041565,0.050000000745058,0.2287135273218155,291.1705627441406,291.1499938964844,274.9449157714844,272.5455322265625,285.9068908691406,294.2247619628906,291.1706848144531,1.0,0.1843922287225723,0.9633251428604126,0.9633251428604126,1.0,1.0,-0.8164491653442383,0.3523798882961273,0.4640692770481109,0.1354348063468933,0.0,0.0,0.1276441663503646,25.732261657714844,25.0,1.0996074676513672,-4335.5390625,66.63288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,303.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0964969992637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101541519165039,0.1101583838462829,-4.227386853017379e-06,0.0,9.793218487175182e-05,0.0,0.0,4.27232551574707,0.0,0.0,0.0,0.2713117599487304,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180952101945,-578.2783813476562,301.61102294921875,0.5534046292304993,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5534046292304993,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078396588563919,-1891.478759765625,304.1560974121094,0.8406185507774353,0.1708532571792602,0.120337538421154,293.2255554199219,297.1499938964844,293.1499938964844,0.1699201017618179,-3685.88427734375,304.1575012207031,0.9553810954093932,0.2466102242469787,0.2344737350940704,293.33111572265625,297.1499938964844,293.1499938964844,0.0068206354044377,-2388.43115234375,299.8084411621094,0.5534046292304993,0.050000000745058,0.228720411658287,291.1712341308594,291.1499938964844,274.9638671875,272.5561218261719,285.9227905273437,294.23907470703125,291.1712951660156,1.0,0.1840339452028274,0.96352618932724,0.96352618932724,1.0,1.0,-0.8130911588668823,0.350948303937912,0.4621428549289703,0.1346446722745895,0.0,0.0,0.124767318367958,25.73460578918457,25.0,0.9308183789253236,-4304.9326171875,66.10970306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.095878779888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089355126023292,0.1089397370815277,-4.225455995765515e-06,0.0,9.730477177072316e-05,0.0,0.0,4.222183227539063,0.0,0.0,0.0,0.2711208760738373,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180952101945,-578.2783813476562,301.61102294921875,0.5534046292304993,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5534046292304993,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078396588563919,-1891.478759765625,304.1560974121094,0.8406185507774353,0.1708532571792602,0.120337538421154,293.2255554199219,297.1499938964844,293.1499938964844,0.1699201017618179,-3685.88427734375,304.1575012207031,0.9553810954093932,0.2466102242469787,0.2344737350940704,293.33111572265625,297.1499938964844,293.1499938964844,0.0068206354044377,-2388.43115234375,299.8084411621094,0.5534046292304993,0.050000000745058,0.228720411658287,291.1712341308594,291.1499938964844,274.9638671875,272.5561218261719,285.9227905273437,294.23907470703125,291.1712951660156,1.0,0.1840339452028274,0.96352618932724,0.96352618932724,1.0,1.0,-0.8130911588668823,0.350948303937912,0.4621428549289703,0.1346446722745895,0.0,0.0,0.124767318367958,25.73460578918457,25.0,0.9308183789253236,-4304.9326171875,66.10970306396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.8745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.591796875,18000.0,0.0,0.0,0.095878779888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089355126023292,0.1089397370815277,-4.225455995765515e-06,0.0,9.730477177072316e-05,0.0,0.0,4.222183227539063,0.0,0.0,0.0,0.2711208760738373,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612230658531,-576.0447387695312,301.571044921875,0.5531898140907288,0.050000000745058,0.045789435505867,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5531898140907288,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065331771969795,-1872.993408203125,304.15625,0.8377785682678223,0.1691595166921615,0.1191648617386818,293.2249450683594,297.1499938964844,293.1499938964844,0.1683854907751083,-3659.28369140625,304.1575622558594,0.9525628089904784,0.2448203116655349,0.2327898144721985,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529422231018,-2370.4560546875,299.743896484375,0.5531898140907288,0.050000000745058,0.228727713227272,291.1717834472656,291.1499938964844,274.9827575683594,272.56640625,285.9384765625,294.2530212402344,291.1718444824219,1.0,0.1836735606193542,0.9637272357940674,0.9637272357940674,1.0,1.0,-0.8096751570701599,0.3494914174079895,0.4601837694644928,0.1338445246219635,0.0,0.0,0.1218267977237701,25.738828659057617,25.0,0.7737260460853577,-4274.287109375,65.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0952638909220695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107702225446701,0.1077064499258995,-4.223502401146106e-06,0.0,9.66807347140275e-05,0.0,0.0,4.171517372131348,0.0,0.0,0.0,0.2709279060363769,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612230658531,-576.0447387695312,301.571044921875,0.5531898140907288,0.050000000745058,0.045789435505867,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5531898140907288,0.050000000745058,0.0482184812426567,293.2154235839844,297.1499938964844,293.1499938964844,0.1065331771969795,-1872.993408203125,304.15625,0.8377785682678223,0.1691595166921615,0.1191648617386818,293.2249450683594,297.1499938964844,293.1499938964844,0.1683854907751083,-3659.28369140625,304.1575622558594,0.9525628089904784,0.2448203116655349,0.2327898144721985,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529422231018,-2370.4560546875,299.743896484375,0.5531898140907288,0.050000000745058,0.228727713227272,291.1717834472656,291.1499938964844,274.9827575683594,272.56640625,285.9384765625,294.2530212402344,291.1718444824219,1.0,0.1836735606193542,0.9637272357940674,0.9637272357940674,1.0,1.0,-0.8096751570701599,0.3494914174079895,0.4601837694644928,0.1338445246219635,0.0,0.0,0.1218267977237701,25.738828659057617,25.0,0.7737260460853577,-4274.287109375,65.58319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0952638909220695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107702225446701,0.1077064499258995,-4.223502401146106e-06,0.0,9.66807347140275e-05,0.0,0.0,4.171517372131348,0.0,0.0,0.0,0.2709279060363769,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089325541630387,-574.9126586914062,301.5507507324219,0.5530795454978943,0.050000000745058,0.0457901880145072,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5530795454978943,0.050000000745058,0.0482192747294902,293.2156066894531,297.1499938964844,293.1499938964844,0.1058680713176727,-1863.56494140625,304.15631103515625,0.8363281488418579,0.168295681476593,0.1185664609074592,293.22467041015625,297.1499938964844,293.1499938964844,0.1676163226366043,-3645.9326171875,304.1575927734375,0.9511247873306274,0.2439220994710922,0.2319442480802536,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190113477408,-2361.386962890625,299.7113037109375,0.5530795454978943,0.050000000745058,0.228731483221054,291.1720275878906,291.1499938964844,274.9921875,272.57147216796875,285.9462890625,294.25994873046875,291.1720886230469,1.0,0.1834923923015594,0.9638277888298036,0.9638277888298036,1.0,1.0,-0.8079485297203064,0.3487548232078552,0.4591937363147735,0.1334414184093475,0.0,0.0,0.1203330382704734,25.741357803344727,25.0,0.7251386046409607,-4258.9677734375,65.31880950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,303.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.0949558615684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070809215307235,0.107085146009922,-4.222519692120841e-06,0.0,9.636813047109172e-05,0.0,0.0,4.146024227142334,0.0,0.0,0.0,0.2708308100700378,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089037772268056,-573.7719116210938,301.5303039550781,0.5529682040214539,0.050000000745058,0.0457909479737281,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5529682040214539,0.050000000745058,0.0482200756669044,293.2158203125,297.1499938964844,293.1499938964844,0.1051956266164779,-1854.019775390625,304.1563720703125,0.8348591923713684,0.1674213409423828,0.1179605945944786,293.22442626953125,297.1499938964844,293.1499938964844,0.1668466031551361,-3632.5595703125,304.1575927734375,0.9496703743934632,0.2430227100849151,0.2310972511768341,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850669682025,-2352.273681640625,299.6785583496094,0.5529682040214539,0.050000000745058,0.2287352681159973,291.1722717285156,291.1499938964844,275.0015869140625,272.5764465332031,285.9540710449219,294.2668762207031,291.1723327636719,1.0,0.1833105534315109,0.9639353156089784,0.9639353156089784,1.0,1.0,-0.8062113523483276,0.3480137288570404,0.4581975936889648,0.133036807179451,0.0,0.0,0.1188236102461814,25.744037628173828,25.0,0.6969203352928162,-4243.65283203125,65.05380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.0946465507149696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064567640423774,0.1064609885215759,-4.221534709358821e-06,0.0,9.60542165557854e-05,0.0,0.0,4.1204352378845215,0.0,0.0,0.0,0.2707333564758301,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459393009543,-571.4653930664062,301.4889221191406,0.5527436137199402,0.050000000745058,0.0457924865186214,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5527436137199402,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038298979401588,-1834.5941162109373,304.1565246582031,0.8318674564361572,0.1656421422958374,0.1167275682091713,293.2240295410156,297.1499938964844,293.1499938964844,0.1653070449829101,-3605.77197265625,304.1576232910156,0.9467187523841858,0.2412219643592834,0.2294008582830429,293.3338317871094,297.1499938964844,293.1499938964844,0.0066171567887067,-2333.917236328125,299.612548828125,0.5527436137199402,0.050000000745058,0.2287429571151733,291.1727600097656,291.1499938964844,275.0202941894531,272.5861511230469,285.9696655273437,294.2807922363281,291.1728210449219,1.0,0.1829448193311691,0.9641504287719728,0.9641504287719728,1.0,1.0,-0.8027085661888123,0.3465192019939422,0.45618936419487,0.1322235018014907,0.0,0.0,0.115756869316101,25.749645233154297,25.0,0.6908935308456421,-4213.02197265625,64.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,303.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0940222740173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052000224590301,0.105204239487648,-4.2195565583824646e-06,0.0,9.542065527057277e-05,0.0,0.0,4.068977355957031,0.0,0.0,0.0,0.270537406206131,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459393009543,-571.4653930664062,301.4889221191406,0.5527436137199402,0.050000000745058,0.0457924865186214,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726989746094,0.5527436137199402,0.050000000745058,0.0482216924428939,293.21636962890625,297.1499938964844,293.1499938964844,0.1038298979401588,-1834.5941162109373,304.1565246582031,0.8318674564361572,0.1656421422958374,0.1167275682091713,293.2240295410156,297.1499938964844,293.1499938964844,0.1653070449829101,-3605.77197265625,304.1576232910156,0.9467187523841858,0.2412219643592834,0.2294008582830429,293.3338317871094,297.1499938964844,293.1499938964844,0.0066171567887067,-2333.917236328125,299.612548828125,0.5527436137199402,0.050000000745058,0.2287429571151733,291.1727600097656,291.1499938964844,275.0202941894531,272.5861511230469,285.9696655273437,294.2807922363281,291.1728210449219,1.0,0.1829448193311691,0.9641504287719728,0.9641504287719728,1.0,1.0,-0.8027085661888123,0.3465192019939422,0.45618936419487,0.1322235018014907,0.0,0.0,0.115756869316101,25.749645233154297,25.0,0.6908935308456421,-4213.02197265625,64.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,303.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0940222740173339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1052000224590301,0.105204239487648,-4.2195565583824646e-06,0.0,9.542065527057277e-05,0.0,0.0,4.068977355957031,0.0,0.0,0.0,0.270537406206131,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877623736858,-569.1260375976562,301.44696044921875,0.5525173544883728,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5525173544883728,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350970983505,-1814.69921875,304.1566772460937,0.8287975788116455,0.1638203710317611,0.1154649332165718,293.2236633300781,297.1499938964844,293.1499938964844,0.1637687236070633,-3578.953125,304.1576538085937,0.9437165856361388,0.2394205033779144,0.227703183889389,293.3349914550781,297.1499938964844,293.1499938964844,0.00654923543334,-2315.3896484375,299.54595947265625,0.5525173544883728,0.050000000745058,0.2287507057189941,291.1732788085937,291.1499938964844,275.03887939453125,272.5956115722656,285.9853210449219,294.2948913574219,291.17333984375,1.0,0.1825762242078781,0.964365541934967,0.964365541934967,1.0,1.0,-0.7991688251495361,0.3450085520744324,0.4541602730751037,0.1314048171043396,0.0,0.0,0.1126182749867439,25.755449295043945,25.0,0.7292405962944031,-4182.3251953125,63.988548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.0933875739574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039296388626098,0.1039338558912277,-4.2175661292276345e-06,0.0,9.477652201894672e-05,0.0,0.0,4.017050266265869,0.0,0.0,0.0,0.2703397274017334,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877623736858,-569.1260375976562,301.44696044921875,0.5525173544883728,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5525173544883728,0.050000000745058,0.048223327845335,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350970983505,-1814.69921875,304.1566772460937,0.8287975788116455,0.1638203710317611,0.1154649332165718,293.2236633300781,297.1499938964844,293.1499938964844,0.1637687236070633,-3578.953125,304.1576538085937,0.9437165856361388,0.2394205033779144,0.227703183889389,293.3349914550781,297.1499938964844,293.1499938964844,0.00654923543334,-2315.3896484375,299.54595947265625,0.5525173544883728,0.050000000745058,0.2287507057189941,291.1732788085937,291.1499938964844,275.03887939453125,272.5956115722656,285.9853210449219,294.2948913574219,291.17333984375,1.0,0.1825762242078781,0.964365541934967,0.964365541934967,1.0,1.0,-0.7991688251495361,0.3450085520744324,0.4541602730751037,0.1314048171043396,0.0,0.0,0.1126182749867439,25.755449295043945,25.0,0.7292405962944031,-4182.3251953125,63.988548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75,18000.0,0.0,0.0,0.0933875739574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039296388626098,0.1039338558912277,-4.2175661292276345e-06,0.0,9.477652201894672e-05,0.0,0.0,4.017050266265869,0.0,0.0,0.0,0.2703397274017334,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293330579996,-566.7567749023438,301.4045104980469,0.5522900819778442,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5522900819778442,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010114401578903,-1794.3333740234375,304.1568298339844,0.8256424069404602,0.1619556844234466,0.1141725927591323,293.22332763671875,297.1499938964844,293.1499938964844,0.1622333228588104,-3552.13134765625,304.1576538085937,0.9406713843345642,0.2376200556755066,0.2260060310363769,293.336181640625,297.1499938964844,293.1499938964844,0.0064813587814569,-2296.705810546875,299.4788513183594,0.5522900819778442,0.050000000745058,0.2287585139274597,291.173828125,291.1499938964844,275.0573425292969,272.6048278808594,286.00103759765625,294.30926513671875,291.17388916015625,1.0,0.1822048127651214,0.9645869135856628,0.9645869135856628,1.0,1.0,-0.7955941557884216,0.3434829115867615,0.4521112740039825,0.1305812746286392,0.0,0.0,0.1094040423631668,25.761335372924805,25.0,0.7794021964073181,-4151.51220703125,63.45303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0927403420209884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026447191834449,0.1026489362120628,-4.215561148157576e-06,0.0,9.411966311745346e-05,0.0,0.0,3.964618682861328,0.0,0.0,0.0,0.2701402902603149,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293330579996,-566.7567749023438,301.4045104980469,0.5522900819778442,0.050000000745058,0.0457956008613109,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5522900819778442,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010114401578903,-1794.3333740234375,304.1568298339844,0.8256424069404602,0.1619556844234466,0.1141725927591323,293.22332763671875,297.1499938964844,293.1499938964844,0.1622333228588104,-3552.13134765625,304.1576538085937,0.9406713843345642,0.2376200556755066,0.2260060310363769,293.336181640625,297.1499938964844,293.1499938964844,0.0064813587814569,-2296.705810546875,299.4788513183594,0.5522900819778442,0.050000000745058,0.2287585139274597,291.173828125,291.1499938964844,275.0573425292969,272.6048278808594,286.00103759765625,294.30926513671875,291.17388916015625,1.0,0.1822048127651214,0.9645869135856628,0.9645869135856628,1.0,1.0,-0.7955941557884216,0.3434829115867615,0.4521112740039825,0.1305812746286392,0.0,0.0,0.1094040423631668,25.761335372924805,25.0,0.7794021964073181,-4151.51220703125,63.45303726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309326171875,303.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.0927403420209884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026447191834449,0.1026489362120628,-4.215561148157576e-06,0.0,9.411966311745346e-05,0.0,0.0,3.964618682861328,0.0,0.0,0.0,0.2701402902603149,4.0,0.0,1.0
