time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707007139921,-564.359375,301.361572265625,0.552061915397644,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.552061915397644,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995575115084648,-1773.4718017578125,304.156982421875,0.8223876953125,0.1600456088781356,0.1128488853573799,293.2230529785156,297.1499938964844,293.1499938964844,0.160702034831047,-3525.32763671875,304.1576538085937,0.9375895261764526,0.2358217388391494,0.2243105769157409,293.33740234375,297.1499938964844,293.1499938964844,0.0064135543070733,-2277.873046875,299.41119384765625,0.552061915397644,0.050000000745058,0.2287663668394088,291.1744079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.01690673828125,294.3240051269531,291.17449951171875,1.0,0.181830495595932,0.9648082852363586,0.9648082852363586,1.0,1.0,-0.7919840216636658,0.3419418632984161,0.4500421583652496,0.1297525316476822,0.0,0.0,0.106109470129013,25.767290115356445,25.0,0.8216686248779297,-4120.53076171875,62.91565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.0920788943767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013441458344459,0.1013483554124832,-4.213539796182886e-06,0.0,9.344837599201128e-05,0.0,0.0,3.9116384983062735,0.0,0.0,0.0,0.2699390947818756,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086707007139921,-564.359375,301.361572265625,0.552061915397644,0.050000000745058,0.0457971729338169,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.552061915397644,0.050000000745058,0.0482266284525394,293.21881103515625,297.1499938964844,293.1499938964844,0.0995575115084648,-1773.4718017578125,304.156982421875,0.8223876953125,0.1600456088781356,0.1128488853573799,293.2230529785156,297.1499938964844,293.1499938964844,0.160702034831047,-3525.32763671875,304.1576538085937,0.9375895261764526,0.2358217388391494,0.2243105769157409,293.33740234375,297.1499938964844,293.1499938964844,0.0064135543070733,-2277.873046875,299.41119384765625,0.552061915397644,0.050000000745058,0.2287663668394088,291.1744079589844,291.1499938964844,275.0755920410156,272.6137390136719,286.01690673828125,294.3240051269531,291.17449951171875,1.0,0.181830495595932,0.9648082852363586,0.9648082852363586,1.0,1.0,-0.7919840216636658,0.3419418632984161,0.4500421583652496,0.1297525316476822,0.0,0.0,0.106109470129013,25.767290115356445,25.0,0.8216686248779297,-4120.53076171875,62.91565704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31134033203125,303.60186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.0920788943767547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013441458344459,0.1013483554124832,-4.213539796182886e-06,0.0,9.344837599201128e-05,0.0,0.0,3.9116384983062735,0.0,0.0,0.0,0.2699390947818756,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.008641317486763,-563.1504516601562,301.33990478515625,0.5519474744796753,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5519474744796753,0.050000000745058,0.0482274629175663,293.2193298339844,297.1499938964844,293.1499938964844,0.0988185852766037,-1762.8458251953125,304.15704345703125,0.8207170367240906,0.1590725630521774,0.1121746227145195,293.222900390625,297.1499938964844,293.1499938964844,0.1599383056163787,-3511.9384765625,304.1576538085937,0.9360368251800536,0.2349236607551574,0.223463773727417,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796835020184,-2268.402587890625,299.377197265625,0.5519474744796753,0.050000000745058,0.2287703156471252,291.1747131347656,291.1499938964844,275.08465576171875,272.6181030273437,286.02490234375,294.3315124511719,291.1748046875,1.0,0.1816422194242477,0.9649189710617064,0.9649189710617064,1.0,1.0,-0.7901651859283447,0.3411654531955719,0.4489997625350952,0.1293360888957977,0.0,0.0,0.1044309437274932,25.77029800415039,25.0,0.835459291934967,-4104.962890625,62.64623641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,303.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.857421875,18000.0,0.0,0.0,0.0917424634099006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006877794861793,0.1006919965147972,-4.212522526358953e-06,0.0,9.310694440500812e-05,0.0,0.0,3.884935140609741,0.0,0.0,0.0,0.2698377966880798,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.008611892350018,-561.9349365234375,301.3181457519531,0.5518327355384827,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5518327355384827,0.050000000745058,0.0482282973825931,293.2198791503906,297.1499938964844,293.1499938964844,0.0980712249875068,-1752.0836181640625,304.1571350097656,0.8190135359764099,0.1580871343612671,0.1114916875958442,293.2227783203125,297.1499938964844,293.1499938964844,0.1591759920120239,-3498.560546875,304.1576538085937,0.9344773292541504,0.2340264767408371,0.2226177304983139,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458271324634,-2258.894775390625,299.34307861328125,0.5518327355384827,0.050000000745058,0.2287742793560028,291.1750183105469,291.1499938964844,275.0936889648437,272.6224060058594,286.03289794921875,294.339111328125,291.17510986328125,1.0,0.1814531832933426,0.9650357365608216,0.9650357365608216,1.0,1.0,-0.7883369326591492,0.3403850495815277,0.4479518830776214,0.1289183050394058,0.0,0.0,0.102731317281723,25.77332878112793,25.0,0.8428395986557007,-4089.33935546875,62.37629699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31396484375,303.5515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.0914021208882331,0.0,0.0,0.0,0.0,1.0,3.535628593454021e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000273749232292,0.1000322252511978,-4.8504502956348006e-06,0.0,9.276153286918998e-05,0.0,0.0,3.858114242553711,0.0,0.0,0.0,0.2697361409664154,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529927164316,-559.4868774414062,301.2742919921875,0.5516025424003601,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5516025424003601,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965525060892105,-1730.175048828125,304.15728759765625,0.8155004382133484,0.1560805588960647,0.1101012155413627,293.2225036621094,297.1499938964844,293.1499938964844,0.1576559394598007,-3471.843994140625,304.1576232910156,0.931341588497162,0.2322346717119217,0.2209280133247375,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782391905784,-2239.7900390625,299.27447509765625,0.5516025424003601,0.050000000745058,0.2287822514772415,291.1756286621094,291.1499938964844,275.1115417480469,272.6307983398437,286.04901123046875,294.3546142578125,291.1756896972656,1.0,0.1810729503631591,0.9652693271636964,0.9652693271636964,1.0,1.0,-0.7846536636352539,0.3388128578662872,0.445840835571289,0.1280786991119384,0.0,0.0,0.0992748439311981,25.779441833496094,25.0,0.8381191492080688,-4057.935546875,61.83516311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.090710662305355,0.0,0.0,0.0,0.0,1.0,0.0002394681068835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986959785223007,0.098845325410366,-0.0001493461022619,0.0,9.205978858517484e-05,0.0,0.0,3.809634685516357,0.0,0.0,0.0,0.2695454359054565,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529927164316,-559.4868774414062,301.2742919921875,0.5516025424003601,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5516025424003601,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965525060892105,-1730.175048828125,304.15728759765625,0.8155004382133484,0.1560805588960647,0.1101012155413627,293.2225036621094,297.1499938964844,293.1499938964844,0.1576559394598007,-3471.843994140625,304.1576232910156,0.931341588497162,0.2322346717119217,0.2209280133247375,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782391905784,-2239.7900390625,299.27447509765625,0.5516025424003601,0.050000000745058,0.2287822514772415,291.1756286621094,291.1499938964844,275.1115417480469,272.6307983398437,286.04901123046875,294.3546142578125,291.1756896972656,1.0,0.1810729503631591,0.9652693271636964,0.9652693271636964,1.0,1.0,-0.7846536636352539,0.3388128578662872,0.445840835571289,0.1280786991119384,0.0,0.0,0.0992748439311981,25.779441833496094,25.0,0.8381191492080688,-4057.935546875,61.83516311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,303.499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46484375,18000.0,0.0,0.0,0.090710662305355,0.0,0.0,0.0,0.0,1.0,0.0002394681068835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986959785223007,0.098845325410366,-0.0001493461022619,0.0,9.205978858517484e-05,0.0,0.0,3.809634685516357,0.0,0.0,0.0,0.2695454359054565,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.008494003675878,-557.0155639648438,301.2300109863281,0.551371157169342,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.551371157169342,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949985682964325,-1707.7142333984375,304.1574401855469,0.8118153214454651,0.1540228724479675,0.1086752787232399,293.2222595214844,297.1499938964844,293.1499938964844,0.1561425328254699,-3445.189208984375,304.1576232910156,0.9281892776489258,0.2304467409849167,0.2192417979240417,293.3412475585937,297.1499938964844,293.1499938964844,0.006210770457983,-2220.55517578125,299.20538330078125,0.551371157169342,0.050000000745058,0.2287902683019638,291.1762084960937,291.1499938964844,275.1291809082031,272.63897705078125,286.06524658203125,294.3705139160156,291.17626953125,1.0,0.1806896775960922,0.9655028581619264,0.9655028581619264,1.0,1.0,-0.7809322476387024,0.3372243344783783,0.4437079131603241,0.1272330731153488,0.0,0.0,0.0957416966557502,25.78566551208496,25.0,0.808107316493988,-4026.296142578125,61.29207229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,303.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.0900046974420547,0.0,0.0,0.0,0.0,1.0,0.0006181607022881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973502397537231,0.098150722682476,-0.0008004840346984,0.0,9.13433250389062e-05,0.0,0.0,3.78031325340271,0.0,0.0,0.0,0.2694031298160553,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.008494003675878,-557.0155639648438,301.2300109863281,0.551371157169342,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.551371157169342,0.050000000745058,0.0482316687703132,293.2223205566406,297.1499938964844,293.1499938964844,0.0949985682964325,-1707.7142333984375,304.1574401855469,0.8118153214454651,0.1540228724479675,0.1086752787232399,293.2222595214844,297.1499938964844,293.1499938964844,0.1561425328254699,-3445.189208984375,304.1576232910156,0.9281892776489258,0.2304467409849167,0.2192417979240417,293.3412475585937,297.1499938964844,293.1499938964844,0.006210770457983,-2220.55517578125,299.20538330078125,0.551371157169342,0.050000000745058,0.2287902683019638,291.1762084960937,291.1499938964844,275.1291809082031,272.63897705078125,286.06524658203125,294.3705139160156,291.17626953125,1.0,0.1806896775960922,0.9655028581619264,0.9655028581619264,1.0,1.0,-0.7809322476387024,0.3372243344783783,0.4437079131603241,0.1272330731153488,0.0,0.0,0.0957416966557502,25.78566551208496,25.0,0.808107316493988,-4026.296142578125,61.29207229614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,303.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.0900046974420547,0.0,0.0,0.0,0.0,1.0,0.0006181607022881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973502397537231,0.098150722682476,-0.0008004840346984,0.0,9.13433250389062e-05,0.0,0.0,3.78031325340271,0.0,0.0,0.0,0.2694031298160553,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349550306797,-554.52197265625,301.185302734375,0.5511385202407837,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5511385202407837,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934079065918922,-1684.689453125,304.1576232910156,0.8079192042350769,0.1519130915403366,0.1072131022810936,293.2220458984375,297.1499938964844,293.1499938964844,0.1546360850334167,-3418.601806640625,304.1575927734375,0.9250283241271972,0.2286629378795623,0.2175593674182891,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434367671608,-2201.1962890625,299.1358337402344,0.5511385202407837,0.050000000745058,0.228798359632492,291.1767578125,291.1499938964844,275.14654541015625,272.6468811035156,286.08160400390625,294.3868713378906,291.17681884765625,1.0,0.1803033351898193,0.9657455086708068,0.9657455086708068,1.0,1.0,-0.7771719098091125,0.3356193900108337,0.4415525197982788,0.1263813972473144,0.0,0.0,0.0921363607048988,25.7919979095459,25.0,0.777096152305603,-3994.4873046875,60.747032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,303.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0892854183912277,0.0,0.0,0.0,0.0,1.0,0.0010173211339861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959950909018516,0.0980393961071968,-0.0020443056710064,0.0,9.0613350039348e-05,0.0,0.0,3.773823738098145,0.0,0.0,0.0,0.2693209946155548,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349550306797,-554.52197265625,301.185302734375,0.5511385202407837,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5511385202407837,0.050000000745058,0.0482333749532699,293.22369384765625,297.1499938964844,293.1499938964844,0.0934079065918922,-1684.689453125,304.1576232910156,0.8079192042350769,0.1519130915403366,0.1072131022810936,293.2220458984375,297.1499938964844,293.1499938964844,0.1546360850334167,-3418.601806640625,304.1575927734375,0.9250283241271972,0.2286629378795623,0.2175593674182891,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434367671608,-2201.1962890625,299.1358337402344,0.5511385202407837,0.050000000745058,0.228798359632492,291.1767578125,291.1499938964844,275.14654541015625,272.6468811035156,286.08160400390625,294.3868713378906,291.17681884765625,1.0,0.1803033351898193,0.9657455086708068,0.9657455086708068,1.0,1.0,-0.7771719098091125,0.3356193900108337,0.4415525197982788,0.1263813972473144,0.0,0.0,0.0921363607048988,25.7919979095459,25.0,0.777096152305603,-3994.4873046875,60.747032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,303.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0892854183912277,0.0,0.0,0.0,0.0,1.0,0.0010173211339861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959950909018516,0.0980393961071968,-0.0020443056710064,0.0,9.0613350039348e-05,0.0,0.0,3.773823738098145,0.0,0.0,0.0,0.2693209946155548,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.008375852368772,-552.0057983398438,301.1401672363281,0.5509048104286194,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509048104286194,0.050000000745058,0.0482350923120975,293.22515869140625,297.1499938964844,293.1499938964844,0.0917788073420524,-1661.0870361328125,304.15777587890625,0.8037749528884888,0.1497503519058227,0.1057139411568641,293.2218017578125,297.1499938964844,293.1499938964844,0.1531366556882858,-3392.08203125,304.1575622558594,0.9218682050704956,0.2268835753202438,0.2158810049295425,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762343928217,-2181.711181640625,299.0657958984375,0.5509048104286194,0.050000000745058,0.2288065105676651,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.0980529785156,294.4035949707031,291.1773681640625,1.0,0.1799138188362121,0.9659882187843324,0.9659882187843324,1.0,1.0,-0.773372232913971,0.3339977562427521,0.4393744468688965,0.1255233138799667,0.0,0.0,0.0884586125612258,25.79841995239257,25.0,0.7639212608337402,-3962.5419921875,60.20002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0885546430945396,0.0,0.0,0.0,0.0,1.0,0.0013699065893888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946336761116981,0.0982482507824897,-0.0036145735066384,0.0,8.987170440377668e-05,0.0,0.0,3.779987096786499,0.0,0.0,0.0,0.2692753970623016,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.008375852368772,-552.0057983398438,301.1401672363281,0.5509048104286194,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5509048104286194,0.050000000745058,0.0482350923120975,293.22515869140625,297.1499938964844,293.1499938964844,0.0917788073420524,-1661.0870361328125,304.15777587890625,0.8037749528884888,0.1497503519058227,0.1057139411568641,293.2218017578125,297.1499938964844,293.1499938964844,0.1531366556882858,-3392.08203125,304.1575622558594,0.9218682050704956,0.2268835753202438,0.2158810049295425,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762343928217,-2181.711181640625,299.0657958984375,0.5509048104286194,0.050000000745058,0.2288065105676651,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.0980529785156,294.4035949707031,291.1773681640625,1.0,0.1799138188362121,0.9659882187843324,0.9659882187843324,1.0,1.0,-0.773372232913971,0.3339977562427521,0.4393744468688965,0.1255233138799667,0.0,0.0,0.0884586125612258,25.79841995239257,25.0,0.7639212608337402,-3962.5419921875,60.20002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,303.3293762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0885546430945396,0.0,0.0,0.0,0.0,1.0,0.0013699065893888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946336761116981,0.0982482507824897,-0.0036145735066384,0.0,8.987170440377668e-05,0.0,0.0,3.779987096786499,0.0,0.0,0.0,0.2692753970623016,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462791517376,-550.739013671875,301.117431640625,0.5507875084877014,0.050000000745058,0.0458060316741466,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.5507875084877014,0.050000000745058,0.0482359565794467,293.22589111328125,297.1499938964844,293.1499938964844,0.0909491926431655,-1649.0635986328125,304.1578674316406,0.801636278629303,0.1486486196517944,0.1049501597881317,293.2217102050781,297.1499938964844,293.1499938964844,0.152389645576477,-3378.848876953125,304.15753173828125,0.9202916026115416,0.225995659828186,0.2150434553623199,293.3445129394531,297.1499938964844,293.1499938964844,0.0060426779091358,-2171.92041015625,299.0306091308594,0.5507875084877014,0.050000000745058,0.2288106083869934,291.1775817871094,291.1499938964844,275.17205810546875,272.6582946777344,286.1062927246094,294.412109375,291.1776428222656,1.0,0.1797178536653518,0.9661095142364502,0.9661095142364502,1.0,1.0,-0.771457314491272,0.3331805467605591,0.4382767677307129,0.1250917762517929,0.0,0.0,0.0865917652845382,25.801654815673828,25.0,0.7584264278411865,-3946.510986328125,59.92576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,303.299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0881856083869934,0.0,0.0,0.0,0.0,1.0,0.0015235423343256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939506068825721,0.0983855873346328,-0.0044349837116897,0.0,8.94971817615442e-05,0.0,0.0,3.784404754638672,0.0,0.0,0.0,0.2692571580410003,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083167077973485,-549.4672241210938,301.0946350097656,0.5506700873374939,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.5506700873374939,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.09011010825634,-1636.902587890625,304.157958984375,0.7994630336761475,0.147534504532814,0.1041775718331337,293.2215881347656,297.1499938964844,293.1499938964844,0.1516444087028503,-3365.633056640625,304.15753173828125,0.9187191724777222,0.2251088917255401,0.2142069488763809,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091624036431,-2162.1005859375,298.9953308105469,0.5506700873374939,0.050000000745058,0.2288147211074829,291.1778564453125,291.1499938964844,275.1803894042969,272.6620178222656,286.11456298828125,294.42071533203125,291.17791748046875,1.0,0.1795211136341095,0.9662363529205322,0.9662363529205322,1.0,1.0,-0.769533097743988,0.3323595225811004,0.4371735751628876,0.124658852815628,0.0,0.0,0.0847080126404762,25.804893493652344,25.0,0.7502559423446655,-3930.4501953125,59.65110397338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292541503906,303.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8671875,18000.0,0.0,0.0,0.0878146961331367,0.0,0.0,0.0,0.0,1.0,0.001664018840529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093266412615776,0.0985224545001983,-0.0052560470066964,0.0,8.91207528184168e-05,0.0,0.0,3.788818359375,0.0,0.0,0.0,0.2692393064498901,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575501874089,-546.9075927734375,301.0486755371094,0.550434947013855,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.550434947013855,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884020626544952,-1612.154296875,304.1581726074219,0.7950112819671631,0.1452672481536865,0.1026050299406051,293.22137451171875,297.1499938964844,293.1499938964844,0.1501596868038177,-3339.260986328125,304.1575012207031,0.9155932664871216,0.2233390212059021,0.212537333369255,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422333724796,-2142.3701171875,298.9244079589844,0.550434947013855,0.050000000745058,0.2288229614496231,291.1783752441406,291.1499938964844,275.1968688964844,272.6692199707031,286.131103515625,294.4381103515625,291.1784362792969,1.0,0.1791252493858337,0.9664899706840516,0.9664899706840516,1.0,1.0,-0.7656559944152832,0.3307054042816162,0.4349506199359894,0.1237883195281028,0.0,0.0,0.0808891952037811,25.81134986877441,25.0,0.7191022038459778,-3898.228271484375,59.1004753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,303.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0870681330561637,0.0,0.0,0.0,0.0,1.0,0.0019110832363367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918945223093032,0.0987548828125,-0.0068603572435677,0.0,8.836308552417904e-05,0.0,0.0,3.796058893203736,0.0,0.0,0.0,0.2692001163959503,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575501874089,-546.9075927734375,301.0486755371094,0.550434947013855,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.550434947013855,0.050000000745058,0.0482385605573654,293.228271484375,297.1499938964844,293.1499938964844,0.0884020626544952,-1612.154296875,304.1581726074219,0.7950112819671631,0.1452672481536865,0.1026050299406051,293.22137451171875,297.1499938964844,293.1499938964844,0.1501596868038177,-3339.260986328125,304.1575012207031,0.9155932664871216,0.2233390212059021,0.212537333369255,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422333724796,-2142.3701171875,298.9244079589844,0.550434947013855,0.050000000745058,0.2288229614496231,291.1783752441406,291.1499938964844,275.1968688964844,272.6692199707031,286.131103515625,294.4381103515625,291.1784362792969,1.0,0.1791252493858337,0.9664899706840516,0.9664899706840516,1.0,1.0,-0.7656559944152832,0.3307054042816162,0.4349506199359894,0.1237883195281028,0.0,0.0,0.0808891952037811,25.81134986877441,25.0,0.7191022038459778,-3898.228271484375,59.1004753112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,303.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.95703125,18000.0,0.0,0.0,0.0870681330561637,0.0,0.0,0.0,0.0,1.0,0.0019110832363367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918945223093032,0.0987548828125,-0.0068603572435677,0.0,8.836308552417904e-05,0.0,0.0,3.796058893203736,0.0,0.0,0.0,0.2692001163959503,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984074786305,-544.3281860351562,301.0023498535156,0.5501998662948608,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501998662948608,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866552367806434,-1586.8665771484375,304.1583557128906,0.7904260754585266,0.1429509371519088,0.1009978055953979,293.2211608886719,297.1499938964844,293.1499938964844,0.1486826986074447,-3312.970458984375,304.157470703125,0.9125034809112548,0.2215740829706192,0.2108722478151321,293.3477783203125,297.1499938964844,293.1499938964844,0.00587546126917,-2122.52587890625,298.85302734375,0.5501998662948608,0.050000000745058,0.2288312315940857,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1476135253906,294.455810546875,291.1789245605469,1.0,0.1787263005971908,0.9667436480522156,0.9667436480522156,1.0,1.0,-0.7617427706718445,0.3290360867977142,0.4327066838741302,0.1229119375348091,0.0,0.0,0.0770081579685211,25.817720413208008,25.0,0.6733797788619995,-3865.91748046875,58.54840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0863172933459281,0.0,0.0,0.0,0.0,1.0,0.0021246431861072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905203744769096,0.0989257991313934,-0.0084054311737418,0.0,8.760107448324561e-05,0.0,0.0,3.800904035568237,0.0,0.0,0.0,0.2691549360752105,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081984074786305,-544.3281860351562,301.0023498535156,0.5501998662948608,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5501998662948608,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866552367806434,-1586.8665771484375,304.1583557128906,0.7904260754585266,0.1429509371519088,0.1009978055953979,293.2211608886719,297.1499938964844,293.1499938964844,0.1486826986074447,-3312.970458984375,304.157470703125,0.9125034809112548,0.2215740829706192,0.2108722478151321,293.3477783203125,297.1499938964844,293.1499938964844,0.00587546126917,-2122.52587890625,298.85302734375,0.5501998662948608,0.050000000745058,0.2288312315940857,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.1476135253906,294.455810546875,291.1789245605469,1.0,0.1787263005971908,0.9667436480522156,0.9667436480522156,1.0,1.0,-0.7617427706718445,0.3290360867977142,0.4327066838741302,0.1229119375348091,0.0,0.0,0.0770081579685211,25.817720413208008,25.0,0.6733797788619995,-3865.91748046875,58.54840850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33367919921875,303.1385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.103515625,18000.0,0.0,0.0,0.0863172933459281,0.0,0.0,0.0,0.0,1.0,0.0021246431861072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0905203744769096,0.0989257991313934,-0.0084054311737418,0.0,8.760107448324561e-05,0.0,0.0,3.800904035568237,0.0,0.0,0.0,0.2691549360752105,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392964348196,-541.729736328125,300.95562744140625,0.5499654412269592,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5499654412269592,0.050000000745058,0.0482420437037944,293.2315979003906,297.1499938964844,293.1499938964844,0.0848702192306518,-1561.0654296875,304.1585388183594,0.785715639591217,0.14058817923069,0.0993575081229209,293.220947265625,297.1499938964844,293.1499938964844,0.1472137570381164,-3286.767333984375,304.15740966796875,0.9094646573066713,0.2198143452405929,0.2092119604349136,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088465593755,-2102.5703125,298.7812194824219,0.5499654412269592,0.050000000745058,0.228839486837387,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1640319824219,294.4736633300781,291.1793518066406,1.0,0.178324356675148,0.9670062065124512,0.9670062065124512,1.0,1.0,-0.757795512676239,0.3273527324199676,0.4304427802562713,0.1220303252339363,0.0,0.0,0.0730706378817558,25.82390785217285,25.0,0.6122622489929199,-3833.566162109375,57.99517440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,303.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.085564412176609,0.0,0.0,0.0,0.0,1.0,0.0023149265907704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891463384032249,0.0990450903773307,-0.0098987519741058,0.0,8.683700434630737e-05,0.0,0.0,3.803729772567749,0.0,0.0,0.0,0.2691044211387634,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392964348196,-541.729736328125,300.95562744140625,0.5499654412269592,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5499654412269592,0.050000000745058,0.0482420437037944,293.2315979003906,297.1499938964844,293.1499938964844,0.0848702192306518,-1561.0654296875,304.1585388183594,0.785715639591217,0.14058817923069,0.0993575081229209,293.220947265625,297.1499938964844,293.1499938964844,0.1472137570381164,-3286.767333984375,304.15740966796875,0.9094646573066713,0.2198143452405929,0.2092119604349136,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088465593755,-2102.5703125,298.7812194824219,0.5499654412269592,0.050000000745058,0.228839486837387,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1640319824219,294.4736633300781,291.1793518066406,1.0,0.178324356675148,0.9670062065124512,0.9670062065124512,1.0,1.0,-0.757795512676239,0.3273527324199676,0.4304427802562713,0.1220303252339363,0.0,0.0,0.0730706378817558,25.82390785217285,25.0,0.6122622489929199,-3833.566162109375,57.99517440795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,303.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.085564412176609,0.0,0.0,0.0,0.0,1.0,0.0023149265907704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891463384032249,0.0990450903773307,-0.0098987519741058,0.0,8.683700434630737e-05,0.0,0.0,3.803729772567749,0.0,0.0,0.0,0.2691044211387634,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802347511053,-539.1130981445312,300.9085388183594,0.5497323870658875,0.050000000745058,0.0458134599030017,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5497323870658875,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0830481424927711,-1534.7862548828125,304.1587219238281,0.7808911800384521,0.1381822973489761,0.0976863428950309,293.2207336425781,297.1499938964844,293.1499938964844,0.1457531750202179,-3260.6572265625,304.1573791503906,0.906493067741394,0.2180600613355636,0.207556664943695,293.350341796875,297.1499938964844,293.1499938964844,0.0057423948310315,-2082.50732421875,298.708984375,0.5497323870658875,0.050000000745058,0.2288477271795272,291.1796875,291.1499938964844,275.2440490722656,272.6895751953125,286.18035888671875,294.4916687011719,291.17974853515625,1.0,0.1779195219278335,0.9672688245773317,0.9672688245773317,1.0,1.0,-0.7538172602653503,0.325656533241272,0.4281607270240783,0.1211438998579979,0.0,0.0,0.069083884358406,25.829809188842773,25.0,0.5398448705673218,-3801.234130859375,57.44114303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0848116129636764,0.0,0.0,0.0,0.0,1.0,0.0024888038169592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877754017710685,0.099128246307373,-0.011352845467627,0.0,8.607300696894526e-05,0.0,0.0,3.80514407157898,0.0,0.0,0.0,0.2690502405166626,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080802347511053,-539.1130981445312,300.9085388183594,0.5497323870658875,0.050000000745058,0.0458134599030017,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.5497323870658875,0.050000000745058,0.0482437796890735,293.2332458496094,297.1499938964844,293.1499938964844,0.0830481424927711,-1534.7862548828125,304.1587219238281,0.7808911800384521,0.1381822973489761,0.0976863428950309,293.2207336425781,297.1499938964844,293.1499938964844,0.1457531750202179,-3260.6572265625,304.1573791503906,0.906493067741394,0.2180600613355636,0.207556664943695,293.350341796875,297.1499938964844,293.1499938964844,0.0057423948310315,-2082.50732421875,298.708984375,0.5497323870658875,0.050000000745058,0.2288477271795272,291.1796875,291.1499938964844,275.2440490722656,272.6895751953125,286.18035888671875,294.4916687011719,291.17974853515625,1.0,0.1779195219278335,0.9672688245773317,0.9672688245773317,1.0,1.0,-0.7538172602653503,0.325656533241272,0.4281607270240783,0.1211438998579979,0.0,0.0,0.069083884358406,25.829809188842773,25.0,0.5398448705673218,-3801.234130859375,57.44114303588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.9990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0848116129636764,0.0,0.0,0.0,0.0,1.0,0.0024888038169592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877754017710685,0.099128246307373,-0.011352845467627,0.0,8.607300696894526e-05,0.0,0.0,3.80514407157898,0.0,0.0,0.0,0.2690502405166626,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080507220700383,-537.7978515625,300.8848571777344,0.5496165752410889,0.050000000745058,0.0458142831921577,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.5496165752410889,0.050000000745058,0.0482446439564228,293.2341003417969,297.1499938964844,293.1499938964844,0.0821234136819839,-1521.4765625,304.1588134765625,0.7784397006034851,0.136963814496994,0.0968397632241249,293.2206420898437,297.1499938964844,293.1499938964844,0.14502614736557,-3247.6396484375,304.1573486328125,0.905038058757782,0.2171851098537445,0.2067310363054275,293.3509826660156,297.1499938964844,293.1499938964844,0.0057092267088592,-2072.434814453125,298.6726989746094,0.5496165752410889,0.050000000745058,0.2288518249988556,291.17987060546875,291.1499938964844,275.2515563964844,272.6927795410156,286.1884460449219,294.50067138671875,291.1799011230469,1.0,0.1777160763740539,0.967400074005127,0.967400074005127,1.0,1.0,-0.7518172860145569,0.3248039484024048,0.4270133674144745,0.1206990480422973,0.0,0.0,0.067074105143547,25.832624435424805,25.0,0.5007601380348206,-3785.092529296875,57.16393280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3364562988281,302.9626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3359375,18000.0,0.0,0.0,0.0844359174370765,0.0,0.0,0.0,0.0,1.0,0.0025710260961204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870919525623321,0.099160149693489,-0.0120681961998343,0.0,8.569172496208921e-05,0.0,0.0,3.805475234985352,0.0,0.0,0.0,0.2690222263336181,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080212280154228,-536.4783325195312,300.861083984375,0.5495012402534485,0.050000000745058,0.0458150990307331,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5495012402534485,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811893939971923,-1508.0548095703125,304.1589050292969,0.7759633660316467,0.1357352584600448,0.0959859490394592,293.22052001953125,297.1499938964844,293.1499938964844,0.1443013548851013,-3234.648193359375,304.1573486328125,0.9036065340042114,0.2163117378950119,0.2059068232774734,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760963052511,-2062.335205078125,298.63629150390625,0.5495012402534485,0.050000000745058,0.2288559079170227,291.1800231933594,291.1499938964844,275.25897216796875,272.6959228515625,286.19647216796875,294.5096740722656,291.1800842285156,1.0,0.1775119453668594,0.967537760734558,0.967537760734558,1.0,1.0,-0.7498103976249695,0.3239486217498779,0.4258617460727691,0.120253250002861,0.0,0.0,0.065054640173912,25.835346221923828,25.0,0.4617875814437866,-3768.977783203125,56.88663101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,302.9257507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0840610563755035,0.0,0.0,0.0,0.0,1.0,0.0026506804861128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864103436470031,0.0991874784231185,-0.0127771347761154,0.0,8.53112869663164e-05,0.0,0.0,3.80562973022461,0.0,0.0,0.0,0.2689938545227051,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622808843851,-533.82568359375,300.813232421875,0.5492721796035767,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5492721796035767,0.050000000745058,0.0482472218573093,293.236572265625,297.1499938964844,293.1499938964844,0.0792924091219902,-1480.8707275390625,304.1590881347656,0.7709389328956604,0.1332467496395111,0.0942563861608505,293.2203063964844,297.1499938964844,293.1499938964844,0.1428589075803756,-3208.750732421875,304.15728759765625,0.900795578956604,0.2145701199769973,0.2042631208896637,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099421344697,-2042.0528564453125,298.56317138671875,0.5492721796035767,0.050000000745058,0.2288640588521957,291.1803283691406,291.1499938964844,275.2734680175781,272.7020874023437,286.21240234375,294.5277099609375,291.18035888671875,1.0,0.1771017014980316,0.9678130745887756,0.9678130745887756,1.0,1.0,-0.7457761168479919,0.322229653596878,0.4235464334487915,0.1193585768342018,0.0,0.0,0.0609894581139087,25.840499877929688,25.0,0.3911793529987335,-3736.846923828125,56.331825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,302.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0833150520920753,0.0,0.0,0.0,0.0,1.0,0.0028034306596964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850538462400436,0.0992312654852867,-0.0141774211078882,0.0,8.455418719677255e-05,0.0,0.0,3.8055260181427,0.0,0.0,0.0,0.268936276435852,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622808843851,-533.82568359375,300.813232421875,0.5492721796035767,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.5492721796035767,0.050000000745058,0.0482472218573093,293.236572265625,297.1499938964844,293.1499938964844,0.0792924091219902,-1480.8707275390625,304.1590881347656,0.7709389328956604,0.1332467496395111,0.0942563861608505,293.2203063964844,297.1499938964844,293.1499938964844,0.1428589075803756,-3208.750732421875,304.15728759765625,0.900795578956604,0.2145701199769973,0.2042631208896637,293.3528747558594,297.1499938964844,293.1499938964844,0.0056099421344697,-2042.0528564453125,298.56317138671875,0.5492721796035767,0.050000000745058,0.2288640588521957,291.1803283691406,291.1499938964844,275.2734680175781,272.7020874023437,286.21240234375,294.5277099609375,291.18035888671875,1.0,0.1771017014980316,0.9678130745887756,0.9678130745887756,1.0,1.0,-0.7457761168479919,0.322229653596878,0.4235464334487915,0.1193585768342018,0.0,0.0,0.0609894581139087,25.840499877929688,25.0,0.3911793529987335,-3736.846923828125,56.331825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365783691406,302.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0833150520920753,0.0,0.0,0.0,0.0,1.0,0.0028034306596964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850538462400436,0.0992312654852867,-0.0141774211078882,0.0,8.455418719677255e-05,0.0,0.0,3.8055260181427,0.0,0.0,0.0,0.268936276435852,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034650698304,-531.1577758789062,300.7650756835937,0.5490448474884033,0.050000000745058,0.0458183512091636,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5490448474884033,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773598924279213,-1453.2919921875,304.1592712402344,0.7658348679542542,0.1307218223810196,0.0925013050436973,293.2200927734375,297.1499938964844,293.1499938964844,0.1414249092340469,-3182.94970703125,304.1572570800781,0.8979880809783936,0.2128345519304275,0.2026250511407852,293.3540954589844,297.1499938964844,293.1499938964844,0.0055440096184611,-2021.6842041015625,298.4896850585937,0.5490448474884033,0.050000000745058,0.228872150182724,291.1805725097656,291.1499938964844,275.2875061035156,272.70806884765625,286.2281188964844,294.5457763671875,291.1806030273437,1.0,0.1766892671585083,0.968088448047638,0.968088448047638,1.0,1.0,-0.7417171597480774,0.3205006420612335,0.4212165474891662,0.1184604316949844,0.0,0.0,0.0568960644304752,25.845354080200195,25.0,0.3475736081600189,-3704.9072265625,55.77737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0825745686888694,0.0,0.0,0.0,0.0,1.0,0.0029493498150259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837090089917182,0.0992691367864608,-0.0155601250007748,0.0,8.380268991459161e-05,0.0,0.0,3.805203676223755,0.0,0.0,0.0,0.2688788771629333,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079034650698304,-531.1577758789062,300.7650756835937,0.5490448474884033,0.050000000745058,0.0458183512091636,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5490448474884033,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773598924279213,-1453.2919921875,304.1592712402344,0.7658348679542542,0.1307218223810196,0.0925013050436973,293.2200927734375,297.1499938964844,293.1499938964844,0.1414249092340469,-3182.94970703125,304.1572570800781,0.8979880809783936,0.2128345519304275,0.2026250511407852,293.3540954589844,297.1499938964844,293.1499938964844,0.0055440096184611,-2021.6842041015625,298.4896850585937,0.5490448474884033,0.050000000745058,0.228872150182724,291.1805725097656,291.1499938964844,275.2875061035156,272.70806884765625,286.2281188964844,294.5457763671875,291.1806030273437,1.0,0.1766892671585083,0.968088448047638,0.968088448047638,1.0,1.0,-0.7417171597480774,0.3205006420612335,0.4212165474891662,0.1184604316949844,0.0,0.0,0.0568960644304752,25.845354080200195,25.0,0.3475736081600189,-3704.9072265625,55.77737045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0825745686888694,0.0,0.0,0.0,0.0,1.0,0.0029493498150259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837090089917182,0.0992691367864608,-0.0155601250007748,0.0,8.380268991459161e-05,0.0,0.0,3.805203676223755,0.0,0.0,0.0,0.2688788771629333,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007844709791243,-528.4708251953125,300.7165832519531,0.5488191246986389,0.050000000745058,0.0458199642598629,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5488191246986389,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753862559795379,-1425.264892578125,304.15948486328125,0.760650098323822,0.1281563639640808,0.0907176658511161,293.2198486328125,297.1499938964844,293.1499938964844,0.1399999856948852,-3157.254638671875,304.1572265625,0.8951817750930786,0.2111061066389084,0.2009934931993484,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782000370323,-2001.1986083984373,298.4158020019531,0.5488191246986389,0.050000000745058,0.2288802117109298,291.1808166503906,291.1499938964844,275.3010559082031,272.7138671875,286.2436218261719,294.5638732910156,291.18084716796875,1.0,0.1762744933366775,0.9683740735054016,0.9683740735054016,1.0,1.0,-0.737632155418396,0.318761259317398,0.4188708961009979,0.1175584644079208,0.0,0.0,0.0527696348726749,25.849912643432617,25.0,0.3314327001571655,-3673.136962890625,55.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,302.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0818417966365814,0.0,0.0,0.0,0.0,1.0,0.0030893641524016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823748707771301,0.0992971956729888,-0.0169223267585039,0.0,8.305902156280354e-05,0.0,0.0,3.804522037506104,0.0,0.0,0.0,0.2688210308551788,4.0,0.0,1.0
