time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007844709791243,-528.4708251953125,300.7165832519531,0.5488191246986389,0.050000000745058,0.0458199642598629,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5488191246986389,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753862559795379,-1425.264892578125,304.15948486328125,0.760650098323822,0.1281563639640808,0.0907176658511161,293.2198486328125,297.1499938964844,293.1499938964844,0.1399999856948852,-3157.254638671875,304.1572265625,0.8951817750930786,0.2111061066389084,0.2009934931993484,293.3553161621094,297.1499938964844,293.1499938964844,0.0054782000370323,-2001.1986083984373,298.4158020019531,0.5488191246986389,0.050000000745058,0.2288802117109298,291.1808166503906,291.1499938964844,275.3010559082031,272.7138671875,286.2436218261719,294.5638732910156,291.18084716796875,1.0,0.1762744933366775,0.9683740735054016,0.9683740735054016,1.0,1.0,-0.737632155418396,0.318761259317398,0.4188708961009979,0.1175584644079208,0.0,0.0,0.0527696348726749,25.849912643432617,25.0,0.3314327001571655,-3673.136962890625,55.22303771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,302.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0818417966365814,0.0,0.0,0.0,0.0,1.0,0.0030893641524016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823748707771301,0.0992971956729888,-0.0169223267585039,0.0,8.305902156280354e-05,0.0,0.0,3.804522037506104,0.0,0.0,0.0,0.2688210308551788,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860504388809,-525.766357421875,300.66778564453125,0.5485951900482178,0.050000000745058,0.0458215698599815,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5485951900482178,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733710527420044,-1396.8092041015625,304.15966796875,0.755395233631134,0.1255521774291992,0.0889068022370338,293.2196044921875,297.1499938964844,293.1499938964844,0.1385843455791473,-3131.670166015625,304.1571655273437,0.8923784494400024,0.2093850374221801,0.1993687897920608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125348106026,-1980.6044921875,298.3415222167969,0.5485951900482178,0.050000000745058,0.2288882285356521,291.1810302734375,291.1499938964844,275.3140869140625,272.7195129394531,286.2589111328125,294.5820007324219,291.1810607910156,1.0,0.175857588648796,0.9686596989631652,0.9686596989631652,1.0,1.0,-0.7335230708122253,0.3170122802257538,0.4165107905864715,0.1166528537869453,0.0,0.0,0.0486117526888847,25.854167938232425,25.0,0.3243992924690246,-3641.5556640625,54.66915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,302.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0811176151037216,0.0,0.0,0.0,0.0,1.0,0.0032248606439679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810518488287925,0.099319577217102,-0.018267722800374,0.0,8.232406253227964e-05,0.0,0.0,3.803638458251953,0.0,0.0,0.0,0.2687632143497467,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077860504388809,-525.766357421875,300.66778564453125,0.5485951900482178,0.050000000745058,0.0458215698599815,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5485951900482178,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733710527420044,-1396.8092041015625,304.15966796875,0.755395233631134,0.1255521774291992,0.0889068022370338,293.2196044921875,297.1499938964844,293.1499938964844,0.1385843455791473,-3131.670166015625,304.1571655273437,0.8923784494400024,0.2093850374221801,0.1993687897920608,293.3565368652344,297.1499938964844,293.1499938964844,0.0054125348106026,-1980.6044921875,298.3415222167969,0.5485951900482178,0.050000000745058,0.2288882285356521,291.1810302734375,291.1499938964844,275.3140869140625,272.7195129394531,286.2589111328125,294.5820007324219,291.1810607910156,1.0,0.175857588648796,0.9686596989631652,0.9686596989631652,1.0,1.0,-0.7335230708122253,0.3170122802257538,0.4165107905864715,0.1166528537869453,0.0,0.0,0.0486117526888847,25.854167938232425,25.0,0.3243992924690246,-3641.5556640625,54.66915512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33380126953125,302.6116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0811176151037216,0.0,0.0,0.0,0.0,1.0,0.0032248606439679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810518488287925,0.099319577217102,-0.018267722800374,0.0,8.232406253227964e-05,0.0,0.0,3.803638458251953,0.0,0.0,0.0,0.2687632143497467,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.0077567775733768,-524.4085083007812,300.64324951171875,0.5484836101531982,0.050000000745058,0.0458223707973957,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5484836101531982,0.050000000745058,0.0482531636953353,293.2422180175781,297.1499938964844,293.1499938964844,0.0723483711481094,-1382.4326171875,304.1597595214844,0.7527443170547485,0.1242361813783645,0.087991677224636,293.219482421875,297.1499938964844,293.1499938964844,0.1378798186779022,-3118.916748046875,304.1571350097656,0.8909777998924255,0.2085271924734115,0.1985589265823364,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797923028469,-1970.278564453125,298.30426025390625,0.5484836101531982,0.050000000745058,0.2288922369480133,291.18115234375,291.1499938964844,275.3204345703125,272.7222595214844,286.2664489746094,294.591064453125,291.1811828613281,1.0,0.1756484061479568,0.9688025116920472,0.9688025116920472,1.0,1.0,-0.7314592003822327,0.316133975982666,0.4153251945972442,0.1161987408995628,0.0,0.0,0.046521421521902,25.85623359680176,25.0,0.3241977095603943,-3625.840087890625,54.39248275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330383300781,302.5701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0807587429881095,0.0,0.0,0.0,0.0,1.0,0.0032912392634898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803947076201438,0.0993294045329094,-0.0189346987754106,0.0,8.195986447390169e-05,0.0,0.0,3.80314874649048,0.0,0.0,0.0,0.2687345147132873,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077275335788726,-523.04638671875,300.6186828613281,0.5483725666999817,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5483725666999817,0.050000000745058,0.0482540056109428,293.2430114746094,297.1499938964844,293.1499938964844,0.0713149085640907,-1367.9542236328125,304.1598815917969,0.7500787973403931,0.1229113489389419,0.0870701894164085,293.2193603515625,297.1499938964844,293.1499938964844,0.1371775716543197,-3106.18994140625,304.1571350097656,0.8895783424377441,0.2076711952686309,0.1977507621049881,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470772691071,-1959.9232177734373,298.26690673828125,0.5483725666999817,0.050000000745058,0.2288962304592132,291.1812744140625,291.1499938964844,275.3266296386719,272.7249450683594,286.27392578125,294.60015869140625,291.1813049316406,1.0,0.1754387766122818,0.9689521193504332,0.9689521193504332,1.0,1.0,-0.7293900847434998,0.3152537941932678,0.4141362905502319,0.1157439351081848,0.0,0.0,0.0444232821464538,25.85821533203125,25.0,0.3277124166488647,-3610.179443359375,54.11602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,302.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.080402061343193,0.0,0.0,0.0,0.0,1.0,0.0033568223007023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797404870390892,0.0993382707238197,-0.0195977855473756,0.0,8.159787103068084e-05,0.0,0.0,3.8026278018951416,0.0,0.0,0.0,0.268705815076828,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691452413797,-520.3101196289062,300.5693054199219,0.5481515526771545,0.050000000745058,0.0458247624337673,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5481515526771545,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692155063152313,-1338.6988525390625,304.1600646972656,0.7447028756141663,0.1202344894409179,0.0852082297205925,293.2191162109375,297.1499938964844,293.1499938964844,0.1357799023389816,-3080.81787109375,304.1570739746094,0.8867835402488708,0.2059647887945175,0.1961396336555481,293.35888671875,297.1499938964844,293.1499938964844,0.0052817733958363,-1939.1395263671875,298.1919250488281,0.5481515526771545,0.050000000745058,0.2289041876792907,291.1815185546875,291.1499938964844,275.3385925292969,272.730224609375,286.2887268066406,294.61834716796875,291.1815490722656,1.0,0.175018161535263,0.9692513346672058,0.9692513346672058,1.0,1.0,-0.7252353429794312,0.3134869039058685,0.4117484092712402,0.1148318722844123,0.0,0.0,0.0402025878429412,25.862003326416016,25.0,0.3388561308383941,-3579.012939453125,53.56381988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,302.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0796953812241554,0.0,0.0,0.0,0.0,1.0,0.0034859757870435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784405171871185,0.0993530601263046,-0.020912542939186,0.0,8.088067988865077e-05,0.0,0.0,3.8014864921569824,0.0,0.0,0.0,0.2686486542224884,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076691452413797,-520.3101196289062,300.5693054199219,0.5481515526771545,0.050000000745058,0.0458247624337673,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5481515526771545,0.050000000745058,0.0482556819915771,293.2445678710937,297.1499938964844,293.1499938964844,0.0692155063152313,-1338.6988525390625,304.1600646972656,0.7447028756141663,0.1202344894409179,0.0852082297205925,293.2191162109375,297.1499938964844,293.1499938964844,0.1357799023389816,-3080.81787109375,304.1570739746094,0.8867835402488708,0.2059647887945175,0.1961396336555481,293.35888671875,297.1499938964844,293.1499938964844,0.0052817733958363,-1939.1395263671875,298.1919250488281,0.5481515526771545,0.050000000745058,0.2289041876792907,291.1815185546875,291.1499938964844,275.3385925292969,272.730224609375,286.2887268066406,294.61834716796875,291.1815490722656,1.0,0.175018161535263,0.9692513346672058,0.9692513346672058,1.0,1.0,-0.7252353429794312,0.3134869039058685,0.4117484092712402,0.1148318722844123,0.0,0.0,0.0402025878429412,25.862003326416016,25.0,0.3388561308383941,-3579.012939453125,53.56381988525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33038330078125,302.4426574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0796953812241554,0.0,0.0,0.0,0.0,1.0,0.0034859757870435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784405171871185,0.0993530601263046,-0.020912542939186,0.0,8.088067988865077e-05,0.0,0.0,3.8014864921569824,0.0,0.0,0.0,0.2686486542224884,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109007932245,-517.5581665039062,300.5196533203125,0.547931969165802,0.050000000745058,0.0458263494074344,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.547931969165802,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670713782310485,-1309.04833984375,304.1602783203125,0.7392614483833313,0.1175219044089317,0.0833211168646812,293.2188720703125,297.1499938964844,293.1499938964844,0.134391501545906,-3055.556884765625,304.15704345703125,0.8839952349662781,0.20426607131958,0.1945356428623199,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166348323225,-1918.2593994140625,298.1166381835937,0.547931969165802,0.050000000745058,0.2289121150970459,291.1817626953125,291.1499938964844,275.3500061035156,272.7353820800781,286.3032531738281,294.6365966796875,291.1817932128906,1.0,0.1745958477258682,0.9695505499839784,0.9695505499839784,1.0,1.0,-0.7210589647293091,0.3117115497589111,0.4093473851680755,0.1139165610074997,0.0,0.0,0.0359483137726783,25.86556434631348,25.0,0.3500382304191589,-3548.05419921875,53.012672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,302.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0789975225925445,0.0,0.0,0.0,0.0,1.0,0.0036130235530436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771516114473342,0.0993640944361686,-0.0222124811261892,0.0,8.017243817448616e-05,0.0,0.0,3.8002188205718994,0.0,0.0,0.0,0.2685917615890503,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076109007932245,-517.5581665039062,300.5196533203125,0.547931969165802,0.050000000745058,0.0458263494074344,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.547931969165802,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670713782310485,-1309.04833984375,304.1602783203125,0.7392614483833313,0.1175219044089317,0.0833211168646812,293.2188720703125,297.1499938964844,293.1499938964844,0.134391501545906,-3055.556884765625,304.15704345703125,0.8839952349662781,0.20426607131958,0.1945356428623199,293.3600158691406,297.1499938964844,293.1499938964844,0.0052166348323225,-1918.2593994140625,298.1166381835937,0.547931969165802,0.050000000745058,0.2289121150970459,291.1817626953125,291.1499938964844,275.3500061035156,272.7353820800781,286.3032531738281,294.6365966796875,291.1817932128906,1.0,0.1745958477258682,0.9695505499839784,0.9695505499839784,1.0,1.0,-0.7210589647293091,0.3117115497589111,0.4093473851680755,0.1139165610074997,0.0,0.0,0.0359483137726783,25.86556434631348,25.0,0.3500382304191589,-3548.05419921875,53.012672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,302.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0789975225925445,0.0,0.0,0.0,0.0,1.0,0.0036130235530436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771516114473342,0.0993640944361686,-0.0222124811261892,0.0,8.017243817448616e-05,0.0,0.0,3.8002188205718994,0.0,0.0,0.0,0.2685917615890503,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075095617212355,-512.6949462890625,300.43701171875,0.546818733215332,0.050000000745058,0.0458343960344791,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.546818733215332,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.063529722392559,-1260.4266357421875,304.1628112792969,0.729503333568573,0.1125949546694755,0.0802217647433281,293.2291564941406,297.1499938964844,293.1499938964844,0.1316754817962646,-3005.51318359375,304.1592712402344,0.8775137066841125,0.2004170268774032,0.1913440227508545,293.3733215332031,297.1499938964844,293.1499938964844,0.0051190070807933,-1886.5892333984373,298.00787353515625,0.546818733215332,0.050000000745058,0.2289523035287857,291.1834411621094,291.1499938964844,275.3590393066406,272.7395324707031,286.3130187988281,294.6492004394531,291.1841125488281,1.0,0.1741067618131637,0.969856023788452,0.969856023788452,1.0,1.0,-0.7135778665542603,0.3085201978683471,0.4050576686859131,0.1122975274920463,0.0,0.0,0.031426653265953,26.01147651672364,25.0,3.787489175796509,-3513.388427734375,52.20527267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,302.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0783044472336769,0.0,0.0,0.0,0.0,1.0,0.0037404452450573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758420452475547,0.0993587896227836,-0.023516746237874,0.0,7.946906407596543e-05,0.0,0.0,3.798316717147827,0.0,0.0,0.0,0.2685326039791107,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075095617212355,-512.6949462890625,300.43701171875,0.546818733215332,0.050000000745058,0.0458343960344791,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.546818733215332,0.050000000745058,0.0482658259570598,293.2583312988281,297.1499938964844,293.1499938964844,0.063529722392559,-1260.4266357421875,304.1628112792969,0.729503333568573,0.1125949546694755,0.0802217647433281,293.2291564941406,297.1499938964844,293.1499938964844,0.1316754817962646,-3005.51318359375,304.1592712402344,0.8775137066841125,0.2004170268774032,0.1913440227508545,293.3733215332031,297.1499938964844,293.1499938964844,0.0051190070807933,-1886.5892333984373,298.00787353515625,0.546818733215332,0.050000000745058,0.2289523035287857,291.1834411621094,291.1499938964844,275.3590393066406,272.7395324707031,286.3130187988281,294.6492004394531,291.1841125488281,1.0,0.1741067618131637,0.969856023788452,0.969856023788452,1.0,1.0,-0.7135778665542603,0.3085201978683471,0.4050576686859131,0.1122975274920463,0.0,0.0,0.031426653265953,26.01147651672364,25.0,3.787489175796509,-3513.388427734375,52.20527267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,302.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0783044472336769,0.0,0.0,0.0,0.0,1.0,0.0037404452450573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758420452475547,0.0993587896227836,-0.023516746237874,0.0,7.946906407596543e-05,0.0,0.0,3.798316717147827,0.0,0.0,0.0,0.2685326039791107,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220672249794,-508.4144287109375,300.3609924316406,0.545987606048584,0.050000000745058,0.0458404794335365,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.545987606048584,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600006096065044,-1212.7510986328125,304.16436767578125,0.719994068145752,0.1083856970071792,0.0771965831518173,293.23406982421875,297.1499938964844,293.1499938964844,0.1291079372167587,-2958.19140625,304.160400390625,0.8717440962791443,0.1974095404148101,0.1883594691753387,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316606648266,-1857.888427734375,297.9058532714844,0.545987606048584,0.050000000745058,0.2289826869964599,291.18670654296875,291.1499938964844,275.36407470703125,272.741943359375,286.30908203125,294.6407165527344,291.1868591308594,1.0,0.1735631227493286,0.970161497592926,0.970161497592926,1.0,1.0,-0.7064164876937866,0.3054725527763366,0.4009439349174499,0.1107414662837982,0.0,0.0,0.0262831021100282,26.108179092407227,25.0,2.750722646713257,-3477.870849609375,51.390079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,302.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0776005610823631,0.0,0.0,0.0,0.0,1.0,0.0038802311755716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743614733219146,0.0993019193410873,-0.024940438568592,0.0,7.875470328144729e-05,0.0,0.0,3.7942214012146,0.0,0.0,0.0,0.2684615552425384,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220672249794,-508.4144287109375,300.3609924316406,0.545987606048584,0.050000000745058,0.0458404794335365,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865234375,0.545987606048584,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0600006096065044,-1212.7510986328125,304.16436767578125,0.719994068145752,0.1083856970071792,0.0771965831518173,293.23406982421875,297.1499938964844,293.1499938964844,0.1291079372167587,-2958.19140625,304.160400390625,0.8717440962791443,0.1974095404148101,0.1883594691753387,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316606648266,-1857.888427734375,297.9058532714844,0.545987606048584,0.050000000745058,0.2289826869964599,291.18670654296875,291.1499938964844,275.36407470703125,272.741943359375,286.30908203125,294.6407165527344,291.1868591308594,1.0,0.1735631227493286,0.970161497592926,0.970161497592926,1.0,1.0,-0.7064164876937866,0.3054725527763366,0.4009439349174499,0.1107414662837982,0.0,0.0,0.0262831021100282,26.108179092407227,25.0,2.750722646713257,-3477.870849609375,51.390079498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265380859375,302.1721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7109375,18000.0,0.0,0.0,0.0776005610823631,0.0,0.0,0.0,0.0,1.0,0.0038802311755716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743614733219146,0.0993019193410873,-0.024940438568592,0.0,7.875470328144729e-05,0.0,0.0,3.7942214012146,0.0,0.0,0.0,0.2684615552425384,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073809218592941,-506.4093017578125,300.3242492675781,0.5457028150558472,0.050000000745058,0.0458425804972648,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5457028150558472,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583400055766105,-1190.5965576171875,304.164794921875,0.7154536247253418,0.1063922271132469,0.0757842883467674,293.2355651855469,297.1499938964844,293.1499938964844,0.1279850602149963,-2937.517333984375,304.1605529785156,0.8693094253540039,0.1960507333278656,0.1870414465665817,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898722209036,-1844.164306640625,297.8558654785156,0.5457028150558472,0.050000000745058,0.2289931923151016,291.1868591308594,291.1499938964844,275.3651733398437,272.7425231933594,286.3069763183594,294.6370849609375,291.186767578125,1.0,0.1732827574014663,0.9703142046928406,0.9703142046928406,1.0,1.0,-0.7031575441360474,0.3040868937969208,0.3990706205368042,0.1100345253944397,0.0,0.0,0.0238033272325992,26.13452339172364,25.0,0.9650585055351256,-3460.743408203125,51.00127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,302.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.630859375,18000.0,0.0,0.0,0.0772419050335884,0.0,0.0,0.0,0.0,1.0,0.0039516231045126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736305266618728,0.0992925614118576,-0.0256620366126298,0.0,7.839071622584015e-05,0.0,0.0,3.792889833450317,0.0,0.0,0.0,0.2684277594089508,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.007341050542891,-504.465576171875,300.2881164550781,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.056713193655014,-1169.0540771484375,304.1650390625,0.7108573317527771,0.1044442802667617,0.0744084641337394,293.2366638183594,297.1499938964844,293.1499938964844,0.1269217580556869,-2917.934326171875,304.1605834960937,0.867039144039154,0.1947488635778427,0.1857866197824478,293.3896179199219,297.1499938964844,293.1499938964844,0.0049490062519907,-1830.724609375,297.806396484375,0.5454663634300232,0.050000000745058,0.2290019392967224,291.1864013671875,291.1499938964844,275.3653564453125,272.7427062988281,286.30523681640625,294.6347961425781,291.1861572265625,1.0,0.1729990988969802,0.9704890847206116,0.9704890847206116,1.0,1.0,-0.7000151872634888,0.3027518987655639,0.3972632586956024,0.1093538329005241,0.0,0.0,0.0214214753359556,26.15269660949707,25.0,-0.5162009000778198,-3444.37109375,50.619911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277893066406,302.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5078125,18000.0,0.0,0.0,0.0768794789910316,0.0,0.0,0.0,0.0,1.0,0.004021537490189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729347318410873,0.0992984846234321,-0.0263637527823448,0.0,7.802289474057034e-05,0.0,0.0,3.7921903133392334,0.0,0.0,0.0,0.2683968544006347,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640939615666,-500.69573974609375,300.2174987792969,0.545090913772583,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.545090913772583,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535218119621276,-1127.2230224609375,304.16534423828125,0.7013779878616333,0.1006472632288932,0.0717345997691154,293.2380676269531,297.1499938964844,293.1499938964844,0.1249151080846786,-2880.927001953125,304.160400390625,0.8628360033035278,0.1922679245471954,0.1834078729152679,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693586140871,-1804.41650390625,297.7089538574219,0.545090913772583,0.050000000745058,0.229015901684761,291.1847229003906,291.1499938964844,275.3631286621094,272.7419128417969,286.3026123046875,294.6338195800781,291.184326171875,1.0,0.1724264323711395,0.9708387851715088,0.9708387851715088,1.0,1.0,-0.6939749121665955,0.3001877665519714,0.393787145614624,0.1080470010638237,0.0,0.0,0.0169007200747728,26.17257499694824,25.0,-2.278465509414673,-3413.46240234375,49.8751335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,301.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0761493220925331,0.0,0.0,0.0,0.0,1.0,0.0041558472439646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716351270675659,0.0993293598294258,-0.0276942327618598,0.0,7.728188211331144e-05,0.0,0.0,3.791661739349365,0.0,0.0,0.0,0.2683413922786712,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640939615666,-500.69573974609375,300.2174987792969,0.545090913772583,0.050000000745058,0.0458471290767192,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.545090913772583,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535218119621276,-1127.2230224609375,304.16534423828125,0.7013779878616333,0.1006472632288932,0.0717345997691154,293.2380676269531,297.1499938964844,293.1499938964844,0.1249151080846786,-2880.927001953125,304.160400390625,0.8628360033035278,0.1922679245471954,0.1834078729152679,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693586140871,-1804.41650390625,297.7089538574219,0.545090913772583,0.050000000745058,0.229015901684761,291.1847229003906,291.1499938964844,275.3631286621094,272.7419128417969,286.3026123046875,294.6338195800781,291.184326171875,1.0,0.1724264323711395,0.9708387851715088,0.9708387851715088,1.0,1.0,-0.6939749121665955,0.3001877665519714,0.393787145614624,0.1080470010638237,0.0,0.0,0.0169007200747728,26.17257499694824,25.0,-2.278465509414673,-3413.46240234375,49.8751335144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,301.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.0761493220925331,0.0,0.0,0.0,0.0,1.0,0.0041558472439646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716351270675659,0.0993293598294258,-0.0276942327618598,0.0,7.728188211331144e-05,0.0,0.0,3.791661739349365,0.0,0.0,0.0,0.2683413922786712,4.0,0.0,1.0
824940,293.3233947753906,297.1499938964844,293.1499938964844,0.0071898503229022,-497.0306701660156,300.1485595703125,0.544803261756897,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0503817051649093,-1086.565673828125,304.1654663085937,0.6919136047363281,0.096944011747837,0.0691342204809188,293.2386779785156,297.1499938964844,293.1499938964844,0.1230267658829689,-2846.01708984375,304.1600646972656,0.8589529395103455,0.1899106800556183,0.1811572164297104,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916318289935,-1778.5780029296875,297.6130676269531,0.544803261756897,0.050000000745058,0.2290266752243042,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3006286621094,294.6366271972656,291.181884765625,1.0,0.1718515157699585,0.971188485622406,0.971188485622406,1.0,1.0,-0.6881712675094604,0.2977263927459717,0.3904448747634887,0.1067931950092315,0.0,0.0,0.0127096967771649,26.177772521972656,25.0,-4.292657375335693,-3375.279541015625,49.15097427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,301.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.075420469045639,0.0,0.0,0.0,0.0,1.0,0.0043121511116623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699369013309478,0.0991431474685669,-0.0292062442749738,0.0,7.654218643438071e-05,0.0,0.0,3.7826778888702393,0.0,0.0,0.0,0.2682457864284515,4.0,0.0,1.0
825000,293.3233947753906,297.1499938964844,293.1499938964844,0.0071898503229022,-497.0306701660156,300.1485595703125,0.544803261756897,0.050000000745058,0.045849286019802,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.544803261756897,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0503817051649093,-1086.565673828125,304.1654663085937,0.6919136047363281,0.096944011747837,0.0691342204809188,293.2386779785156,297.1499938964844,293.1499938964844,0.1230267658829689,-2846.01708984375,304.1600646972656,0.8589529395103455,0.1899106800556183,0.1811572164297104,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916318289935,-1778.5780029296875,297.6130676269531,0.544803261756897,0.050000000745058,0.2290266752243042,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.3006286621094,294.6366271972656,291.181884765625,1.0,0.1718515157699585,0.971188485622406,0.971188485622406,1.0,1.0,-0.6881712675094604,0.2977263927459717,0.3904448747634887,0.1067931950092315,0.0,0.0,0.0127096967771649,26.177772521972656,25.0,-4.292657375335693,-3375.279541015625,49.15097427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,301.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.075420469045639,0.0,0.0,0.0,0.0,1.0,0.0043121511116623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699369013309478,0.0991431474685669,-0.0292062442749738,0.0,7.654218643438071e-05,0.0,0.0,3.7826778888702393,0.0,0.0,0.0,0.2682457864284515,4.0,0.0,1.0
825060,293.3258972167969,297.1499938964844,293.1499938964844,0.0071245888248085,-494.1487426757813,300.0755920410156,0.5445681810379028,0.050000000745058,0.0458510555326938,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5445681810379028,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.047372430562973,-1048.2041015625,304.1653137207031,0.6824327111244202,0.0932999029755592,0.0665796846151351,293.23876953125,297.1499938964844,293.1499938964844,0.1214278489351272,-2816.77978515625,304.15936279296875,0.8552854061126709,0.1876444518566131,0.1789979934692382,293.4010314941406,297.1499938964844,293.1499938964844,0.0047185830771923,-1755.4249267578125,297.509765625,0.5445681810379028,0.050000000745058,0.2290355265140533,291.1634521484375,291.1499938964844,275.3490600585937,272.7361145019531,286.2987976074219,294.64208984375,291.15545654296875,1.0,0.1712783724069595,0.971543788909912,0.971543788909912,1.0,1.0,-0.682529091835022,0.2953356802463531,0.3871933817863464,0.1055761203169822,0.0,0.0,0.0116930864751338,26.17439651489257,25.0,-40.932762145996094,-3278.439208984375,48.44465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,301.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.0745747312903404,0.0,0.0,0.0,0.0,1.0,0.0047516655176877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650327578186988,0.098183698952198,-0.0331509411334991,0.0,7.568387081846595e-05,0.0,0.0,3.739043712615967,0.0,0.0,0.0,0.2679570019245147,4.0,0.0,1.0
825120,293.3258972167969,297.1499938964844,293.1499938964844,0.0071245888248085,-494.1487426757813,300.0755920410156,0.5445681810379028,0.050000000745058,0.0458510555326938,294.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5445681810379028,0.050000000745058,0.0482833683490753,293.2790222167969,297.1499938964844,293.1499938964844,0.047372430562973,-1048.2041015625,304.1653137207031,0.6824327111244202,0.0932999029755592,0.0665796846151351,293.23876953125,297.1499938964844,293.1499938964844,0.1214278489351272,-2816.77978515625,304.15936279296875,0.8552854061126709,0.1876444518566131,0.1789979934692382,293.4010314941406,297.1499938964844,293.1499938964844,0.0047185830771923,-1755.4249267578125,297.509765625,0.5445681810379028,0.050000000745058,0.2290355265140533,291.1634521484375,291.1499938964844,275.3490600585937,272.7361145019531,286.2987976074219,294.64208984375,291.15545654296875,1.0,0.1712783724069595,0.971543788909912,0.971543788909912,1.0,1.0,-0.682529091835022,0.2953356802463531,0.3871933817863464,0.1055761203169822,0.0,0.0,0.0116930864751338,26.17439651489257,25.0,-40.932762145996094,-3278.439208984375,48.44465255737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,301.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5,18000.0,0.0,0.0,0.0745747312903404,0.0,0.0,0.0,0.0,1.0,0.0047516655176877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0650327578186988,0.098183698952198,-0.0331509411334991,0.0,7.568387081846595e-05,0.0,0.0,3.739043712615967,0.0,0.0,0.0,0.2679570019245147,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070571098476648,-490.8125305175781,300.0057678222656,0.5443676710128784,0.050000000745058,0.0458525717258453,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5443676710128784,0.050000000745058,0.0482849664986133,293.2806701660156,297.1499938964844,293.1499938964844,0.0442819818854332,-1008.9528198242188,304.1653747558594,0.6729417443275452,0.0896999239921569,0.064058318734169,293.2384948730469,297.1499938964844,293.1499938964844,0.119725801050663,-2785.15087890625,304.1591186523437,0.8517844080924988,0.1854546070098877,0.1769142597913742,293.4031066894531,297.1499938964844,293.1499938964844,0.0046464609913527,-1731.30078125,297.41082763671875,0.5443676710128784,0.050000000745058,0.2290430963039398,291.1514587402344,291.1499938964844,275.3376770019531,272.73126220703125,286.2967834472656,294.6495361328125,291.15826416015625,1.0,0.1707096099853515,0.971899151802063,0.971899151802063,1.0,1.0,-0.6770151853561401,0.2930013239383697,0.3840138614177704,0.1043883860111236,0.0,0.0,0.0133392186835408,26.16562843322754,25.0,15.986114501953123,-3366.628173828125,47.75529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,301.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.0736610293388366,0.0,0.0,0.0,0.0,1.0,0.0044755833223462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700706541538238,0.1008052676916122,-0.0307346154004335,0.0,7.475657912436873e-05,0.0,0.0,3.8456451892852783,0.0,0.0,0.0,0.2683839499950409,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070571098476648,-490.8125305175781,300.0057678222656,0.5443676710128784,0.050000000745058,0.0458525717258453,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5443676710128784,0.050000000745058,0.0482849664986133,293.2806701660156,297.1499938964844,293.1499938964844,0.0442819818854332,-1008.9528198242188,304.1653747558594,0.6729417443275452,0.0896999239921569,0.064058318734169,293.2384948730469,297.1499938964844,293.1499938964844,0.119725801050663,-2785.15087890625,304.1591186523437,0.8517844080924988,0.1854546070098877,0.1769142597913742,293.4031066894531,297.1499938964844,293.1499938964844,0.0046464609913527,-1731.30078125,297.41082763671875,0.5443676710128784,0.050000000745058,0.2290430963039398,291.1514587402344,291.1499938964844,275.3376770019531,272.73126220703125,286.2967834472656,294.6495361328125,291.15826416015625,1.0,0.1707096099853515,0.971899151802063,0.971899151802063,1.0,1.0,-0.6770151853561401,0.2930013239383697,0.3840138614177704,0.1043883860111236,0.0,0.0,0.0133392186835408,26.16562843322754,25.0,15.986114501953123,-3366.628173828125,47.75529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,301.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.0736610293388366,0.0,0.0,0.0,0.0,1.0,0.0044755833223462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700706541538238,0.1008052676916122,-0.0307346154004335,0.0,7.475657912436873e-05,0.0,0.0,3.8456451892852783,0.0,0.0,0.0,0.2683839499950409,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070152054540812,-488.3709411621094,299.9783020019531,0.544274628162384,0.050000000745058,0.045853279531002,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.544274628162384,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0426391474902629,-987.99658203125,304.1655578613281,0.6681891679763794,0.0879053547978401,0.0628044530749321,293.2382507324219,297.1499938964844,293.1499938964844,0.1187014654278755,-2765.709228515625,304.1593322753906,0.8500781655311584,0.1843793243169784,0.1758939027786255,293.404052734375,297.1499938964844,293.1499938964844,0.0046052518300712,-1716.217041015625,297.37335205078125,0.544274628162384,0.050000000745058,0.2290466278791427,291.1685485839844,291.1499938964844,275.3310241699219,272.7283935546875,286.2953186035156,294.6532897949219,291.1720275878906,1.0,0.1704272925853729,0.9720768332481384,0.9720768332481384,1.0,1.0,-0.6742917895317078,0.2918489873409271,0.3824428021907806,0.1038024351000785,0.0,0.0,0.0103536136448383,26.16022300720215,25.0,14.774614334106444,-3299.277099609375,47.41622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,301.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.0733630657196044,0.0,0.0,0.0,0.0,1.0,0.0046500279568135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666753500699997,0.0989725366234779,-0.0322971902787685,0.0,7.445418304996565e-05,0.0,0.0,3.773569822311402,0.0,0.0,0.0,0.2680980563163757,4.0,0.0,1.0
825360,293.32928466796875,297.1499938964844,293.1499938964844,0.0069817383773624,-486.8136291503906,299.9442443847656,0.5441832542419434,0.050000000745058,0.0458539724349975,294.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5441832542419434,0.050000000745058,0.0482864417135715,293.28204345703125,297.1499938964844,293.1499938964844,0.0411247424781322,-968.9562377929688,304.1654968261719,0.6634243130683899,0.0861104279756546,0.0615505576133728,293.23797607421875,297.1499938964844,293.1499938964844,0.117943026125431,-2751.72265625,304.15899658203125,0.8483909368515015,0.1833149790763855,0.1748838275671005,293.4049072265625,297.1499938964844,293.1499938964844,0.0045675262808799,-1703.8944091796875,297.3251342773437,0.5441832542419434,0.050000000745058,0.2290500849485397,291.16485595703125,291.1499938964844,275.3237609863281,272.7252502441406,286.2937316894531,294.6572570800781,291.1552429199219,1.0,0.1701463460922241,0.9722594022750854,0.9722594022750854,1.0,1.0,-0.6715806126594543,0.2907023131847381,0.3808782994747162,0.1032196432352066,0.0,0.0,0.0095476508140563,26.154664993286133,25.0,-38.823387145996094,-3163.85693359375,47.08021545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34063720703125,301.0609130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.2421875,18000.0,0.0,0.0,0.0730032324790954,0.0,0.0,0.0,0.0,1.0,0.005179832689464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597853176295757,0.0962824821472168,-0.0364971682429313,0.0,7.408899546135217e-05,0.0,0.0,3.66231369972229,0.0,0.0,0.0,0.267597496509552,4.0,0.0,1.0
825420,293.3303527832031,297.1499938964844,293.1499938964844,0.0069255670532584,-484.3810119628906,299.86724853515625,0.5440093278884888,0.050000000745058,0.0458552949130535,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5440093278884888,0.050000000745058,0.0482878349721431,293.2831726074219,297.1499938964844,293.1499938964844,0.0381419658660888,-931.5067138671876,304.16534423828125,0.653923749923706,0.0825357884168624,0.0590494573116302,293.2372741699219,297.1499938964844,293.1499938964844,0.1165490299463272,-2726.0732421875,304.1584167480469,0.8450886011123657,0.1812292635440826,0.1729014068841934,293.40625,297.1499938964844,293.1499938964844,0.0045025604777038,-1683.227294921875,297.2138671875,0.5440093278884888,0.050000000745058,0.2290567010641098,291.128662109375,291.1499938964844,275.3074951171875,272.7181396484375,286.29058837890625,294.6666564941406,291.1425170898437,1.0,0.1695889681577682,0.9726245999336244,0.9726245999336244,1.0,1.0,-0.6662110090255737,0.2884325981140136,0.37777841091156,0.1020666286349296,0.0,0.0,0.016270525753498,26.142457962036133,25.0,36.36609649658203,-3370.695556640625,46.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,301.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.498046875,18000.0,0.0,0.0,0.0720642209053039,0.0,0.0,0.0,0.0,1.0,0.0045457356609404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710333213210105,0.1024052500724792,-0.0313719287514686,0.0,7.313601963687688e-05,0.0,0.0,3.907268285751343,0.0,0.0,0.0,0.2685457766056061,4.0,0.0,1.0
825480,293.3303527832031,297.1499938964844,293.1499938964844,0.0069255670532584,-484.3810119628906,299.86724853515625,0.5440093278884888,0.050000000745058,0.0458552949130535,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5440093278884888,0.050000000745058,0.0482878349721431,293.2831726074219,297.1499938964844,293.1499938964844,0.0381419658660888,-931.5067138671876,304.16534423828125,0.653923749923706,0.0825357884168624,0.0590494573116302,293.2372741699219,297.1499938964844,293.1499938964844,0.1165490299463272,-2726.0732421875,304.1584167480469,0.8450886011123657,0.1812292635440826,0.1729014068841934,293.40625,297.1499938964844,293.1499938964844,0.0045025604777038,-1683.227294921875,297.2138671875,0.5440093278884888,0.050000000745058,0.2290567010641098,291.128662109375,291.1499938964844,275.3074951171875,272.7181396484375,286.29058837890625,294.6666564941406,291.1425170898437,1.0,0.1695889681577682,0.9726245999336244,0.9726245999336244,1.0,1.0,-0.6662110090255737,0.2884325981140136,0.37777841091156,0.1020666286349296,0.0,0.0,0.016270525753498,26.142457962036133,25.0,36.36609649658203,-3370.695556640625,46.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,301.84521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.498046875,18000.0,0.0,0.0,0.0720642209053039,0.0,0.0,0.0,0.0,1.0,0.0045457356609404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710333213210105,0.1024052500724792,-0.0313719287514686,0.0,7.313601963687688e-05,0.0,0.0,3.907268285751343,0.0,0.0,0.0,0.2685457766056061,4.0,0.0,1.0
825540,293.3314514160156,297.1499938964844,293.1499938964844,0.0068348501808941,-478.6919860839844,299.8211975097656,0.543839693069458,0.050000000745058,0.045856587588787,294.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.543839693069458,0.050000000745058,0.0482891984283924,293.2842102050781,297.1499938964844,293.1499938964844,0.0348093174397945,-888.5161743164062,304.1657409667969,0.6444733142852783,0.0789511129260063,0.0565499849617481,293.2364807128906,297.1499938964844,293.1499938964844,0.1144025102257728,-2684.72119140625,304.1591186523437,0.8418535590171814,0.1791756302118301,0.170957550406456,293.4076232910156,297.1499938964844,293.1499938964844,0.0044154552742838,-1649.84228515625,297.1527404785156,0.543839693069458,0.050000000745058,0.2290631532669067,291.1872863769531,291.1499938964844,275.2891540527344,272.7100524902344,286.2856750488281,294.6747436523437,291.1832580566406,1.0,0.1690377742052078,0.9729897379875184,0.9729897379875184,1.0,1.0,-0.6608893871307373,0.2861846685409546,0.3747047185897827,0.1009258553385734,0.0,0.0,0.006495046429336,26.130090713500977,25.0,-10.008305549621582,-3060.32177734375,45.769020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,301.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.603515625,18000.0,0.0,0.0,0.0717730373144149,0.0,0.0,0.0,0.0,1.0,0.0054385890252888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554273352026939,0.0937220752239227,-0.0382947400212287,0.0,7.284050661837682e-05,0.0,0.0,3.5644681453704834,0.0,0.0,0.0,0.2671923041343689,4.0,0.0,1.0
825600,293.3314514160156,297.1499938964844,293.1499938964844,0.0068348501808941,-478.6919860839844,299.8211975097656,0.543839693069458,0.050000000745058,0.045856587588787,294.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.543839693069458,0.050000000745058,0.0482891984283924,293.2842102050781,297.1499938964844,293.1499938964844,0.0348093174397945,-888.5161743164062,304.1657409667969,0.6444733142852783,0.0789511129260063,0.0565499849617481,293.2364807128906,297.1499938964844,293.1499938964844,0.1144025102257728,-2684.72119140625,304.1591186523437,0.8418535590171814,0.1791756302118301,0.170957550406456,293.4076232910156,297.1499938964844,293.1499938964844,0.0044154552742838,-1649.84228515625,297.1527404785156,0.543839693069458,0.050000000745058,0.2290631532669067,291.1872863769531,291.1499938964844,275.2891540527344,272.7100524902344,286.2856750488281,294.6747436523437,291.1832580566406,1.0,0.1690377742052078,0.9729897379875184,0.9729897379875184,1.0,1.0,-0.6608893871307373,0.2861846685409546,0.3747047185897827,0.1009258553385734,0.0,0.0,0.006495046429336,26.130090713500977,25.0,-10.008305549621582,-3060.32177734375,45.769020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,301.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.603515625,18000.0,0.0,0.0,0.0717730373144149,0.0,0.0,0.0,0.0,1.0,0.0054385890252888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554273352026939,0.0937220752239227,-0.0382947400212287,0.0,7.284050661837682e-05,0.0,0.0,3.5644681453704834,0.0,0.0,0.0,0.2671923041343689,4.0,0.0,1.0
