time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.33203125,297.1499938964844,293.1499938964844,0.0068109254352748,-479.5181884765625,299.7157897949219,0.543670117855072,0.050000000745058,0.0458578839898109,294.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.543670117855072,0.050000000745058,0.0482905618846416,293.2850952148437,297.1499938964844,293.1499938964844,0.032258216291666,-856.75732421875,304.164794921875,0.6350295543670654,0.0753676369786262,0.0540409870445728,293.235595703125,297.1499938964844,293.1499938964844,0.1139508113265037,-2678.427490234375,304.15692138671875,0.8386698365211487,0.1771678328514099,0.1690466254949569,293.4084777832031,297.1499938964844,293.1499938964844,0.0043660658411681,-1639.804931640625,296.99517822265625,0.543670117855072,0.050000000745058,0.229069635272026,291.0665588378906,291.1499938964844,275.2689514160156,272.7010803222656,286.2814636230469,294.6854248046875,291.0782775878906,1.0,0.1684922128915786,0.9733660221099854,0.9733660221099854,1.0,1.0,-0.6555958986282349,0.2839503288269043,0.3716455996036529,0.0997929871082305,0.0,0.0,0.0252030920237302,26.11823081970215,25.0,12.501263618469238,-3375.84423828125,45.13003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,301.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.173828125,18000.0,0.0,0.0,0.0705415308475494,0.0,0.0,0.0,0.0,1.0,0.0047866315580904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07198216766119,0.1054260656237602,-0.0334438942372798,0.0,7.159068627515808e-05,0.0,0.0,4.019691467285156,0.0,0.0,0.0,0.2687635123729706,4.0,0.0,1.0
825720,293.33203125,297.1499938964844,293.1499938964844,0.0068109254352748,-479.5181884765625,299.7157897949219,0.543670117855072,0.050000000745058,0.0458578839898109,294.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.543670117855072,0.050000000745058,0.0482905618846416,293.2850952148437,297.1499938964844,293.1499938964844,0.032258216291666,-856.75732421875,304.164794921875,0.6350295543670654,0.0753676369786262,0.0540409870445728,293.235595703125,297.1499938964844,293.1499938964844,0.1139508113265037,-2678.427490234375,304.15692138671875,0.8386698365211487,0.1771678328514099,0.1690466254949569,293.4084777832031,297.1499938964844,293.1499938964844,0.0043660658411681,-1639.804931640625,296.99517822265625,0.543670117855072,0.050000000745058,0.229069635272026,291.0665588378906,291.1499938964844,275.2689514160156,272.7010803222656,286.2814636230469,294.6854248046875,291.0782775878906,1.0,0.1684922128915786,0.9733660221099854,0.9733660221099854,1.0,1.0,-0.6555958986282349,0.2839503288269043,0.3716455996036529,0.0997929871082305,0.0,0.0,0.0252030920237302,26.11823081970215,25.0,12.501263618469238,-3375.84423828125,45.13003158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,301.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.173828125,18000.0,0.0,0.0,0.0705415308475494,0.0,0.0,0.0,0.0,1.0,0.0047866315580904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07198216766119,0.1054260656237602,-0.0334438942372798,0.0,7.159068627515808e-05,0.0,0.0,4.019691467285156,0.0,0.0,0.0,0.2687635123729706,4.0,0.0,1.0
825780,293.3327941894531,297.1499938964844,293.1499938964844,0.0066979709081351,-471.16302490234375,299.6941833496094,0.5435107350349426,0.050000000745058,0.0458591058850288,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5435107350349426,0.050000000745058,0.0482918471097946,293.285888671875,297.1499938964844,293.1499938964844,0.0284659899771213,-809.7859497070312,304.1662292480469,0.6255472302436829,0.0717860907316207,0.0515455417335033,293.234619140625,297.1499938964844,293.1499938964844,0.1111327037215232,-2622.5927734375,304.15924072265625,0.835569441318512,0.1751962751150131,0.1671830266714096,293.4095458984375,297.1499938964844,293.1499938964844,0.0042706090025603,-1598.4202880859375,296.97283935546875,0.5435107350349426,0.050000000745058,0.2290757298469543,291.1942749023437,291.1499938964844,275.24713134765625,272.6912841796875,286.27496337890625,294.6937255859375,291.2076416015625,1.0,0.1679532080888748,0.9737422466278076,0.9737422466278076,1.0,1.0,-0.6503748297691345,0.2817480266094208,0.3686268329620361,0.0986775159835815,0.0,0.0,0.0106396414339542,26.105205535888672,25.0,92.4145050048828,-3339.037353515625,44.50464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,302.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.0705406740307807,0.0,0.0,0.0,0.0,1.0,0.0044551054015755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708445757627487,0.1014096662402153,-0.0305650923401117,0.0,7.158981316024438e-05,0.0,0.0,3.872720003128052,0.0,0.0,0.0,0.2685455679893493,4.0,0.0,1.0
825840,293.3327941894531,297.1499938964844,293.1499938964844,0.0066979709081351,-471.16302490234375,299.6941833496094,0.5435107350349426,0.050000000745058,0.0458591058850288,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863098144531,0.5435107350349426,0.050000000745058,0.0482918471097946,293.285888671875,297.1499938964844,293.1499938964844,0.0284659899771213,-809.7859497070312,304.1662292480469,0.6255472302436829,0.0717860907316207,0.0515455417335033,293.234619140625,297.1499938964844,293.1499938964844,0.1111327037215232,-2622.5927734375,304.15924072265625,0.835569441318512,0.1751962751150131,0.1671830266714096,293.4095458984375,297.1499938964844,293.1499938964844,0.0042706090025603,-1598.4202880859375,296.97283935546875,0.5435107350349426,0.050000000745058,0.2290757298469543,291.1942749023437,291.1499938964844,275.24713134765625,272.6912841796875,286.27496337890625,294.6937255859375,291.2076416015625,1.0,0.1679532080888748,0.9737422466278076,0.9737422466278076,1.0,1.0,-0.6503748297691345,0.2817480266094208,0.3686268329620361,0.0986775159835815,0.0,0.0,0.0106396414339542,26.105205535888672,25.0,92.4145050048828,-3339.037353515625,44.50464630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28863525390625,302.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.515625,18000.0,0.0,0.0,0.0705406740307807,0.0,0.0,0.0,0.0,1.0,0.0044551054015755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708445757627487,0.1014096662402153,-0.0305650923401117,0.0,7.158981316024438e-05,0.0,0.0,3.872720003128052,0.0,0.0,0.0,0.2685455679893493,4.0,0.0,1.0
825900,293.3332824707031,297.1499938964844,293.1499938964844,0.0066569442860782,-468.7316589355469,299.66845703125,0.5434234142303467,0.050000000745058,0.0458597764372825,294.804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.5434234142303467,0.050000000745058,0.048292551189661,293.286376953125,297.1499938964844,293.1499938964844,0.0272791925817728,-788.3529663085938,304.1654357910156,0.6205799579620361,0.069970779120922,0.0502821803092956,293.23419189453125,297.1499938964844,293.1499938964844,0.110234647989273,-2605.349365234375,304.1591796875,0.8340082168579102,0.1742100715637207,0.1662514209747314,293.4101867675781,297.1499938964844,293.1499938964844,0.0042282110080122,-1582.7568359375,296.937744140625,0.5434234142303467,0.050000000745058,0.2290790677070617,291.2148132324219,291.1499938964844,275.2357177734375,272.68609619140625,286.27117919921875,294.69732666015625,291.2094421386719,1.0,0.1676854938268661,0.9739303588867188,0.9739303588867188,1.0,1.0,-0.6477463245391846,0.2806396782398224,0.3671066164970398,0.0981167703866958,0.0,0.0,0.0040407767519354,26.10017967224121,25.0,-9.003094673156738,-2888.853271484375,44.19385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,300.8650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18087.138671875,18000.0,0.0,0.0,0.0706106275320053,0.0,0.0,0.0,0.0,1.0,0.0059126187115907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483917519450187,0.0897770598530769,-0.0413853041827678,0.0,7.166081195464358e-05,0.0,0.0,3.4109208583831787,0.0,0.0,0.0,0.2665624320507049,4.0,0.0,1.0
825960,293.33355712890625,297.1499938964844,293.1499938964844,0.006654514465481,-470.6103515625,299.6064453125,0.5433341860771179,0.050000000745058,0.0458604581654071,294.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.5433341860771179,0.050000000745058,0.0482932738959789,293.2868347167969,297.1499938964844,293.1499938964844,0.0262688864022493,-775.2249145507812,304.1644287109375,0.6153430342674255,0.0681534111499786,0.0490120723843574,293.2337341308594,297.1499938964844,293.1499938964844,0.1105409860610961,-2613.420654296875,304.1568908691406,0.8324493169784546,0.1732345223426818,0.1653241515159607,293.41064453125,297.1499938964844,293.1499938964844,0.0042012585327029,-1580.0078125,296.8441162109375,0.5433341860771179,0.050000000745058,0.2290824949741363,291.1300354003906,291.1499938964844,275.2239685058594,272.6807861328125,286.2679443359375,294.7020568847656,291.054443359375,1.0,0.1674188375473022,0.9741244316101074,0.9741244316101074,1.0,1.0,-0.6451149582862854,0.2795306146144867,0.3655843436717987,0.0975559428334236,0.0,0.0,0.0128331314772367,26.0955810546875,25.0,-299.86669921875,-2754.976318359375,43.88478088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939453125,297.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.501953125,18000.0,0.0,0.0,0.0700124204158783,0.0,0.0,0.0,0.0,1.0,0.0071887834928929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426797866821289,0.0914594009518623,-0.0487796179950237,0.0,7.105370605131611e-05,0.0,0.0,3.4481635093688965,0.0,0.0,0.0,0.2666348218917846,4.0,0.0,1.0
826020,293.3335266113281,297.1499938964844,293.1499938964844,0.0065970798023045,-466.98675537109375,299.5335998535156,0.543179988861084,0.050000000745058,0.0458616465330123,294.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.543179988861084,0.050000000745058,0.0482945218682289,293.287353515625,297.1499938964844,293.1499938964844,0.0234836339950561,-733.97265625,304.1643981933594,0.6039111018180847,0.0645832568407058,0.0465057268738746,293.2325439453125,297.1499938964844,293.1499938964844,0.1088044270873069,-2579.644287109375,304.1579284667969,0.8294472098350525,0.1713535487651825,0.1635305136442184,293.410888671875,297.1499938964844,293.1499938964844,0.0041462401859462,-1558.80859375,296.738037109375,0.543179988861084,0.050000000745058,0.2290884107351303,291.1039428710937,291.1499938964844,275.1996154785156,272.6696472167969,286.2626953125,294.7147216796875,291.15380859375,1.0,0.1668905168771743,0.9745126366615297,0.9745126366615297,1.0,1.0,-0.6399644613265991,0.2773611545562744,0.3626033365726471,0.0964591056108474,0.0,0.0,0.0308918002992868,26.082624435424805,25.0,155.8770294189453,-3431.5673828125,43.28002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,302.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.06895512342453,0.0,0.0,0.0,0.0,1.0,0.0043709757737815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767208188772201,0.106515422463417,-0.0297946073114871,0.0,6.998068420216441e-05,0.0,0.0,4.0747480392456055,0.0,0.0,0.0,0.269189715385437,4.0,0.0,1.0
826080,293.3335266113281,297.1499938964844,293.1499938964844,0.0065970798023045,-466.98675537109375,299.5335998535156,0.543179988861084,0.050000000745058,0.0458616465330123,294.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853881835937,0.543179988861084,0.050000000745058,0.0482945218682289,293.287353515625,297.1499938964844,293.1499938964844,0.0234836339950561,-733.97265625,304.1643981933594,0.6039111018180847,0.0645832568407058,0.0465057268738746,293.2325439453125,297.1499938964844,293.1499938964844,0.1088044270873069,-2579.644287109375,304.1579284667969,0.8294472098350525,0.1713535487651825,0.1635305136442184,293.410888671875,297.1499938964844,293.1499938964844,0.0041462401859462,-1558.80859375,296.738037109375,0.543179988861084,0.050000000745058,0.2290884107351303,291.1039428710937,291.1499938964844,275.1996154785156,272.6696472167969,286.2626953125,294.7147216796875,291.15380859375,1.0,0.1668905168771743,0.9745126366615297,0.9745126366615297,1.0,1.0,-0.6399644613265991,0.2773611545562744,0.3626033365726471,0.0964591056108474,0.0,0.0,0.0308918002992868,26.082624435424805,25.0,155.8770294189453,-3431.5673828125,43.28002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,302.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.005859375,18000.0,0.0,0.0,0.06895512342453,0.0,0.0,0.0,0.0,1.0,0.0043709757737815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767208188772201,0.106515422463417,-0.0297946073114871,0.0,6.998068420216441e-05,0.0,0.0,4.0747480392456055,0.0,0.0,0.0,0.269189715385437,4.0,0.0,1.0
826140,293.3344116210937,297.1499938964844,293.1499938964844,0.0064832312054932,-458.6742248535156,299.5178527832031,0.543014407157898,0.050000000745058,0.0458629205822944,294.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.543014407157898,0.050000000745058,0.0482958629727363,293.28814697265625,297.1499938964844,293.1499938964844,0.0206505693495273,-687.6423950195312,304.1642761230469,0.5912289023399353,0.0609391331672668,0.0439787060022354,293.2315673828125,297.1499938964844,293.1499938964844,0.1062217652797699,-2528.15234375,304.1594543457031,0.8264346122741699,0.1694598644971847,0.1617493033409118,293.4121398925781,297.1499938964844,293.1499938964844,0.0040444410406053,-1515.7120361328125,296.72479248046875,0.543014407157898,0.050000000745058,0.2290947884321212,291.2445373535156,291.1499938964844,275.1744079589844,272.6579895019531,286.2530212402344,294.7203369140625,291.251708984375,1.0,0.1663677990436554,0.9749008417129515,0.9749008417129515,1.0,1.0,-0.634804904460907,0.2751888036727905,0.3596161007881164,0.0953628420829773,0.0,0.0,0.0062646069563925,26.07215881347656,25.0,97.37217712402344,-3221.813232421875,42.68292617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,301.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.583984375,18000.0,0.0,0.0,0.0696693062782287,0.0,0.0,0.0,0.0,1.0,0.0046514295972883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658832788467407,0.098221555352211,-0.0323382690548896,0.0,7.070548599585891e-05,0.0,0.0,3.749654531478882,0.0,0.0,0.0,0.2679789960384369,4.0,0.0,1.0
826200,293.3344116210937,297.1499938964844,293.1499938964844,0.0064832312054932,-458.6742248535156,299.5178527832031,0.543014407157898,0.050000000745058,0.0458629205822944,294.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.543014407157898,0.050000000745058,0.0482958629727363,293.28814697265625,297.1499938964844,293.1499938964844,0.0206505693495273,-687.6423950195312,304.1642761230469,0.5912289023399353,0.0609391331672668,0.0439787060022354,293.2315673828125,297.1499938964844,293.1499938964844,0.1062217652797699,-2528.15234375,304.1594543457031,0.8264346122741699,0.1694598644971847,0.1617493033409118,293.4121398925781,297.1499938964844,293.1499938964844,0.0040444410406053,-1515.7120361328125,296.72479248046875,0.543014407157898,0.050000000745058,0.2290947884321212,291.2445373535156,291.1499938964844,275.1744079589844,272.6579895019531,286.2530212402344,294.7203369140625,291.251708984375,1.0,0.1663677990436554,0.9749008417129515,0.9749008417129515,1.0,1.0,-0.634804904460907,0.2751888036727905,0.3596161007881164,0.0953628420829773,0.0,0.0,0.0062646069563925,26.07215881347656,25.0,97.37217712402344,-3221.813232421875,42.68292617797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,301.9985046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.583984375,18000.0,0.0,0.0,0.0696693062782287,0.0,0.0,0.0,0.0,1.0,0.0046514295972883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0658832788467407,0.098221555352211,-0.0323382690548896,0.0,7.070548599585891e-05,0.0,0.0,3.749654531478882,0.0,0.0,0.0,0.2679789960384369,4.0,0.0,1.0
826260,293.33465576171875,297.1499938964844,293.1499938964844,0.0065161068923771,-466.6496887207031,299.34844970703125,0.5428313612937927,0.050000000745058,0.0458643324673175,294.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5428313612937927,0.050000000745058,0.0482973493635654,293.2890319824219,297.1499938964844,293.1499938964844,0.0190905407071113,-665.3191528320312,304.1620178222656,0.5771802663803101,0.0572635680437088,0.0414042063057422,293.2305908203125,297.1499938964844,293.1499938964844,0.1079879850149154,-2568.72802734375,304.15289306640625,0.8233780860900879,0.1675924062728881,0.1599684655666351,293.4126892089844,297.1499938964844,293.1499938964844,0.0040066223591566,-1522.3448486328125,296.4648132324219,0.5428313612937927,0.050000000745058,0.2291018217802047,290.9559936523437,291.1499938964844,275.1485290527344,272.6459045410156,286.2460327148437,294.7308654785156,290.8190612792969,1.0,0.1658481955528259,0.975301206111908,0.975301206111908,1.0,1.0,-0.6295899152755737,0.2729945480823517,0.356595367193222,0.0942567586898803,0.0,0.0,0.0399342812597751,26.06501197814941,25.0,-396.6610107421875,-3326.53271484375,42.0891227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486633300781,298.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.16015625,18000.0,0.0,0.0,0.0679574608802795,0.0,0.0,0.0,0.0,1.0,0.0059242411516606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706597343087196,0.1119972318410873,-0.0413374975323677,0.0,6.896818376844749e-05,0.0,0.0,4.24701452255249,0.0,0.0,0.0,0.2687612771987915,4.0,0.0,1.0
826320,293.33465576171875,297.1499938964844,293.1499938964844,0.0065161068923771,-466.6496887207031,299.34844970703125,0.5428313612937927,0.050000000745058,0.0458643324673175,294.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.5428313612937927,0.050000000745058,0.0482973493635654,293.2890319824219,297.1499938964844,293.1499938964844,0.0190905407071113,-665.3191528320312,304.1620178222656,0.5771802663803101,0.0572635680437088,0.0414042063057422,293.2305908203125,297.1499938964844,293.1499938964844,0.1079879850149154,-2568.72802734375,304.15289306640625,0.8233780860900879,0.1675924062728881,0.1599684655666351,293.4126892089844,297.1499938964844,293.1499938964844,0.0040066223591566,-1522.3448486328125,296.4648132324219,0.5428313612937927,0.050000000745058,0.2291018217802047,290.9559936523437,291.1499938964844,275.1485290527344,272.6459045410156,286.2460327148437,294.7308654785156,290.8190612792969,1.0,0.1658481955528259,0.975301206111908,0.975301206111908,1.0,1.0,-0.6295899152755737,0.2729945480823517,0.356595367193222,0.0942567586898803,0.0,0.0,0.0399342812597751,26.06501197814941,25.0,-396.6610107421875,-3326.53271484375,42.0891227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486633300781,298.5048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.16015625,18000.0,0.0,0.0,0.0679574608802795,0.0,0.0,0.0,0.0,1.0,0.0059242411516606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706597343087196,0.1119972318410873,-0.0413374975323677,0.0,6.896818376844749e-05,0.0,0.0,4.24701452255249,0.0,0.0,0.0,0.2687612771987915,4.0,0.0,1.0
826380,293.33416748046875,297.1499938964844,293.1499938964844,0.0063967080786824,-455.4552917480469,299.3460388183594,0.5427013039588928,0.050000000745058,0.0458653382956981,294.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.5427013039588928,0.050000000745058,0.0482984110713005,293.28912353515625,297.1499938964844,293.1499938964844,0.0164438746869564,-612.7986450195312,304.1624755859375,0.5626490712165833,0.0537214241921901,0.0389159247279167,293.2291564941406,297.1499938964844,293.1499938964844,0.1042548269033432,-2491.963134765625,304.158447265625,0.82053142786026,0.1658402681350708,0.1582987904548645,293.4125671386719,297.1499938964844,293.1499938964844,0.0039301570504903,-1479.96728515625,296.4703674316406,0.5427013039588928,0.050000000745058,0.2291068732738495,291.12139892578125,291.1499938964844,275.1222229003906,272.63348388671875,286.239990234375,294.74444580078125,291.190673828125,1.0,0.1653361171483993,0.9757015705108644,0.9757015705108644,1.0,1.0,-0.6246083974838257,0.2709004282951355,0.3537079691886902,0.0932012498378753,0.0,0.0,0.0458044782280921,26.04933738708496,25.0,277.97998046875,-3515.817626953125,41.518062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,303.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0674293264746666,0.0,0.0,0.0,0.0,1.0,0.0038544728886336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832214504480362,0.1079583689570427,-0.0247369110584259,0.0,6.843219307484105e-05,0.0,0.0,4.14363431930542,0.0,0.0,0.0,0.2696921527385711,4.0,0.0,1.0
826440,293.33416748046875,297.1499938964844,293.1499938964844,0.0063967080786824,-455.4552917480469,299.3460388183594,0.5427013039588928,0.050000000745058,0.0458653382956981,294.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.090576171875,0.5427013039588928,0.050000000745058,0.0482984110713005,293.28912353515625,297.1499938964844,293.1499938964844,0.0164438746869564,-612.7986450195312,304.1624755859375,0.5626490712165833,0.0537214241921901,0.0389159247279167,293.2291564941406,297.1499938964844,293.1499938964844,0.1042548269033432,-2491.963134765625,304.158447265625,0.82053142786026,0.1658402681350708,0.1582987904548645,293.4125671386719,297.1499938964844,293.1499938964844,0.0039301570504903,-1479.96728515625,296.4703674316406,0.5427013039588928,0.050000000745058,0.2291068732738495,291.12139892578125,291.1499938964844,275.1222229003906,272.63348388671875,286.239990234375,294.74444580078125,291.190673828125,1.0,0.1653361171483993,0.9757015705108644,0.9757015705108644,1.0,1.0,-0.6246083974838257,0.2709004282951355,0.3537079691886902,0.0932012498378753,0.0,0.0,0.0458044782280921,26.04933738708496,25.0,277.97998046875,-3515.817626953125,41.518062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,303.2413024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0674293264746666,0.0,0.0,0.0,0.0,1.0,0.0038544728886336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832214504480362,0.1079583689570427,-0.0247369110584259,0.0,6.843219307484105e-05,0.0,0.0,4.14363431930542,0.0,0.0,0.0,0.2696921527385711,4.0,0.0,1.0
826500,293.3346862792969,297.1499938964844,293.1499938964844,0.0063227205537259,-449.4731140136719,299.36065673828125,0.5426247119903564,0.050000000745058,0.0458659343421459,294.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23419189453125,0.5426247119903564,0.050000000745058,0.0482990369200706,293.2894897460937,297.1499938964844,293.1499938964844,0.0152887944132089,-587.9420776367188,304.16229248046875,0.5549426078796387,0.0518891066312789,0.0376544222235679,293.2286376953125,297.1499938964844,293.1499938964844,0.1025988534092903,-2458.145751953125,304.1598815917969,0.8190708160400391,0.1649385690689087,0.1574579328298568,293.41326904296875,297.1499938964844,293.1499938964844,0.0038687516935169,-1451.916015625,296.4994201660156,0.5426247119903564,0.050000000745058,0.229109838604927,291.2503356933594,291.1499938964844,275.1089782714844,272.627197265625,286.2337341308594,294.74542236328125,291.2777709960937,1.0,0.1650823205709457,0.97590172290802,0.97590172290802,1.0,1.0,-0.6220903992652893,0.2698420584201813,0.352248340845108,0.0926689356565475,0.0,0.0,0.0255928486585617,26.04370307922364,25.0,224.45571899414065,-3393.91064453125,41.23394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152709960937,302.835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.072265625,18000.0,0.0,0.0,0.0681600421667099,0.0,0.0,0.0,0.0,1.0,0.0039353030733764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767385736107826,0.1022835448384285,-0.0255449749529361,0.0,6.917377322679386e-05,0.0,0.0,3.918489694595337,0.0,0.0,0.0,0.2689764201641083,4.0,0.0,1.0
826560,293.3352355957031,297.1499938964844,293.1499938964844,0.0062755425460636,-446.2062683105469,299.3446044921875,0.5425332188606262,0.050000000745058,0.0458666421473026,294.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908935546875,0.5425332188606262,0.050000000745058,0.0482997819781303,293.2900085449219,297.1499938964844,293.1499938964844,0.0146413100883364,-571.5062866210938,304.1611633300781,0.5468549132347107,0.0500204600393772,0.036362811923027,293.22821044921875,297.1499938964844,293.1499938964844,0.101576916873455,-2437.828125,304.1599426269531,0.8175531029701233,0.1640243381261825,0.1566000431776046,293.4140319824219,297.1499938964844,293.1499938964844,0.0038230328354984,-1433.4853515625,296.4796447753906,0.5425332188606262,0.050000000745058,0.22911337018013,291.2965087890625,291.1499938964844,275.095703125,272.620849609375,286.2278137207031,294.7469482421875,291.3047790527344,1.0,0.1648288816213607,0.9761077165603638,0.9761077165603638,1.0,1.0,-0.6195167899131775,0.268760621547699,0.3507561385631561,0.0921253636479377,0.0,0.0,0.0109168831259012,26.040695190429688,25.0,144.270751953125,-3298.384765625,40.947872161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435546875,302.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.890625,18000.0,0.0,0.0,0.068822756409645,0.0,0.0,0.0,0.0,1.0,0.0041532311588525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717393234372139,0.09943388402462,-0.027694558724761,0.0,6.984634819673374e-05,0.0,0.0,3.800459146499634,0.0,0.0,0.0,0.2684641182422638,4.0,0.0,1.0
826620,293.3359680175781,297.1499938964844,293.1499938964844,0.0062639703974127,-449.7879333496094,299.2178955078125,0.542873740196228,0.050000000745058,0.0458640605211257,294.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.542873740196228,0.050000000745058,0.0482970625162124,293.2923889160156,297.1499938964844,293.1499938964844,0.013987323269248,-563.4338989257812,304.1033935546875,0.5428829193115234,0.050000000745058,0.0356735065579414,293.2274169921875,297.1499938964844,293.1499938964844,0.1023481264710426,-2457.634033203125,304.15484619140625,0.8150819540023804,0.1622060537338256,0.1548706144094467,293.41510009765625,297.1499938964844,293.1499938964844,0.0037569124251604,-1423.0096435546875,296.2886657714844,0.542873740196228,0.050000000745058,0.2291004806756973,291.1352233886719,291.1499938964844,275.0692749023437,272.6080627441406,286.2236633300781,294.7617492675781,290.9028015136719,1.0,0.1643627882003784,0.9765197038650512,0.9765197038650512,1.0,1.0,-0.6165915131568909,0.2675404548645019,0.3490510582923889,0.0914973393082618,0.0,0.0,0.0146658914163708,25.946834564208984,25.0,-1072.4923095703125,-1312.51171875,40.52964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,297.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.068489208817482,0.0,0.0,0.0,0.0,1.0,0.0103012761101126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122656002640724,0.0746346488595008,-0.0623690523207187,0.0,6.950784154469147e-05,0.0,0.0,2.781812906265259,0.0,0.0,0.0,0.2643494009971618,4.0,0.0,1.0
826680,293.3359680175781,297.1499938964844,293.1499938964844,0.0062639703974127,-449.7879333496094,299.2178955078125,0.542873740196228,0.050000000745058,0.0458640605211257,294.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.542873740196228,0.050000000745058,0.0482970625162124,293.2923889160156,297.1499938964844,293.1499938964844,0.013987323269248,-563.4338989257812,304.1033935546875,0.5428829193115234,0.050000000745058,0.0356735065579414,293.2274169921875,297.1499938964844,293.1499938964844,0.1023481264710426,-2457.634033203125,304.15484619140625,0.8150819540023804,0.1622060537338256,0.1548706144094467,293.41510009765625,297.1499938964844,293.1499938964844,0.0037569124251604,-1423.0096435546875,296.2886657714844,0.542873740196228,0.050000000745058,0.2291004806756973,291.1352233886719,291.1499938964844,275.0692749023437,272.6080627441406,286.2236633300781,294.7617492675781,290.9028015136719,1.0,0.1643627882003784,0.9765197038650512,0.9765197038650512,1.0,1.0,-0.6165915131568909,0.2675404548645019,0.3490510582923889,0.0914973393082618,0.0,0.0,0.0146658914163708,25.946834564208984,25.0,-1072.4923095703125,-1312.51171875,40.52964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,297.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.921875,18000.0,0.0,0.0,0.068489208817482,0.0,0.0,0.0,0.0,1.0,0.0103012761101126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0122656002640724,0.0746346488595008,-0.0623690523207187,0.0,6.950784154469147e-05,0.0,0.0,2.781812906265259,0.0,0.0,0.0,0.2643494009971618,4.0,0.0,1.0
826740,293.33404541015625,297.1499938964844,293.1499938964844,0.0062770950607955,-451.8512878417969,299.0667419433594,0.5433412790298462,0.050000000745058,0.0458605252206325,294.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5433412790298462,0.050000000745058,0.0482933409512043,293.29571533203125,297.1499938964844,293.1499938964844,0.013933234848082,-564.173095703125,304.04022216796875,0.5433412790298462,0.050000000745058,0.0356692969799041,293.2257385253906,297.1499938964844,293.1499938964844,0.1017863377928733,-2447.641845703125,304.1555480957031,0.8129556775093079,0.1605830490589141,0.1532848477363586,293.4135437011719,297.1499938964844,293.1499938964844,0.003760244231671,-1428.3890380859375,296.0545654296875,0.5433412790298462,0.050000000745058,0.2290828227996826,290.8955078125,291.1499938964844,275.0431213378906,272.5952453613281,286.24041748046875,294.8131408691406,291.0474548339844,1.0,0.1639554649591446,0.9769317507743835,0.9769317507743835,1.0,1.0,-0.6146534085273743,0.2667351067066192,0.347918301820755,0.0910819768905639,0.0,0.0,0.0960942953824997,25.83599853515625,25.0,395.5881652832031,-3778.19482421875,40.20317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298400878906,304.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.005859375,18000.0,0.0,0.0,0.0649711117148399,0.0,0.0,0.0,0.0,1.0,0.0031274824868887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999931767582893,0.1173469945788383,-0.0173538159579038,0.0,6.593742000404745e-05,0.0,0.0,4.526457786560059,0.0,0.0,0.0,0.2711582779884338,4.0,0.0,1.0
826800,293.33404541015625,297.1499938964844,293.1499938964844,0.0062770950607955,-451.8512878417969,299.0667419433594,0.5433412790298462,0.050000000745058,0.0458605252206325,294.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8485717773437,0.5433412790298462,0.050000000745058,0.0482933409512043,293.29571533203125,297.1499938964844,293.1499938964844,0.013933234848082,-564.173095703125,304.04022216796875,0.5433412790298462,0.050000000745058,0.0356692969799041,293.2257385253906,297.1499938964844,293.1499938964844,0.1017863377928733,-2447.641845703125,304.1555480957031,0.8129556775093079,0.1605830490589141,0.1532848477363586,293.4135437011719,297.1499938964844,293.1499938964844,0.003760244231671,-1428.3890380859375,296.0545654296875,0.5433412790298462,0.050000000745058,0.2290828227996826,290.8955078125,291.1499938964844,275.0431213378906,272.5952453613281,286.24041748046875,294.8131408691406,291.0474548339844,1.0,0.1639554649591446,0.9769317507743835,0.9769317507743835,1.0,1.0,-0.6146534085273743,0.2667351067066192,0.347918301820755,0.0910819768905639,0.0,0.0,0.0960942953824997,25.83599853515625,25.0,395.5881652832031,-3778.19482421875,40.20317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298400878906,304.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.005859375,18000.0,0.0,0.0,0.0649711117148399,0.0,0.0,0.0,0.0,1.0,0.0031274824868887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999931767582893,0.1173469945788383,-0.0173538159579038,0.0,6.593742000404745e-05,0.0,0.0,4.526457786560059,0.0,0.0,0.0,0.2711582779884338,4.0,0.0,1.0
826860,293.3352966308594,297.1499938964844,293.1499938964844,0.0060769999399781,-434.0653991699219,299.1695556640625,0.5437053442001343,0.050000000745058,0.0458577871322631,294.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5437053442001343,0.050000000745058,0.0482904575765132,293.3003845214844,297.1499938964844,293.1499938964844,0.0132672069594264,-544.9764404296875,303.980712890625,0.5437053442001343,0.050000000745058,0.0356671661138534,293.2247009277344,297.1499938964844,293.1499938964844,0.097259521484375,-2353.06689453125,304.160888671875,0.8106685280799866,0.1588774919509887,0.1517080515623092,293.415283203125,297.1499938964844,293.1499938964844,0.0036075911484658,-1352.92626953125,296.22882080078125,0.5437053442001343,0.050000000745058,0.2290691435337066,291.3357238769531,291.1499938964844,275.0174865722656,272.58251953125,286.2443542480469,294.8420715332031,291.3608093261719,1.0,0.1635923683643341,0.9773339033126832,0.9773339033126832,1.0,1.0,-0.612735390663147,0.2659395039081573,0.346795916557312,0.0906680896878242,0.0,0.0,0.0344148837029933,25.746597290039062,25.0,293.8006591796875,-3428.50634765625,39.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456298828125,303.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.0672946870326995,0.0,0.0,0.0,0.0,1.0,0.0033582858741283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804394334554672,0.1000964120030403,-0.0196569804102182,0.0,6.82955578668043e-05,0.0,0.0,3.841817140579224,0.0,0.0,0.0,0.2690078616142273,4.0,0.0,1.0
826920,293.3352966308594,297.1499938964844,293.1499938964844,0.0060769999399781,-434.0653991699219,299.1695556640625,0.5437053442001343,0.050000000745058,0.0458577871322631,294.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3196716308594,0.5437053442001343,0.050000000745058,0.0482904575765132,293.3003845214844,297.1499938964844,293.1499938964844,0.0132672069594264,-544.9764404296875,303.980712890625,0.5437053442001343,0.050000000745058,0.0356671661138534,293.2247009277344,297.1499938964844,293.1499938964844,0.097259521484375,-2353.06689453125,304.160888671875,0.8106685280799866,0.1588774919509887,0.1517080515623092,293.415283203125,297.1499938964844,293.1499938964844,0.0036075911484658,-1352.92626953125,296.22882080078125,0.5437053442001343,0.050000000745058,0.2290691435337066,291.3357238769531,291.1499938964844,275.0174865722656,272.58251953125,286.2443542480469,294.8420715332031,291.3608093261719,1.0,0.1635923683643341,0.9773339033126832,0.9773339033126832,1.0,1.0,-0.612735390663147,0.2659395039081573,0.346795916557312,0.0906680896878242,0.0,0.0,0.0344148837029933,25.746597290039062,25.0,293.8006591796875,-3428.50634765625,39.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1456298828125,303.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.0672946870326995,0.0,0.0,0.0,0.0,1.0,0.0033582858741283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804394334554672,0.1000964120030403,-0.0196569804102182,0.0,6.82955578668043e-05,0.0,0.0,3.841817140579224,0.0,0.0,0.0,0.2690078616142273,4.0,0.0,1.0
826980,293.3368835449219,297.1499938964844,293.1499938964844,0.005997606087476,-428.8764953613281,299.1210632324219,0.5439562201499939,0.050000000745058,0.0458559095859527,294.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.5439562201499939,0.050000000745058,0.0482884831726551,293.3060913085937,297.1499938964844,293.1499938964844,0.0130543755367398,-540.4698486328125,303.9132995605469,0.5439562201499939,0.050000000745058,0.0356657095253467,293.22418212890625,297.1499938964844,293.1499938964844,0.09560327231884,-2320.314208984375,304.15997314453125,0.8079937100410461,0.1570920944213867,0.1500270366668701,293.4173583984375,297.1499938964844,293.1499938964844,0.0035242964513599,-1320.769287109375,296.1630249023437,0.5439562201499939,0.050000000745058,0.2290597707033157,291.38446044921875,291.1499938964844,274.9926452636719,272.5699462890625,286.2522277832031,294.8772277832031,291.3836364746094,1.0,0.1632617861032486,0.9777361154556274,0.9777361154556274,1.0,1.0,-0.6107003688812256,0.2650987803936004,0.3456016182899475,0.0902205407619476,0.0,0.0,0.0,25.67903709411621,25.0,61.8469352722168,-2810.640869140625,39.61375045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,301.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9921875,18000.0,0.0,0.0,0.069090612232685,0.0,0.0,0.0,0.0,1.0,0.0054047112353146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477557703852653,0.0858596041798591,-0.0381038337945938,0.0,7.011819252511486e-05,0.0,0.0,3.2677104473114014,0.0,0.0,0.0,0.2659841775894165,4.0,0.0,1.0
827040,293.3368835449219,297.1499938964844,293.1499938964844,0.005997606087476,-428.8764953613281,299.1210632324219,0.5439562201499939,0.050000000745058,0.0458559095859527,294.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3834533691406,0.5439562201499939,0.050000000745058,0.0482884831726551,293.3060913085937,297.1499938964844,293.1499938964844,0.0130543755367398,-540.4698486328125,303.9132995605469,0.5439562201499939,0.050000000745058,0.0356657095253467,293.22418212890625,297.1499938964844,293.1499938964844,0.09560327231884,-2320.314208984375,304.15997314453125,0.8079937100410461,0.1570920944213867,0.1500270366668701,293.4173583984375,297.1499938964844,293.1499938964844,0.0035242964513599,-1320.769287109375,296.1630249023437,0.5439562201499939,0.050000000745058,0.2290597707033157,291.38446044921875,291.1499938964844,274.9926452636719,272.5699462890625,286.2522277832031,294.8772277832031,291.3836364746094,1.0,0.1632617861032486,0.9777361154556274,0.9777361154556274,1.0,1.0,-0.6107003688812256,0.2650987803936004,0.3456016182899475,0.0902205407619476,0.0,0.0,0.0,25.67903709411621,25.0,61.8469352722168,-2810.640869140625,39.61375045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,301.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18133.9921875,18000.0,0.0,0.0,0.069090612232685,0.0,0.0,0.0,0.0,1.0,0.0054047112353146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0477557703852653,0.0858596041798591,-0.0381038337945938,0.0,7.011819252511486e-05,0.0,0.0,3.2677104473114014,0.0,0.0,0.0,0.2659841775894165,4.0,0.0,1.0
827100,293.3373413085937,297.1499938964844,293.1499938964844,0.005999160464853,-431.8099365234375,299.044921875,0.5440563559532166,0.050000000745058,0.045855164527893,294.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5440563559532166,0.050000000745058,0.0482876971364021,293.3089599609375,297.1499938964844,293.1499938964844,0.013184062205255,-546.3749389648438,303.8759765625,0.5440563559532166,0.050000000745058,0.0356651283800601,293.223876953125,297.1499938964844,293.1499938964844,0.0963687226176261,-2338.581787109375,304.1566467285156,0.8065903186798096,0.156208798289299,0.1491850465536117,293.4180908203125,297.1499938964844,293.1499938964844,0.00348890456371,-1316.507080078125,296.0472717285156,0.5440563559532166,0.050000000745058,0.229056030511856,291.27606201171875,291.1499938964844,274.9805908203125,272.5637512207031,286.2496337890625,294.8841857910156,291.0885925292969,1.0,0.1631067246198654,0.9779372215270996,0.9779372215270996,1.0,1.0,-0.6096829175949097,0.2646798491477966,0.3450030386447906,0.0899938121438026,0.0,0.0,0.0,25.65033721923828,25.0,-962.2533569335938,-0.1263569742441177,39.475040435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,298.3370666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18122.78515625,18000.0,0.0,0.0,0.0688840076327323,0.0,0.0,0.0,0.0,1.0,0.010627157986164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006077515427023,0.0641637593507766,-0.063556008040905,0.0,6.990851397858933e-05,0.0,0.0,2.39694881439209,0.0,0.0,0.0,0.2625362277030945,4.0,0.0,1.0
827160,293.3362121582031,297.1499938964844,293.1499938964844,0.0061614601872861,-452.1697082519531,298.75653076171875,0.5441513657569885,0.050000000745058,0.0458544567227363,294.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185363769531,0.5441513657569885,0.050000000745058,0.0482869520783424,293.311279296875,297.1499938964844,293.1499938964844,0.0139302229508757,-572.9525146484375,303.824951171875,0.5441513657569885,0.050000000745058,0.035664577037096,293.2232666015625,297.1499938964844,293.1499938964844,0.1011942774057388,-2444.1298828125,304.1467590332031,0.8052152395248413,0.1553913503885269,0.1483746320009231,293.4172668457031,297.1499938964844,293.1499938964844,0.0035438614431768,-1369.82275390625,295.5924987792969,0.5441513657569885,0.050000000745058,0.2290524989366531,290.6269836425781,291.1499938964844,274.96881103515625,272.5576477050781,286.2449951171875,294.8865966796875,290.4931335449219,1.0,0.1629581004381179,0.9781484007835388,0.9781484007835388,1.0,1.0,-0.60870361328125,0.2642778754234314,0.344425767660141,0.0897738635540008,0.0,0.0,0.0977033600211143,25.62298583984375,25.0,-439.0982971191406,-3451.187255859375,39.34211730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472961425781,300.9554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.8515625,18000.0,0.0,0.0,0.0647481083869934,0.0,0.0,0.0,0.0,1.0,0.0056416573934257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790376514196395,0.1185673847794532,-0.0395297333598136,0.0,6.571110134245828e-05,0.0,0.0,4.505222797393799,0.0,0.0,0.0,0.2697376012802124,4.0,0.0,1.0
827220,293.3355712890625,297.1499938964844,293.1499938964844,0.005950057413429,-429.0228576660156,298.90106201171875,0.5443451404571533,0.050000000745058,0.0458530150353908,294.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.5443451404571533,0.050000000745058,0.0482854321599006,293.31512451171875,297.1499938964844,293.1499938964844,0.0129575533792376,-542.41796875,303.7722473144531,0.5443451404571533,0.050000000745058,0.0356634557247161,293.22174072265625,297.1499938964844,293.1499938964844,0.0946583077311515,-2304.76611328125,304.1587829589844,0.8027369976043701,0.1538497358560562,0.1469130665063858,293.4174499511719,297.1499938964844,293.1499938964844,0.0034321204293519,-1295.896728515625,295.8277893066406,0.5443451404571533,0.050000000745058,0.2290453016757965,291.1455078125,291.1499938964844,274.9461975097656,272.54571533203125,286.2363586425781,294.8911437988281,291.2575988769531,1.0,0.1626808494329452,0.9785708785057068,0.9785708785057068,1.0,1.0,-0.6069360375404358,0.2635546326637268,0.343381404876709,0.0893738940358161,0.0,0.0,0.0771854519844055,25.56920051574707,25.0,493.0787048339844,-3706.521240234375,39.098365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1875,18000.0,0.0,0.0,0.0651360601186752,0.0,0.0,0.0,0.0,1.0,0.0026344670914113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975758582353591,0.1102685183286666,-0.0126926582306623,0.0,6.610482523683459e-05,0.0,0.0,4.26070499420166,0.0,0.0,0.0,0.2706567645072937,4.0,0.0,1.0
827280,293.3355712890625,297.1499938964844,293.1499938964844,0.005950057413429,-429.0228576660156,298.90106201171875,0.5443451404571533,0.050000000745058,0.0458530150353908,294.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.5443451404571533,0.050000000745058,0.0482854321599006,293.31512451171875,297.1499938964844,293.1499938964844,0.0129575533792376,-542.41796875,303.7722473144531,0.5443451404571533,0.050000000745058,0.0356634557247161,293.22174072265625,297.1499938964844,293.1499938964844,0.0946583077311515,-2304.76611328125,304.1587829589844,0.8027369976043701,0.1538497358560562,0.1469130665063858,293.4174499511719,297.1499938964844,293.1499938964844,0.0034321204293519,-1295.896728515625,295.8277893066406,0.5443451404571533,0.050000000745058,0.2290453016757965,291.1455078125,291.1499938964844,274.9461975097656,272.54571533203125,286.2363586425781,294.8911437988281,291.2575988769531,1.0,0.1626808494329452,0.9785708785057068,0.9785708785057068,1.0,1.0,-0.6069360375404358,0.2635546326637268,0.343381404876709,0.0893738940358161,0.0,0.0,0.0771854519844055,25.56920051574707,25.0,493.0787048339844,-3706.521240234375,39.098365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1875,18000.0,0.0,0.0,0.0651360601186752,0.0,0.0,0.0,0.0,1.0,0.0026344670914113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975758582353591,0.1102685183286666,-0.0126926582306623,0.0,6.610482523683459e-05,0.0,0.0,4.26070499420166,0.0,0.0,0.0,0.2706567645072937,4.0,0.0,1.0
827340,293.3378295898437,297.1499938964844,293.1499938964844,0.0058102435432374,-417.4882507324219,298.9351501464844,0.5444517731666565,0.050000000745058,0.0458522252738475,294.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.5444517731666565,0.050000000745058,0.0482846014201641,293.3208923339844,297.1499938964844,293.1499938964844,0.0125446580350399,-530.6127319335938,303.7078857421875,0.5444517731666565,0.050000000745058,0.0356628447771072,293.2212829589844,297.1499938964844,293.1499938964844,0.0917214006185531,-2243.9443359375,304.1605224609375,0.7998843789100647,0.1521273702383041,0.1453234702348709,293.4203796386719,297.1499938964844,293.1499938964844,0.0033093439415097,-1240.9425048828125,295.89263916015625,0.5444517731666565,0.050000000745058,0.2290413677692413,291.4012756347656,291.1499938964844,274.9250793457031,272.5343017578125,286.2311096191406,294.9006042480469,291.4097900390625,1.0,0.1624221503734588,0.9789933562278748,0.9789933562278748,1.0,1.0,-0.6050209999084473,0.2627674639225006,0.3422535061836242,0.0889475420117378,0.0,0.0,0.0205229017883539,25.531667709350582,25.0,216.8789978027344,-3328.474853515625,38.85670852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,302.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1484375,18000.0,0.0,0.0,0.0677326768636703,0.0,0.0,0.0,0.0,1.0,0.0035418106708675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757489949464798,0.0972574800252914,-0.0215084813535213,0.0,6.874006066937e-05,0.0,0.0,3.724252700805664,0.0,0.0,0.0,0.2684979140758514,4.0,0.0,1.0
