time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3378295898437,297.1499938964844,293.1499938964844,0.0058102435432374,-417.4882507324219,298.9351501464844,0.5444517731666565,0.050000000745058,0.0458522252738475,294.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3945007324219,0.5444517731666565,0.050000000745058,0.0482846014201641,293.3208923339844,297.1499938964844,293.1499938964844,0.0125446580350399,-530.6127319335938,303.7078857421875,0.5444517731666565,0.050000000745058,0.0356628447771072,293.2212829589844,297.1499938964844,293.1499938964844,0.0917214006185531,-2243.9443359375,304.1605224609375,0.7998843789100647,0.1521273702383041,0.1453234702348709,293.4203796386719,297.1499938964844,293.1499938964844,0.0033093439415097,-1240.9425048828125,295.89263916015625,0.5444517731666565,0.050000000745058,0.2290413677692413,291.4012756347656,291.1499938964844,274.9250793457031,272.5343017578125,286.2311096191406,294.9006042480469,291.4097900390625,1.0,0.1624221503734588,0.9789933562278748,0.9789933562278748,1.0,1.0,-0.6050209999084473,0.2627674639225006,0.3422535061836242,0.0889475420117378,0.0,0.0,0.0205229017883539,25.531667709350582,25.0,216.8789978027344,-3328.474853515625,38.85670852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351257324219,302.7979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1484375,18000.0,0.0,0.0,0.0677326768636703,0.0,0.0,0.0,0.0,1.0,0.0035418106708675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757489949464798,0.0972574800252914,-0.0215084813535213,0.0,6.874006066937e-05,0.0,0.0,3.724252700805664,0.0,0.0,0.0,0.2684979140758514,4.0,0.0,1.0
827460,293.3397521972656,297.1499938964844,293.1499938964844,0.0057553960941731,-415.3415832519531,298.852294921875,0.5445026159286499,0.050000000745058,0.045851856470108,294.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5445026159286499,0.050000000745058,0.048284213989973,293.3270874023437,297.1499938964844,293.1499938964844,0.0124531518667936,-530.30908203125,303.6309814453125,0.5445026159286499,0.050000000745058,0.0356625542044639,293.2210693359375,297.1499938964844,293.1499938964844,0.0909547582268714,-2230.419921875,304.1581420898437,0.7967849969863892,0.1503624469041824,0.1436546891927719,293.4229736328125,297.1499938964844,293.1499938964844,0.0032299249432981,-1214.98779296875,295.7719421386719,0.5445026159286499,0.050000000745058,0.2290395200252533,291.3682556152344,291.1499938964844,274.9056701660156,272.5234680175781,286.22613525390625,294.90936279296875,291.2635803222656,1.0,0.1621762365102768,0.9793682098388672,0.9793682098388672,1.0,1.0,-0.6030147671699524,0.2619383037090301,0.3410764932632446,0.0885085389018058,0.0,0.0,0.0,25.504642486572266,25.0,-629.5202026367188,-251.61734008789065,38.61723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.166015625,18000.0,0.0,0.0,0.0690419301390647,0.0,0.0,0.0,0.0,1.0,0.0098016932606697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022440338507294,0.0630212277173996,-0.0607771910727024,0.0,7.006878149695694e-05,0.0,0.0,2.360276460647583,0.0,0.0,0.0,0.2626509964466095,4.0,0.0,1.0
827520,293.3397521972656,297.1499938964844,293.1499938964844,0.0057553960941731,-415.3415832519531,298.852294921875,0.5445026159286499,0.050000000745058,0.045851856470108,294.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800048828125,0.5445026159286499,0.050000000745058,0.048284213989973,293.3270874023437,297.1499938964844,293.1499938964844,0.0124531518667936,-530.30908203125,303.6309814453125,0.5445026159286499,0.050000000745058,0.0356625542044639,293.2210693359375,297.1499938964844,293.1499938964844,0.0909547582268714,-2230.419921875,304.1581420898437,0.7967849969863892,0.1503624469041824,0.1436546891927719,293.4229736328125,297.1499938964844,293.1499938964844,0.0032299249432981,-1214.98779296875,295.7719421386719,0.5445026159286499,0.050000000745058,0.2290395200252533,291.3682556152344,291.1499938964844,274.9056701660156,272.5234680175781,286.22613525390625,294.90936279296875,291.2635803222656,1.0,0.1621762365102768,0.9793682098388672,0.9793682098388672,1.0,1.0,-0.6030147671699524,0.2619383037090301,0.3410764932632446,0.0885085389018058,0.0,0.0,0.0,25.504642486572266,25.0,-629.5202026367188,-251.61734008789065,38.61723327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.48309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.166015625,18000.0,0.0,0.0,0.0690419301390647,0.0,0.0,0.0,0.0,1.0,0.0098016932606697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022440338507294,0.0630212277173996,-0.0607771910727024,0.0,7.006878149695694e-05,0.0,0.0,2.360276460647583,0.0,0.0,0.0,0.2626509964466095,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0059072258882224,-434.5079650878906,298.4810485839844,0.5445621013641357,0.050000000745058,0.0458514206111431,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61541748046875,0.5445621013641357,0.050000000745058,0.048283752053976,293.3314514160156,297.1499938964844,293.1499938964844,0.0130116967484354,-553.621826171875,303.5228881835937,0.5445621013641357,0.050000000745058,0.0356622152030468,293.21990966796875,297.1499938964844,293.1499938964844,0.0947412028908729,-2315.169921875,304.1503295898437,0.7938941717147827,0.1487955451011657,0.1421027481555938,293.4217529296875,297.1499938964844,293.1499938964844,0.0032840655185282,-1264.434814453125,295.1894836425781,0.5445621013641357,0.050000000745058,0.2290373295545578,290.6249084472656,291.1499938964844,274.8882141113281,272.5133056640625,286.2192077636719,294.9130249023437,290.7978515625,1.0,0.1619430929422378,0.9797431230545044,0.9797431230545044,1.0,1.0,-0.6011481285095215,0.2611646652221679,0.3399834632873535,0.0881065353751182,0.0,0.0,0.126955896615982,25.47718048095703,25.0,220.7950592041016,-3787.82666015625,38.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774780273437,303.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.015625,18000.0,0.0,0.0,0.0634947642683982,0.0,0.0,0.0,0.0,1.0,0.003586548846215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015968918800354,0.1235572919249534,-0.0219603963196277,0.0,6.443911115638912e-05,0.0,0.0,4.7530388832092285,0.0,0.0,0.0,0.2715608775615692,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0059072258882224,-434.5079650878906,298.4810485839844,0.5445621013641357,0.050000000745058,0.0458514206111431,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61541748046875,0.5445621013641357,0.050000000745058,0.048283752053976,293.3314514160156,297.1499938964844,293.1499938964844,0.0130116967484354,-553.621826171875,303.5228881835937,0.5445621013641357,0.050000000745058,0.0356622152030468,293.21990966796875,297.1499938964844,293.1499938964844,0.0947412028908729,-2315.169921875,304.1503295898437,0.7938941717147827,0.1487955451011657,0.1421027481555938,293.4217529296875,297.1499938964844,293.1499938964844,0.0032840655185282,-1264.434814453125,295.1894836425781,0.5445621013641357,0.050000000745058,0.2290373295545578,290.6249084472656,291.1499938964844,274.8882141113281,272.5133056640625,286.2192077636719,294.9130249023437,290.7978515625,1.0,0.1619430929422378,0.9797431230545044,0.9797431230545044,1.0,1.0,-0.6011481285095215,0.2611646652221679,0.3399834632873535,0.0881065353751182,0.0,0.0,0.126955896615982,25.47718048095703,25.0,220.7950592041016,-3787.82666015625,38.39295959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774780273437,303.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17859.015625,18000.0,0.0,0.0,0.0634947642683982,0.0,0.0,0.0,0.0,1.0,0.003586548846215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015968918800354,0.1235572919249534,-0.0219603963196277,0.0,6.443911115638912e-05,0.0,0.0,4.7530388832092285,0.0,0.0,0.0,0.2715608775615692,4.0,0.0,1.0
827700,293.3379211425781,297.1499938964844,293.1499938964844,0.0057593169622123,-418.8503723144531,298.6272888183594,0.5446041822433472,0.050000000745058,0.0458511114120483,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.5446041822433472,0.050000000745058,0.04828342795372,293.3333740234375,297.1499938964844,293.1499938964844,0.0124514689669013,-534.4515380859375,303.5067749023437,0.5446041822433472,0.050000000745058,0.0356619730591774,293.2192077636719,297.1499938964844,293.1499938964844,0.0908599570393562,-2231.732177734375,304.1572570800781,0.7926105260848999,0.1480491310358047,0.1414071768522262,293.4223327636719,297.1499938964844,293.1499938964844,0.0031930054537951,-1210.7763671875,295.423828125,0.5446041822433472,0.050000000745058,0.2290357947349548,291.0523681640625,291.1499938964844,274.8803100585937,272.508544921875,286.2166748046875,294.9154663085937,291.1952514648437,1.0,0.1618323475122451,0.9799305200576782,0.9799305200576782,1.0,1.0,-0.6003105044364929,0.2608168125152588,0.3394936621189117,0.0879288166761398,0.0,0.0,0.0905544385313987,25.46185874938965,25.0,509.4990234375,-3771.197021484375,38.28954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251342773437,304.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.865234375,18000.0,0.0,0.0,0.0645007789134979,0.0,0.0,0.0,0.0,1.0,0.002543109934777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022568345069885,0.1141387596726417,-0.0118819242343306,0.0,6.546008808072656e-05,0.0,0.0,4.415163516998291,0.0,0.0,0.0,0.2711404860019684,4.0,0.0,1.0
827760,293.3390197753906,297.1499938964844,293.1499938964844,0.0056550377048552,-409.1223449707031,298.7020568847656,0.5446276664733887,0.050000000745058,0.0458509400486946,294.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5446276664733887,0.050000000745058,0.0482832454144954,293.3359680175781,297.1499938964844,293.1499938964844,0.0121257351711392,-523.6795043945312,303.481689453125,0.5446276664733887,0.050000000745058,0.0356618426740169,293.2188415527344,297.1499938964844,293.1499938964844,0.0885588526725769,-2183.001708984375,304.1600646972656,0.7912259697914124,0.1472440212965011,0.1406735479831695,293.4237670898437,297.1499938964844,293.1499938964844,0.0031120865605771,-1170.880615234375,295.5467529296875,0.5446276664733887,0.050000000745058,0.2290349304676056,291.3125305175781,291.1499938964844,274.8729553222656,272.5039978027344,286.2153625488281,294.919677734375,291.3702392578125,1.0,0.1617241650819778,0.9801333546638488,0.9801333546638488,1.0,1.0,-0.5994284749031067,0.26044961810112,0.3389788269996643,0.0877439826726913,0.0,0.0,0.0525112077593803,25.44989585876465,25.0,419.3670959472656,-3533.869873046875,38.18510055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1601867675781,303.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.916015625,18000.0,0.0,0.0,0.0659708157181739,0.0,0.0,0.0,0.0,1.0,0.0028538389597088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882480666041374,0.1029546707868576,-0.0147065995261073,0.0,6.695199408568442e-05,0.0,0.0,3.9662137031555176,0.0,0.0,0.0,0.2696702480316162,4.0,0.0,1.0
827820,293.3414306640625,297.1499938964844,293.1499938964844,0.0055601187050342,-402.0634765625,298.6785583496094,0.5446245670318604,0.050000000745058,0.045850969851017,294.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5446245670318604,0.050000000745058,0.0482832789421081,293.3420715332031,297.1499938964844,293.1499938964844,0.0118659436702728,-516.7782592773438,303.4076843261719,0.5446245670318604,0.050000000745058,0.0356618650257587,293.2186584472656,297.1499938964844,293.1499938964844,0.0866430848836898,-2144.320068359375,304.1598205566406,0.788145899772644,0.145538717508316,0.1390851140022277,293.4268798828125,297.1499938964844,293.1499938964844,0.0030152497347444,-1131.3570556640625,295.5199890136719,0.5446245670318604,0.050000000745058,0.2290350794792175,291.4237670898437,291.1499938964844,274.8601379394531,272.4955749511719,286.2137451171875,294.9287414550781,291.4256896972656,1.0,0.1615123897790908,0.9805389642715454,0.9805389642715454,1.0,1.0,-0.597522497177124,0.2596539258956909,0.3378685414791107,0.0873485580086708,0.0,0.0,0.0054051815532147,25.43480110168457,25.0,142.97364807128906,-3233.81640625,37.971004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,302.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.53515625,18000.0,0.0,0.0,0.0683569088578224,0.0,0.0,0.0,0.0,1.0,0.0038820144254714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710657313466072,0.0960317775607109,-0.0249660424888134,0.0,6.937357102287933e-05,0.0,0.0,3.6685869693756095,0.0,0.0,0.0,0.268115758895874,4.0,0.0,1.0
827880,293.3414306640625,297.1499938964844,293.1499938964844,0.0055601187050342,-402.0634765625,298.6785583496094,0.5446245670318604,0.050000000745058,0.045850969851017,294.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.5446245670318604,0.050000000745058,0.0482832789421081,293.3420715332031,297.1499938964844,293.1499938964844,0.0118659436702728,-516.7782592773438,303.4076843261719,0.5446245670318604,0.050000000745058,0.0356618650257587,293.2186584472656,297.1499938964844,293.1499938964844,0.0866430848836898,-2144.320068359375,304.1598205566406,0.788145899772644,0.145538717508316,0.1390851140022277,293.4268798828125,297.1499938964844,293.1499938964844,0.0030152497347444,-1131.3570556640625,295.5199890136719,0.5446245670318604,0.050000000745058,0.2290350794792175,291.4237670898437,291.1499938964844,274.8601379394531,272.4955749511719,286.2137451171875,294.9287414550781,291.4256896972656,1.0,0.1615123897790908,0.9805389642715454,0.9805389642715454,1.0,1.0,-0.597522497177124,0.2596539258956909,0.3378685414791107,0.0873485580086708,0.0,0.0,0.0054051815532147,25.43480110168457,25.0,142.97364807128906,-3233.81640625,37.971004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627990722656,302.3433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.53515625,18000.0,0.0,0.0,0.0683569088578224,0.0,0.0,0.0,0.0,1.0,0.0038820144254714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710657313466072,0.0960317775607109,-0.0249660424888134,0.0,6.937357102287933e-05,0.0,0.0,3.6685869693756095,0.0,0.0,0.0,0.268115758895874,4.0,0.0,1.0
827940,293.34234619140625,297.1499938964844,293.1499938964844,0.0056116920895874,-414.1607971191406,298.4195861816406,0.5446023344993591,0.050000000745058,0.0458511412143707,294.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5446023344993591,0.050000000745058,0.0482834577560424,293.3478698730469,297.1499938964844,293.1499938964844,0.0122798150405287,-536.7019653320312,303.2969970703125,0.5446023344993591,0.050000000745058,0.0356619991362094,293.2183532714844,297.1499938964844,293.1499938964844,0.0897759646177291,-2215.872314453125,304.1505432128906,0.7849782705307007,0.1438581347465515,0.1374736875295639,293.4284973144531,297.1499938964844,293.1499938964844,0.0029576907400041,-1134.4661865234375,295.1202697753906,0.5446023344993591,0.050000000745058,0.2290359437465667,290.9846496582031,291.1499938964844,274.8500061035156,272.4881591796875,286.2121887207031,294.9359436035156,290.6403503417969,1.0,0.1613058596849441,0.980944573879242,0.980944573879242,1.0,1.0,-0.5955901741981506,0.2588459849357605,0.3367441892623901,0.0869507119059562,0.0,0.0,0.0382164716720581,25.42334747314453,25.0,-1254.850341796875,-2844.0888671875,37.75870895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,297.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17714.8984375,18000.0,0.0,0.0,0.0668581128120422,0.0,0.0,0.0,0.0,1.0,0.008246662095189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480368621647357,0.1019190400838851,-0.0538821816444397,0.0,6.78524884278886e-05,0.0,0.0,3.80183744430542,0.0,0.0,0.0,0.2681964039802551,4.0,0.0,1.0
828000,293.34234619140625,297.1499938964844,293.1499938964844,0.0056116920895874,-414.1607971191406,298.4195861816406,0.5446023344993591,0.050000000745058,0.0458511412143707,294.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.5446023344993591,0.050000000745058,0.0482834577560424,293.3478698730469,297.1499938964844,293.1499938964844,0.0122798150405287,-536.7019653320312,303.2969970703125,0.5446023344993591,0.050000000745058,0.0356619991362094,293.2183532714844,297.1499938964844,293.1499938964844,0.0897759646177291,-2215.872314453125,304.1505432128906,0.7849782705307007,0.1438581347465515,0.1374736875295639,293.4284973144531,297.1499938964844,293.1499938964844,0.0029576907400041,-1134.4661865234375,295.1202697753906,0.5446023344993591,0.050000000745058,0.2290359437465667,290.9846496582031,291.1499938964844,274.8500061035156,272.4881591796875,286.2121887207031,294.9359436035156,290.6403503417969,1.0,0.1613058596849441,0.980944573879242,0.980944573879242,1.0,1.0,-0.5955901741981506,0.2588459849357605,0.3367441892623901,0.0869507119059562,0.0,0.0,0.0382164716720581,25.42334747314453,25.0,-1254.850341796875,-2844.0888671875,37.75870895385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1800842285156,297.8899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17714.8984375,18000.0,0.0,0.0,0.0668581128120422,0.0,0.0,0.0,0.0,1.0,0.008246662095189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480368621647357,0.1019190400838851,-0.0538821816444397,0.0,6.78524884278886e-05,0.0,0.0,3.80183744430542,0.0,0.0,0.0,0.2681964039802551,4.0,0.0,1.0
828060,293.3402709960937,297.1499938964844,293.1499938964844,0.0055712219327688,-408.681884765625,298.34283447265625,0.5446304678916931,0.050000000745058,0.0458509363234043,294.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930969238281,0.5446304678916931,0.050000000745058,0.0482832454144954,293.3511047363281,297.1499938964844,293.1499938964844,0.0119413239881396,-525.9699096679688,303.2165832519531,0.5446304678916931,0.050000000745058,0.0356618389487266,293.216796875,297.1499938964844,293.1499938964844,0.0872422158718109,-2162.3544921875,304.1556701660156,0.7822831869125366,0.1424397677183151,0.1360803097486496,293.4272766113281,297.1499938964844,293.1499938964844,0.0029501072131097,-1123.4761962890625,295.0020446777344,0.5446304678916931,0.050000000745058,0.2290349304676056,290.9500427246094,291.1499938964844,274.8423767089844,272.48126220703125,286.2091369628906,294.9380798339844,291.12060546875,1.0,0.1611083745956421,0.981354594230652,0.981354594230652,1.0,1.0,-0.5939160585403442,0.2581443190574646,0.3357717096805572,0.0866128876805305,0.0,0.0,0.1027918457984924,25.404136657714844,25.0,502.6865234375,-3816.6787109375,37.56607055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731994628906,304.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83984375,18000.0,0.0,0.0,0.0638362690806388,0.0,0.0,0.0,0.0,1.0,0.0025717443786561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056643649935722,0.1177949458360672,-0.0121305780485272,0.0,6.478570139734074e-05,0.0,0.0,4.558184623718262,0.0,0.0,0.0,0.2715389430522918,4.0,0.0,1.0
828120,293.3402709960937,297.1499938964844,293.1499938964844,0.0055712219327688,-408.681884765625,298.34283447265625,0.5446304678916931,0.050000000745058,0.0458509363234043,294.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930969238281,0.5446304678916931,0.050000000745058,0.0482832454144954,293.3511047363281,297.1499938964844,293.1499938964844,0.0119413239881396,-525.9699096679688,303.2165832519531,0.5446304678916931,0.050000000745058,0.0356618389487266,293.216796875,297.1499938964844,293.1499938964844,0.0872422158718109,-2162.3544921875,304.1556701660156,0.7822831869125366,0.1424397677183151,0.1360803097486496,293.4272766113281,297.1499938964844,293.1499938964844,0.0029501072131097,-1123.4761962890625,295.0020446777344,0.5446304678916931,0.050000000745058,0.2290349304676056,290.9500427246094,291.1499938964844,274.8423767089844,272.48126220703125,286.2091369628906,294.9380798339844,291.12060546875,1.0,0.1611083745956421,0.981354594230652,0.981354594230652,1.0,1.0,-0.5939160585403442,0.2581443190574646,0.3357717096805572,0.0866128876805305,0.0,0.0,0.1027918457984924,25.404136657714844,25.0,502.6865234375,-3816.6787109375,37.56607055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731994628906,304.6741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17964.83984375,18000.0,0.0,0.0,0.0638362690806388,0.0,0.0,0.0,0.0,1.0,0.0025717443786561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056643649935722,0.1177949458360672,-0.0121305780485272,0.0,6.478570139734074e-05,0.0,0.0,4.558184623718262,0.0,0.0,0.0,0.2715389430522918,4.0,0.0,1.0
828180,293.342529296875,297.1499938964844,293.1499938964844,0.0053888554684817,-391.6136474609375,298.4708557128906,0.5446302890777588,0.050000000745058,0.0458509437739849,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5446302890777588,0.050000000745058,0.048283252865076,293.3562927246094,297.1499938964844,293.1499938964844,0.0113913910463452,-506.8935852050781,303.16668701171875,0.5446302890777588,0.050000000745058,0.0356618463993072,293.2161865234375,297.1499938964844,293.1499938964844,0.0832354947924614,-2077.92919921875,304.1601257324219,0.7794776558876038,0.1408779919147491,0.1346547156572342,293.4302062988281,297.1499938964844,293.1499938964844,0.0028030928224325,-1052.8455810546875,295.2127380371094,0.5446302890777588,0.050000000745058,0.2290349602699279,291.4013671875,291.1499938964844,274.8368530273437,272.4742736816406,286.2105407714844,294.946044921875,291.4246520996094,1.0,0.1609184443950653,0.9817646741867064,0.9817646741867064,1.0,1.0,-0.592205286026001,0.2574224770069122,0.3347828090190887,0.0862784832715988,0.0,0.0,0.030706139281392,25.390426635742188,25.0,311.0447082519531,-3380.23388671875,37.37587356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,303.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.236328125,18000.0,0.0,0.0,0.0666872188448906,0.0,0.0,0.0,0.0,1.0,0.0032474482432007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799241289496421,0.0984587371349334,-0.0185346063226461,0.0,6.767905142623931e-05,0.0,0.0,3.778898239135742,0.0,0.0,0.0,0.2688578367233276,4.0,0.0,1.0
828240,293.342529296875,297.1499938964844,293.1499938964844,0.0053888554684817,-391.6136474609375,298.4708557128906,0.5446302890777588,0.050000000745058,0.0458509437739849,294.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.5446302890777588,0.050000000745058,0.048283252865076,293.3562927246094,297.1499938964844,293.1499938964844,0.0113913910463452,-506.8935852050781,303.16668701171875,0.5446302890777588,0.050000000745058,0.0356618463993072,293.2161865234375,297.1499938964844,293.1499938964844,0.0832354947924614,-2077.92919921875,304.1601257324219,0.7794776558876038,0.1408779919147491,0.1346547156572342,293.4302062988281,297.1499938964844,293.1499938964844,0.0028030928224325,-1052.8455810546875,295.2127380371094,0.5446302890777588,0.050000000745058,0.2290349602699279,291.4013671875,291.1499938964844,274.8368530273437,272.4742736816406,286.2105407714844,294.946044921875,291.4246520996094,1.0,0.1609184443950653,0.9817646741867064,0.9817646741867064,1.0,1.0,-0.592205286026001,0.2574224770069122,0.3347828090190887,0.0862784832715988,0.0,0.0,0.030706139281392,25.390426635742188,25.0,311.0447082519531,-3380.23388671875,37.37587356567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,303.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.236328125,18000.0,0.0,0.0,0.0666872188448906,0.0,0.0,0.0,0.0,1.0,0.0032474482432007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799241289496421,0.0984587371349334,-0.0185346063226461,0.0,6.767905142623931e-05,0.0,0.0,3.778898239135742,0.0,0.0,0.0,0.2688578367233276,4.0,0.0,1.0
828300,293.34375,297.1499938964844,293.1499938964844,0.0053485822863876,-388.73529052734375,298.4501647949219,0.5446088314056396,0.050000000745058,0.045851107686758,294.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4316101074219,0.5446088314056396,0.050000000745058,0.0482834242284297,293.3593444824219,297.1499938964844,293.1499938964844,0.0112835066393017,-504.0563354492188,303.1263122558594,0.5446088314056396,0.050000000745058,0.0356619730591774,293.21612548828125,297.1499938964844,293.1499938964844,0.0824331566691398,-2062.008544921875,304.15972900390625,0.7779244184494019,0.1400495767593383,0.133881077170372,293.4317626953125,297.1499938964844,293.1499938964844,0.0027588412631303,-1035.3914794921875,295.1849975585937,0.5446088314056396,0.050000000745058,0.2290357798337936,291.4353332519531,291.1499938964844,274.8348388671875,272.47076416015625,286.211669921875,294.95025634765625,291.43975830078125,1.0,0.1608244031667709,0.981969714164734,0.981969714164734,1.0,1.0,-0.5912783741950989,0.257030040025711,0.3342483639717102,0.0860996767878532,0.0,0.0,0.0080078989267349,25.38728904724121,25.0,176.7450408935547,-3243.14306640625,37.27741622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,302.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.935546875,18000.0,0.0,0.0,0.0678237900137901,0.0,0.0,0.0,0.0,1.0,0.0037829207722097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721023604273796,0.0960660204291343,-0.0239636581391096,0.0,6.883252353873104e-05,0.0,0.0,3.6722779273986816,0.0,0.0,0.0,0.2681875228881836,4.0,0.0,1.0
828360,293.34478759765625,297.1499938964844,293.1499938964844,0.0053167366422712,-386.8761596679688,298.4143981933594,0.5445830821990967,0.050000000745058,0.0458513051271438,294.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5445830821990967,0.050000000745058,0.0482836291193962,293.3623352050781,297.1499938964844,293.1499938964844,0.0112070189788937,-502.5384216308594,303.0827941894531,0.5445830821990967,0.050000000745058,0.0356621257960796,293.2160949707031,297.1499938964844,293.1499938964844,0.0818744078278541,-2051.399658203125,304.1589660644531,0.776341438293457,0.1392192989587783,0.1330964565277099,293.4331359863281,297.1499938964844,293.1499938964844,0.0027176891453564,-1020.4160766601562,295.1333312988281,0.5445830821990967,0.050000000745058,0.2290367633104324,291.4349365234375,291.1499938964844,274.8332824707031,272.4672241210937,286.2127990722656,294.9541320800781,291.4097595214844,1.0,0.1607308089733123,0.9821761846542358,0.9821761846542358,1.0,1.0,-0.5903385877609253,0.2566312849521637,0.333707332611084,0.0859202966094017,0.0,0.0,0.0,25.38493156433105,25.0,-153.2698516845703,-1403.3546142578125,37.17860794067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940673828125,299.4549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18206.75,18000.0,0.0,0.0,0.0685934498906135,0.0,0.0,0.0,0.0,1.0,0.0080958409234881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0135899204760789,0.0671691298484802,-0.053579207509756,0.0,6.96136339684017e-05,0.0,0.0,2.532107353210449,0.0,0.0,0.0,0.2633911073207855,4.0,0.0,1.0
828420,293.3431091308594,297.1499938964844,293.1499938964844,0.0054868287406861,-411.064453125,297.9361572265625,0.5445505380630493,0.050000000745058,0.0458515509963035,294.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5445505380630493,0.050000000745058,0.0482838936150074,293.3665466308594,297.1499938964844,293.1499938964844,0.0118815898895263,-534.686767578125,302.9150390625,0.5445505380630493,0.050000000745058,0.0356623195111751,293.2152404785156,297.1499938964844,293.1499938964844,0.0872849971055984,-2171.858154296875,304.1471862792969,0.7733398675918579,0.1377104222774505,0.1316023617982864,293.43218994140625,297.1499938964844,293.1499938964844,0.0027468497864902,-1066.48486328125,294.3857116699219,0.5445505380630493,0.050000000745058,0.2290380001068115,290.52252197265625,291.1499938964844,274.8314819335937,272.46014404296875,286.21337890625,294.9578857421875,290.5682373046875,1.0,0.1605463474988937,0.982589066028595,0.982589066028595,1.0,1.0,-0.5885478258132935,0.2558686733245849,0.3326791524887085,0.0855859369039535,0.0,0.0,0.1246813833713531,25.377269744873047,25.0,-98.8071060180664,-3598.0224609375,36.98766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5134582519531,302.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17810.4453125,18000.0,0.0,0.0,0.0627640932798385,0.0,0.0,0.0,0.0,1.0,0.004743153695017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901265889406204,0.1231721267104148,-0.0330455340445041,0.0,6.3697574660182e-05,0.0,0.0,4.705917835235596,0.0,0.0,0.0,0.2708235681056976,4.0,0.0,1.0
828480,293.3431091308594,297.1499938964844,293.1499938964844,0.0054868287406861,-411.064453125,297.9361572265625,0.5445505380630493,0.050000000745058,0.0458515509963035,294.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5767517089844,0.5445505380630493,0.050000000745058,0.0482838936150074,293.3665466308594,297.1499938964844,293.1499938964844,0.0118815898895263,-534.686767578125,302.9150390625,0.5445505380630493,0.050000000745058,0.0356623195111751,293.2152404785156,297.1499938964844,293.1499938964844,0.0872849971055984,-2171.858154296875,304.1471862792969,0.7733398675918579,0.1377104222774505,0.1316023617982864,293.43218994140625,297.1499938964844,293.1499938964844,0.0027468497864902,-1066.48486328125,294.3857116699219,0.5445505380630493,0.050000000745058,0.2290380001068115,290.52252197265625,291.1499938964844,274.8314819335937,272.46014404296875,286.21337890625,294.9578857421875,290.5682373046875,1.0,0.1605463474988937,0.982589066028595,0.982589066028595,1.0,1.0,-0.5885478258132935,0.2558686733245849,0.3326791524887085,0.0855859369039535,0.0,0.0,0.1246813833713531,25.377269744873047,25.0,-98.8071060180664,-3598.0224609375,36.98766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5134582519531,302.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17810.4453125,18000.0,0.0,0.0,0.0627640932798385,0.0,0.0,0.0,0.0,1.0,0.004743153695017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901265889406204,0.1231721267104148,-0.0330455340445041,0.0,6.3697574660182e-05,0.0,0.0,4.705917835235596,0.0,0.0,0.0,0.2708235681056976,4.0,0.0,1.0
828540,293.3431396484375,297.1499938964844,293.1499938964844,0.0052559291943907,-385.0524597167969,298.19610595703125,0.5445697903633118,0.050000000745058,0.0458514131605625,294.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.5445697903633118,0.050000000745058,0.0482837483286857,293.369873046875,297.1499938964844,293.1499938964844,0.0110244126990437,-501.0278015136719,302.89764404296875,0.5445697903633118,0.050000000745058,0.0356622114777565,293.2138061523437,297.1499938964844,293.1499938964844,0.0807229802012443,-2031.0775146484373,304.1587829589844,0.7708293199539185,0.136350005865097,0.1303280889987945,293.4330139160156,297.1499938964844,293.1499938964844,0.0026118278037756,-986.0320434570312,294.7987670898437,0.5445697903633118,0.050000000745058,0.2290373146533966,291.2373962402344,291.1499938964844,274.8312683105469,272.4529724121094,286.2152099609375,294.9615478515625,291.3359069824219,1.0,0.1603701561689376,0.9830020070075988,0.9830020070075988,1.0,1.0,-0.5870172381401062,0.2552115321159363,0.3318057358264923,0.0853151232004165,0.0,0.0,0.0675314366817474,25.36160659790039,25.0,510.9515380859375,-3618.8505859375,36.81591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.337890625,18000.0,0.0,0.0,0.0644219145178794,0.0,0.0,0.0,0.0,1.0,0.0026171051431447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946731194853782,0.1072108894586563,-0.012537769973278,0.0,6.538005254697055e-05,0.0,0.0,4.140718936920166,0.0,0.0,0.0,0.2703250050544739,4.0,0.0,1.0
828600,293.3431396484375,297.1499938964844,293.1499938964844,0.0052559291943907,-385.0524597167969,298.19610595703125,0.5445697903633118,0.050000000745058,0.0458514131605625,294.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.5445697903633118,0.050000000745058,0.0482837483286857,293.369873046875,297.1499938964844,293.1499938964844,0.0110244126990437,-501.0278015136719,302.89764404296875,0.5445697903633118,0.050000000745058,0.0356622114777565,293.2138061523437,297.1499938964844,293.1499938964844,0.0807229802012443,-2031.0775146484373,304.1587829589844,0.7708293199539185,0.136350005865097,0.1303280889987945,293.4330139160156,297.1499938964844,293.1499938964844,0.0026118278037756,-986.0320434570312,294.7987670898437,0.5445697903633118,0.050000000745058,0.2290373146533966,291.2373962402344,291.1499938964844,274.8312683105469,272.4529724121094,286.2152099609375,294.9615478515625,291.3359069824219,1.0,0.1603701561689376,0.9830020070075988,0.9830020070075988,1.0,1.0,-0.5870172381401062,0.2552115321159363,0.3318057358264923,0.0853151232004165,0.0,0.0,0.0675314366817474,25.36160659790039,25.0,510.9515380859375,-3618.8505859375,36.81591033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,304.33624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.337890625,18000.0,0.0,0.0,0.0644219145178794,0.0,0.0,0.0,0.0,1.0,0.0026171051431447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946731194853782,0.1072108894586563,-0.012537769973278,0.0,6.538005254697055e-05,0.0,0.0,4.140718936920166,0.0,0.0,0.0,0.2703250050544739,4.0,0.0,1.0
828660,293.3456726074219,297.1499938964844,293.1499938964844,0.0051396898925304,-375.2575073242188,298.2211303710937,0.5445312857627869,0.050000000745058,0.045851707458496,294.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5445312857627869,0.050000000745058,0.0482840538024902,293.3754577636719,297.1499938964844,293.1499938964844,0.0107095269486308,-490.5636901855469,302.8286437988281,0.5445312857627869,0.050000000745058,0.0356624387204647,293.2135314941406,297.1499938964844,293.1499938964844,0.0783634632825851,-1982.950927734375,304.1596374511719,0.7679245471954346,0.1347906440496444,0.1288931965827942,293.4361877441406,297.1499938964844,293.1499938964844,0.0024993713013827,-937.8980712890624,294.8471069335937,0.5445312857627869,0.050000000745058,0.2290387749671936,291.44830322265625,291.1499938964844,274.8324890136719,272.44580078125,286.22003173828125,294.9695129394531,291.455322265625,1.0,0.160196840763092,0.9834195375442504,0.9834195375442504,1.0,1.0,-0.5852980613708496,0.2544707953929901,0.3308272659778595,0.0850149691104888,0.0,0.0,0.0085090976208448,25.35604858398437,25.0,205.3906097412109,-3242.637451171875,36.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,302.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.306640625,18000.0,0.0,0.0,0.0670305714011192,0.0,0.0,0.0,0.0,1.0,0.0037386731710284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725682973861694,0.0960846245288848,-0.0235163252800703,0.0,6.802751158829778e-05,0.0,0.0,3.6744465827941895,0.0,0.0,0.0,0.268230676651001,4.0,0.0,1.0
828720,293.3456726074219,297.1499938964844,293.1499938964844,0.0051396898925304,-375.2575073242188,298.2211303710937,0.5445312857627869,0.050000000745058,0.045851707458496,294.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4430847167969,0.5445312857627869,0.050000000745058,0.0482840538024902,293.3754577636719,297.1499938964844,293.1499938964844,0.0107095269486308,-490.5636901855469,302.8286437988281,0.5445312857627869,0.050000000745058,0.0356624387204647,293.2135314941406,297.1499938964844,293.1499938964844,0.0783634632825851,-1982.950927734375,304.1596374511719,0.7679245471954346,0.1347906440496444,0.1288931965827942,293.4361877441406,297.1499938964844,293.1499938964844,0.0024993713013827,-937.8980712890624,294.8471069335937,0.5445312857627869,0.050000000745058,0.2290387749671936,291.44830322265625,291.1499938964844,274.8324890136719,272.44580078125,286.22003173828125,294.9695129394531,291.455322265625,1.0,0.160196840763092,0.9834195375442504,0.9834195375442504,1.0,1.0,-0.5852980613708496,0.2544707953929901,0.3308272659778595,0.0850149691104888,0.0,0.0,0.0085090976208448,25.35604858398437,25.0,205.3906097412109,-3242.637451171875,36.6356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,302.6211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.306640625,18000.0,0.0,0.0,0.0670305714011192,0.0,0.0,0.0,0.0,1.0,0.0037386731710284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725682973861694,0.0960846245288848,-0.0235163252800703,0.0,6.802751158829778e-05,0.0,0.0,3.6744465827941895,0.0,0.0,0.0,0.268230676651001,4.0,0.0,1.0
828780,293.34698486328125,297.1499938964844,293.1499938964844,0.0051434906199574,-381.55474853515625,298.0118103027344,0.5444713234901428,0.050000000745058,0.0458521619439125,294.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5444713234901428,0.050000000745058,0.0482845343649387,293.38092041015625,297.1499938964844,293.1499938964844,0.0108831534162163,-502.64300537109375,302.703857421875,0.5444713234901428,0.050000000745058,0.035662792623043,293.21337890625,297.1499938964844,293.1499938964844,0.0801627784967422,-2024.9476318359373,304.15283203125,0.7648534774780273,0.1332136839628219,0.1273898184299469,293.4381408691406,297.1499938964844,293.1499938964844,0.0024159478489309,-921.2840576171876,294.5264587402344,0.5444713234901428,0.050000000745058,0.229041039943695,291.15350341796875,291.1499938964844,274.8349609375,272.4385986328125,286.224609375,294.97607421875,290.8326110839844,1.0,0.1600239872932434,0.9838371276855468,0.9838371276855468,1.0,1.0,-0.5834981203079224,0.2536917328834533,0.3298063576221466,0.0847080126404762,0.0,0.0,0.0134308198466897,25.35426139831543,25.0,-1332.915283203125,-242.9231719970703,36.45153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,298.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.462890625,18000.0,0.0,0.0,0.0665964782238006,0.0,0.0,0.0,0.0,1.0,0.0114712249487638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002146235667169,0.0680296421051025,-0.0658834129571914,0.0,6.758695963071659e-05,0.0,0.0,2.532726287841797,0.0,0.0,0.0,0.262839674949646,4.0,0.0,1.0
828840,293.34698486328125,297.1499938964844,293.1499938964844,0.0051434906199574,-381.55474853515625,298.0118103027344,0.5444713234901428,0.050000000745058,0.0458521619439125,294.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.5444713234901428,0.050000000745058,0.0482845343649387,293.38092041015625,297.1499938964844,293.1499938964844,0.0108831534162163,-502.64300537109375,302.703857421875,0.5444713234901428,0.050000000745058,0.035662792623043,293.21337890625,297.1499938964844,293.1499938964844,0.0801627784967422,-2024.9476318359373,304.15283203125,0.7648534774780273,0.1332136839628219,0.1273898184299469,293.4381408691406,297.1499938964844,293.1499938964844,0.0024159478489309,-921.2840576171876,294.5264587402344,0.5444713234901428,0.050000000745058,0.229041039943695,291.15350341796875,291.1499938964844,274.8349609375,272.4385986328125,286.224609375,294.97607421875,290.8326110839844,1.0,0.1600239872932434,0.9838371276855468,0.9838371276855468,1.0,1.0,-0.5834981203079224,0.2536917328834533,0.3298063576221466,0.0847080126404762,0.0,0.0,0.0134308198466897,25.35426139831543,25.0,-1332.915283203125,-242.9231719970703,36.45153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,298.6918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.462890625,18000.0,0.0,0.0,0.0665964782238006,0.0,0.0,0.0,0.0,1.0,0.0114712249487638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002146235667169,0.0680296421051025,-0.0658834129571914,0.0,6.758695963071659e-05,0.0,0.0,2.532726287841797,0.0,0.0,0.0,0.262839674949646,4.0,0.0,1.0
828900,293.3450012207031,297.1499938964844,293.1499938964844,0.0052698492072522,-397.3061218261719,297.6820678710937,0.5444585084915161,0.050000000745058,0.0458522588014602,294.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58331298828125,0.5444585084915161,0.050000000745058,0.0482846349477767,293.3822326660156,297.1499938964844,293.1499938964844,0.0112570011988282,-521.232177734375,302.5869140625,0.5444585084915161,0.050000000745058,0.035662867128849,293.21270751953125,297.1499938964844,293.1499938964844,0.0832961127161979,-2094.066650390625,304.1468505859375,0.763458251953125,0.1325396448373794,0.1266989111900329,293.4365234375,297.1499938964844,293.1499938964844,0.0024734463077038,-961.45703125,294.0093078613281,0.5444585084915161,0.050000000745058,0.2290415316820144,290.5199279785156,291.1499938964844,274.83660888671875,272.4349975585937,286.2254333496094,294.9764404296875,290.5307006835937,1.0,0.1599388420581817,0.9840458631515504,0.9840458631515504,1.0,1.0,-0.5826697945594788,0.2533307075500488,0.3293391168117523,0.0845733061432838,0.0,0.0,0.1221065521240234,25.35059356689453,25.0,-161.9892578125,-3556.126953125,36.364219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357666015625,302.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17801.744140625,18000.0,0.0,0.0,0.0619169548153877,0.0,0.0,0.0,0.0,1.0,0.0049996473826467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879889354109764,0.1230972930788993,-0.0351083576679229,0.0,6.283784023253247e-05,0.0,0.0,4.697198390960693,0.0,0.0,0.0,0.2706837952136993,4.0,0.0,1.0
828960,293.3439636230469,297.1499938964844,293.1499938964844,0.0051769353449344,-385.0856018066406,297.7995300292969,0.5444698333740234,0.050000000745058,0.0458521768450737,294.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7822265625,0.5444698333740234,0.050000000745058,0.0482845492660999,293.3832092285156,297.1499938964844,293.1499938964844,0.0108379051089286,-503.3330383300781,302.579833984375,0.5444698333740234,0.050000000745058,0.0356628037989139,293.2117919921875,297.1499938964844,293.1499938964844,0.0798309743404388,-2019.5257568359373,304.1537780761719,0.7622745633125305,0.1319288313388824,0.1261001974344253,293.4359436035156,297.1499938964844,293.1499938964844,0.0024406106676906,-933.9478149414062,294.1938171386719,0.5444698333740234,0.050000000745058,0.229041114449501,290.8340148925781,291.1499938964844,274.8385009765625,272.4313659667969,286.2265319824219,294.9765930175781,291.0339660644531,1.0,0.1598560363054275,0.9842570424079896,0.9842570424079896,1.0,1.0,-0.5819504857063293,0.2530141174793243,0.3289363980293274,0.0844644829630851,0.0,0.0,0.1150059923529625,25.343074798583984,25.0,483.0292663574219,-3832.94970703125,36.28422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45751953125,304.7383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.5,18000.0,0.0,0.0,0.0619598254561424,0.0,0.0,0.0,0.0,1.0,0.0027398816309869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079107150435447,0.1215540692210197,-0.0136433485895395,0.0,6.288134318310767e-05,0.0,0.0,4.702219009399414,0.0,0.0,0.0,0.2718810737133026,4.0,0.0,1.0
829020,293.3459167480469,297.1499938964844,293.1499938964844,0.0049794386141002,-365.220947265625,298.0022277832031,0.5444657802581787,0.050000000745058,0.0458522103726863,294.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.5444657802581787,0.050000000745058,0.0482845865190029,293.3875427246094,297.1499938964844,293.1499938964844,0.0102650700137019,-480.0755920410156,302.5572509765625,0.5444657802581787,0.050000000745058,0.035662829875946,293.2109069824219,297.1499938964844,293.1499938964844,0.0753057599067688,-1924.5283203125,304.1596984863281,0.7597619295120239,0.1305442452430725,0.1248462721705436,293.43853759765625,297.1499938964844,293.1499938964844,0.0022875503636896,-859.3743896484375,294.5186462402344,0.5444657802581787,0.050000000745058,0.2290412932634353,291.4075927734375,291.1499938964844,274.8429870605469,272.42413330078125,286.2324523925781,294.98272705078125,291.44464111328125,1.0,0.1596941351890564,0.9846793413162231,0.9846793413162231,1.0,1.0,-0.5804460644721985,0.2523488104343414,0.328097254037857,0.0842432379722595,0.0,0.0,0.033246736973524,25.332971572875977,25.0,376.251708984375,-3389.662841796875,36.12284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,303.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.0648781731724739,0.0,0.0,0.0,0.0,1.0,0.0031611104495823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816497355699539,0.099331110715866,-0.017681373283267,0.0,6.58431017654948e-05,0.0,0.0,3.816571950912476,0.0,0.0,0.0,0.2690465748310089,4.0,0.0,1.0
829080,293.3459167480469,297.1499938964844,293.1499938964844,0.0049794386141002,-365.220947265625,298.0022277832031,0.5444657802581787,0.050000000745058,0.0458522103726863,294.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.5444657802581787,0.050000000745058,0.0482845865190029,293.3875427246094,297.1499938964844,293.1499938964844,0.0102650700137019,-480.0755920410156,302.5572509765625,0.5444657802581787,0.050000000745058,0.035662829875946,293.2109069824219,297.1499938964844,293.1499938964844,0.0753057599067688,-1924.5283203125,304.1596984863281,0.7597619295120239,0.1305442452430725,0.1248462721705436,293.43853759765625,297.1499938964844,293.1499938964844,0.0022875503636896,-859.3743896484375,294.5186462402344,0.5444657802581787,0.050000000745058,0.2290412932634353,291.4075927734375,291.1499938964844,274.8429870605469,272.42413330078125,286.2324523925781,294.98272705078125,291.44464111328125,1.0,0.1596941351890564,0.9846793413162231,0.9846793413162231,1.0,1.0,-0.5804460644721985,0.2523488104343414,0.328097254037857,0.0842432379722595,0.0,0.0,0.033246736973524,25.332971572875977,25.0,376.251708984375,-3389.662841796875,36.12284851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,303.5195617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.8125,18000.0,0.0,0.0,0.0648781731724739,0.0,0.0,0.0,0.0,1.0,0.0031611104495823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816497355699539,0.099331110715866,-0.017681373283267,0.0,6.58431017654948e-05,0.0,0.0,3.816571950912476,0.0,0.0,0.0,0.2690465748310089,4.0,0.0,1.0
