time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34820556640625,297.1499938964844,293.1499938964844,0.0049029127694666,-359.7633056640625,297.9587097167969,0.5444091558456421,0.050000000745058,0.0458526387810707,294.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.5444091558456421,0.050000000745058,0.048285037279129,293.3924560546875,297.1499938964844,293.1499938964844,0.0100784292444586,-474.7067565917969,302.470947265625,0.5444091558456421,0.050000000745058,0.0356631651520729,293.2108154296875,297.1499938964844,293.1499938964844,0.0739129483699798,-1897.5919189453125,304.1587219238281,0.7568514943122864,0.129021942615509,0.1234240233898162,293.4414367675781,297.1499938964844,293.1499938964844,0.0021958074066787,-823.94970703125,294.4586181640625,0.5444091558456421,0.050000000745058,0.229043424129486,291.4676513671875,291.1499938964844,274.8482360839844,272.4169311523437,286.2391967773437,294.98974609375,291.4372863769531,1.0,0.1595323979854583,0.9851016402244568,0.9851016402244568,1.0,1.0,-0.5787432789802551,0.2515949308872223,0.3271483480930328,0.08399248868227,0.0,0.0,0.0,25.33189010620117,25.0,-179.85484313964844,-1077.7230224609375,35.95099258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,299.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.5703125,18000.0,0.0,0.0,0.0669209286570549,0.0,0.0,0.0,0.0,1.0,0.0084525430575013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099290357902646,0.0651850849390029,-0.0552560500800609,0.0,6.791623309254646e-05,0.0,0.0,2.4542555809021,0.0,0.0,0.0,0.2631407082080841,4.0,0.0,1.0
829200,293.34820556640625,297.1499938964844,293.1499938964844,0.0049029127694666,-359.7633056640625,297.9587097167969,0.5444091558456421,0.050000000745058,0.0458526387810707,294.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4684753417969,0.5444091558456421,0.050000000745058,0.048285037279129,293.3924560546875,297.1499938964844,293.1499938964844,0.0100784292444586,-474.7067565917969,302.470947265625,0.5444091558456421,0.050000000745058,0.0356631651520729,293.2108154296875,297.1499938964844,293.1499938964844,0.0739129483699798,-1897.5919189453125,304.1587219238281,0.7568514943122864,0.129021942615509,0.1234240233898162,293.4414367675781,297.1499938964844,293.1499938964844,0.0021958074066787,-823.94970703125,294.4586181640625,0.5444091558456421,0.050000000745058,0.229043424129486,291.4676513671875,291.1499938964844,274.8482360839844,272.4169311523437,286.2391967773437,294.98974609375,291.4372863769531,1.0,0.1595323979854583,0.9851016402244568,0.9851016402244568,1.0,1.0,-0.5787432789802551,0.2515949308872223,0.3271483480930328,0.08399248868227,0.0,0.0,0.0,25.33189010620117,25.0,-179.85484313964844,-1077.7230224609375,35.95099258422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96343994140625,299.3497009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18209.5703125,18000.0,0.0,0.0,0.0669209286570549,0.0,0.0,0.0,0.0,1.0,0.0084525430575013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099290357902646,0.0651850849390029,-0.0552560500800609,0.0,6.791623309254646e-05,0.0,0.0,2.4542555809021,0.0,0.0,0.0,0.2631407082080841,4.0,0.0,1.0
829260,293.34588623046875,297.1499938964844,293.1499938964844,0.0050618015229702,-383.488525390625,297.4246520996094,0.5443711280822754,0.050000000745058,0.0458529293537139,294.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.56561279296875,0.5443711280822754,0.050000000745058,0.0482853427529335,293.3941345214844,297.1499938964844,293.1499938964844,0.0106530478224158,-506.7256774902344,302.2493896484375,0.5443711280822754,0.050000000745058,0.0356633886694908,293.2098693847656,297.1499938964844,293.1499938964844,0.0793603137135505,-2017.3619384765625,304.1469421386719,0.7540869116783142,0.1276658177375793,0.1220639795064926,293.439697265625,297.1499938964844,293.1499938964844,0.0022083860822021,-858.5606689453125,293.6246643066406,0.5443711280822754,0.050000000745058,0.2290448695421219,290.50909423828125,291.1499938964844,274.85406494140625,272.40972900390625,286.2433776855469,294.99200439453125,290.544677734375,1.0,0.159371942281723,0.9857839941978456,0.9857839941978456,1.0,1.0,-0.5771137475967407,0.2508706748485565,0.3262430727481842,0.0837707370519638,0.0,0.0,0.1250747442245483,25.327880859375,25.0,-109.64928436279295,-3570.26123046875,35.78415298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,302.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17802.55078125,18000.0,0.0,0.0,0.0607338100671768,0.0,0.0,0.0,0.0,1.0,0.0049069388769567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896321907639503,0.1240198165178299,-0.0343876257538795,0.0,6.16370962234214e-05,0.0,0.0,4.736345291137695,0.0,0.0,0.0,0.2708559930324554,4.0,0.0,1.0
829320,293.34588623046875,297.1499938964844,293.1499938964844,0.0050618015229702,-383.488525390625,297.4246520996094,0.5443711280822754,0.050000000745058,0.0458529293537139,294.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.56561279296875,0.5443711280822754,0.050000000745058,0.0482853427529335,293.3941345214844,297.1499938964844,293.1499938964844,0.0106530478224158,-506.7256774902344,302.2493896484375,0.5443711280822754,0.050000000745058,0.0356633886694908,293.2098693847656,297.1499938964844,293.1499938964844,0.0793603137135505,-2017.3619384765625,304.1469421386719,0.7540869116783142,0.1276658177375793,0.1220639795064926,293.439697265625,297.1499938964844,293.1499938964844,0.0022083860822021,-858.5606689453125,293.6246643066406,0.5443711280822754,0.050000000745058,0.2290448695421219,290.50909423828125,291.1499938964844,274.85406494140625,272.40972900390625,286.2433776855469,294.99200439453125,290.544677734375,1.0,0.159371942281723,0.9857839941978456,0.9857839941978456,1.0,1.0,-0.5771137475967407,0.2508706748485565,0.3262430727481842,0.0837707370519638,0.0,0.0,0.1250747442245483,25.327880859375,25.0,-109.64928436279295,-3570.26123046875,35.78415298461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,302.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17802.55078125,18000.0,0.0,0.0,0.0607338100671768,0.0,0.0,0.0,0.0,1.0,0.0049069388769567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896321907639503,0.1240198165178299,-0.0343876257538795,0.0,6.16370962234214e-05,0.0,0.0,4.736345291137695,0.0,0.0,0.0,0.2708559930324554,4.0,0.0,1.0
829380,293.3451538085937,297.1499938964844,293.1499938964844,0.0048507209867239,-358.4731750488281,297.7220458984375,0.5444039702415466,0.050000000745058,0.0458526872098445,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.5444039702415466,0.050000000745058,0.0482850894331932,293.3942565917969,297.1499938964844,293.1499938964844,0.0099284602329134,-473.6153869628906,302.2686767578125,0.5444039702415466,0.050000000745058,0.0356632024049758,293.2080078125,297.1499938964844,293.1499938964844,0.073064737021923,-1883.7264404296875,304.1582336425781,0.7519639730453491,0.1265274435281753,0.1209849491715431,293.4396057128906,297.1499938964844,293.1499938964844,0.0020917546935379,-789.676513671875,294.0924072265625,0.5444039702415466,0.050000000745058,0.2290436625480651,291.2437438964844,291.1499938964844,274.8602905273437,272.40252685546875,286.24761962890625,294.9929504394531,291.3527526855469,1.0,0.1592195034027099,0.986466348171234,0.986466348171234,1.0,1.0,-0.5758165121078491,0.250281810760498,0.3255347013473511,0.0836278945207595,0.0,0.0,0.0669397935271263,25.3126277923584,25.0,545.19384765625,-3599.200927734375,35.63991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,304.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.029296875,18000.0,0.0,0.0,0.0624775029718875,0.0,0.0,0.0,0.0,1.0,0.0026337108574807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949877128005027,0.1076776161789894,-0.0126899052411317,0.0,6.340672553051263e-05,0.0,0.0,4.159947872161865,0.0,0.0,0.0,0.2703894972801208,4.0,0.0,1.0
829440,293.3451538085937,297.1499938964844,293.1499938964844,0.0048507209867239,-358.4731750488281,297.7220458984375,0.5444039702415466,0.050000000745058,0.0458526872098445,294.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19775390625,0.5444039702415466,0.050000000745058,0.0482850894331932,293.3942565917969,297.1499938964844,293.1499938964844,0.0099284602329134,-473.6153869628906,302.2686767578125,0.5444039702415466,0.050000000745058,0.0356632024049758,293.2080078125,297.1499938964844,293.1499938964844,0.073064737021923,-1883.7264404296875,304.1582336425781,0.7519639730453491,0.1265274435281753,0.1209849491715431,293.4396057128906,297.1499938964844,293.1499938964844,0.0020917546935379,-789.676513671875,294.0924072265625,0.5444039702415466,0.050000000745058,0.2290436625480651,291.2437438964844,291.1499938964844,274.8602905273437,272.40252685546875,286.24761962890625,294.9929504394531,291.3527526855469,1.0,0.1592195034027099,0.986466348171234,0.986466348171234,1.0,1.0,-0.5758165121078491,0.250281810760498,0.3255347013473511,0.0836278945207595,0.0,0.0,0.0669397935271263,25.3126277923584,25.0,545.19384765625,-3599.200927734375,35.63991165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,304.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.029296875,18000.0,0.0,0.0,0.0624775029718875,0.0,0.0,0.0,0.0,1.0,0.0026337108574807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949877128005027,0.1076776161789894,-0.0126899052411317,0.0,6.340672553051263e-05,0.0,0.0,4.159947872161865,0.0,0.0,0.0,0.2703894972801208,4.0,0.0,1.0
829500,293.3461303710937,297.1499938964844,293.1499938964844,0.0047795642167329,-351.8087463378906,297.776123046875,0.5444017648696899,0.050000000745058,0.045852705836296,294.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40386962890625,0.5444017648696899,0.050000000745058,0.0482851080596447,293.3953857421875,297.1499938964844,293.1499938964844,0.0097478162497282,-466.20263671875,302.25067138671875,0.5444017648696899,0.050000000745058,0.035663217306137,293.20758056640625,297.1499938964844,293.1499938964844,0.0715878754854202,-1853.5528564453125,304.15936279296875,0.7507884502410889,0.1258806735277176,0.120398886501789,293.4408264160156,297.1499938964844,293.1499938964844,0.0020276403520256,-761.34326171875,294.1805114746094,0.5444017648696899,0.050000000745058,0.2290437668561935,291.42388916015625,291.1499938964844,274.8634948730469,272.3989562988281,286.2509460449219,294.99542236328125,291.4609069824219,1.0,0.1591449081897735,0.9868075251579284,0.9868075251579284,1.0,1.0,-0.5751134157180786,0.2499632686376571,0.3251501023769378,0.0835478007793426,0.0,0.0,0.029662488028407,25.30829620361328,25.0,380.3509826660156,-3361.583740234375,35.56574249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,303.48980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.013671875,18000.0,0.0,0.0,0.0639921054244041,0.0,0.0,0.0,0.0,1.0,0.0032262017484754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806687772274017,0.0990000292658805,-0.018331253901124,0.0,6.494385161204264e-05,0.0,0.0,3.8025834560394287,0.0,0.0,0.0,0.2689751982688904,4.0,0.0,1.0
829560,293.3470458984375,297.1499938964844,293.1499938964844,0.0047372509725391,-348.45611572265625,297.76812744140625,0.5443868041038513,0.050000000745058,0.0458528213202953,294.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4729919433594,0.5443868041038513,0.050000000745058,0.0482852272689342,293.396728515625,297.1499938964844,293.1499938964844,0.009645901620388,-462.7129211425781,302.2138977050781,0.5443868041038513,0.050000000745058,0.0356633029878139,293.207275390625,297.1499938964844,293.1499938964844,0.0707938596606254,-1838.0140380859373,304.1591186523437,0.7495195269584656,0.1252070814371109,0.119773231446743,293.44195556640625,297.1499938964844,293.1499938964844,0.0019801631569862,-742.399169921875,294.1714782714844,0.5443868041038513,0.050000000745058,0.2290443331003189,291.4788818359375,291.1499938964844,274.86676025390625,272.3954162597656,286.2542724609375,294.99786376953125,291.4875183105469,1.0,0.1590705215930938,0.9868929386138916,0.9868929386138916,1.0,1.0,-0.574363648891449,0.2496215850114822,0.3247420489788055,0.0834556818008422,0.0,0.0,0.0018320834496989,25.306156158447266,25.0,223.39059448242188,-3196.8427734375,35.48919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,302.5958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.3359375,18000.0,0.0,0.0,0.0652674436569213,0.0,0.0,0.0,0.0,1.0,0.0038471675943583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711016952991485,0.0957255363464355,-0.0246238373219966,0.0,6.62381571601145e-05,0.0,0.0,3.65925931930542,0.0,0.0,0.0,0.2681423425674438,4.0,0.0,1.0
829620,293.3468933105469,297.1499938964844,293.1499938964844,0.0047705401666462,-358.94256591796875,297.46368408203125,0.5443520545959473,0.050000000745058,0.0458530820906162,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5443520545959473,0.050000000745058,0.0482855066657066,293.398681640625,297.1499938964844,293.1499938964844,0.0099093113094568,-480.9092102050781,302.0495300292969,0.5443520545959473,0.050000000745058,0.0356635078787803,293.20654296875,297.1499938964844,293.1499938964844,0.0739219486713409,-1907.3812255859373,304.150146484375,0.7469578385353088,0.1239022612571716,0.1185124143958091,293.4422912597656,297.1499938964844,293.1499938964844,0.0018942899769172,-726.9536743164062,293.6999816894531,0.5443520545959473,0.050000000745058,0.2290456444025039,291.0114440917969,291.1499938964844,274.8733215332031,272.3883056640625,286.25994873046875,295.0009155273437,290.6526794433594,1.0,0.1589227318763733,0.987063765525818,0.987063765525818,1.0,1.0,-0.5728529691696167,0.2489328980445861,0.3239201009273529,0.0832693502306938,0.0,0.0,0.0315279141068458,25.3027400970459,25.0,-1366.8157958984375,-2295.51904296875,35.33618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,298.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.408203125,18000.0,0.0,0.0,0.0637430846691131,0.0,0.0,0.0,0.0,1.0,0.0099116023629903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293802712112665,0.0901840552687645,-0.0608037821948528,0.0,6.469112122431397e-05,0.0,0.0,3.3482894897460938,0.0,0.0,0.0,0.2667147815227508,4.0,0.0,1.0
829680,293.3468933105469,297.1499938964844,293.1499938964844,0.0047705401666462,-358.94256591796875,297.46368408203125,0.5443520545959473,0.050000000745058,0.0458530820906162,295.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5443520545959473,0.050000000745058,0.0482855066657066,293.398681640625,297.1499938964844,293.1499938964844,0.0099093113094568,-480.9092102050781,302.0495300292969,0.5443520545959473,0.050000000745058,0.0356635078787803,293.20654296875,297.1499938964844,293.1499938964844,0.0739219486713409,-1907.3812255859373,304.150146484375,0.7469578385353088,0.1239022612571716,0.1185124143958091,293.4422912597656,297.1499938964844,293.1499938964844,0.0018942899769172,-726.9536743164062,293.6999816894531,0.5443520545959473,0.050000000745058,0.2290456444025039,291.0114440917969,291.1499938964844,274.8733215332031,272.3883056640625,286.25994873046875,295.0009155273437,290.6526794433594,1.0,0.1589227318763733,0.987063765525818,0.987063765525818,1.0,1.0,-0.5728529691696167,0.2489328980445861,0.3239201009273529,0.0832693502306938,0.0,0.0,0.0315279141068458,25.3027400970459,25.0,-1366.8157958984375,-2295.51904296875,35.33618927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,298.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17777.408203125,18000.0,0.0,0.0,0.0637430846691131,0.0,0.0,0.0,0.0,1.0,0.0099116023629903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293802712112665,0.0901840552687645,-0.0608037821948528,0.0,6.469112122431397e-05,0.0,0.0,3.3482894897460938,0.0,0.0,0.0,0.2667147815227508,4.0,0.0,1.0
829740,293.34259033203125,297.1499938964844,293.1499938964844,0.0047619817778468,-356.3886413574219,297.3558654785156,0.5443897247314453,0.050000000745058,0.0458528064191341,294.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.5443897247314453,0.050000000745058,0.048285212367773,293.3971252441406,297.1499938964844,293.1499938964844,0.0097208581864833,-473.1051025390625,301.9505920410156,0.5443897247314453,0.050000000745058,0.0356632955372333,293.2041931152344,297.1499938964844,293.1499938964844,0.0721630379557609,-1871.1053466796875,304.1540832519531,0.7450339198112488,0.1229474022984504,0.1175310686230659,293.4385986328125,297.1499938964844,293.1499938964844,0.0019118554191663,-729.6591186523438,293.5280456542969,0.5443897247314453,0.050000000745058,0.2290442585945129,290.9118957519531,291.1499938964844,274.8797607421875,272.3812866210937,286.2623291015625,294.9978942871094,291.1102600097656,1.0,0.1587818711996078,0.9872346520423888,0.9872346520423888,1.0,1.0,-0.5716726183891296,0.2483837455511093,0.3232888579368591,0.0831500068306922,0.0,0.0,0.1078065708279609,25.287569046020508,25.0,550.5256958007812,-3794.121337890625,35.20480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,304.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.30859375,18000.0,0.0,0.0,0.0601636320352554,0.0,0.0,0.0,0.0,1.0,0.0026258397847414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075051873922348,0.1201211810111999,-0.0126159898936748,0.0,6.105843931436539e-05,0.0,0.0,4.651031017303467,0.0,0.0,0.0,0.2718141376972198,4.0,0.0,1.0
829800,293.34259033203125,297.1499938964844,293.1499938964844,0.0047619817778468,-356.3886413574219,297.3558654785156,0.5443897247314453,0.050000000745058,0.0458528064191341,294.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85516357421875,0.5443897247314453,0.050000000745058,0.048285212367773,293.3971252441406,297.1499938964844,293.1499938964844,0.0097208581864833,-473.1051025390625,301.9505920410156,0.5443897247314453,0.050000000745058,0.0356632955372333,293.2041931152344,297.1499938964844,293.1499938964844,0.0721630379557609,-1871.1053466796875,304.1540832519531,0.7450339198112488,0.1229474022984504,0.1175310686230659,293.4385986328125,297.1499938964844,293.1499938964844,0.0019118554191663,-729.6591186523438,293.5280456542969,0.5443897247314453,0.050000000745058,0.2290442585945129,290.9118957519531,291.1499938964844,274.8797607421875,272.3812866210937,286.2623291015625,294.9978942871094,291.1102600097656,1.0,0.1587818711996078,0.9872346520423888,0.9872346520423888,1.0,1.0,-0.5716726183891296,0.2483837455511093,0.3232888579368591,0.0831500068306922,0.0,0.0,0.1078065708279609,25.287569046020508,25.0,550.5256958007812,-3794.121337890625,35.20480728149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43267822265625,304.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.30859375,18000.0,0.0,0.0,0.0601636320352554,0.0,0.0,0.0,0.0,1.0,0.0026258397847414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075051873922348,0.1201211810111999,-0.0126159898936748,0.0,6.105843931436539e-05,0.0,0.0,4.651031017303467,0.0,0.0,0.0,0.2718141376972198,4.0,0.0,1.0
829860,293.3436584472656,297.1499938964844,293.1499938964844,0.0045893257483839,-338.7762756347656,297.5616760253906,0.5444140434265137,0.050000000745058,0.0458526276051998,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42742919921875,0.5444140434265137,0.050000000745058,0.0482850261032581,293.3985595703125,297.1499938964844,293.1499938964844,0.0092709027230739,-452.4841918945313,301.95220947265625,0.5444140434265137,0.050000000745058,0.035663153976202,293.2027893066406,297.1499938964844,293.1499938964844,0.068314328789711,-1791.7401123046875,304.1588134765625,0.7431243658065796,0.1218641772866249,0.1165648251771926,293.440185546875,297.1499938964844,293.1499938964844,0.0017721544718369,-664.9554443359375,293.8541564941406,0.5444140434265137,0.050000000745058,0.2290433794260025,291.4452209472656,291.1499938964844,274.8859558105469,272.3743591308594,286.2682189941406,295.0011901855469,291.47802734375,1.0,0.158648207783699,0.9876662492752076,0.9876662492752076,1.0,1.0,-0.5705114006996155,0.2478472590446472,0.3226641416549682,0.0830351486802101,0.0,0.0,0.0237403474748134,25.275182723999023,25.0,366.8439636230469,-3318.1533203125,35.078330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,303.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.623046875,18000.0,0.0,0.0,0.0633530989289283,0.0,0.0,0.0,0.0,1.0,0.0033436922822147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078774370253086,0.0982868820428848,-0.0195125136524438,0.0,6.429534550989047e-05,0.0,0.0,3.772179126739502,0.0,0.0,0.0,0.2688185572624206,4.0,0.0,1.0
829920,293.3436584472656,297.1499938964844,293.1499938964844,0.0045893257483839,-338.7762756347656,297.5616760253906,0.5444140434265137,0.050000000745058,0.0458526276051998,295.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42742919921875,0.5444140434265137,0.050000000745058,0.0482850261032581,293.3985595703125,297.1499938964844,293.1499938964844,0.0092709027230739,-452.4841918945313,301.95220947265625,0.5444140434265137,0.050000000745058,0.035663153976202,293.2027893066406,297.1499938964844,293.1499938964844,0.068314328789711,-1791.7401123046875,304.1588134765625,0.7431243658065796,0.1218641772866249,0.1165648251771926,293.440185546875,297.1499938964844,293.1499938964844,0.0017721544718369,-664.9554443359375,293.8541564941406,0.5444140434265137,0.050000000745058,0.2290433794260025,291.4452209472656,291.1499938964844,274.8859558105469,272.3743591308594,286.2682189941406,295.0011901855469,291.47802734375,1.0,0.158648207783699,0.9876662492752076,0.9876662492752076,1.0,1.0,-0.5705114006996155,0.2478472590446472,0.3226641416549682,0.0830351486802101,0.0,0.0,0.0237403474748134,25.275182723999023,25.0,366.8439636230469,-3318.1533203125,35.078330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,303.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18059.623046875,18000.0,0.0,0.0,0.0633530989289283,0.0,0.0,0.0,0.0,1.0,0.0033436922822147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078774370253086,0.0982868820428848,-0.0195125136524438,0.0,6.429534550989047e-05,0.0,0.0,3.772179126739502,0.0,0.0,0.0,0.2688185572624206,4.0,0.0,1.0
829980,293.34478759765625,297.1499938964844,293.1499938964844,0.0045277816243469,-335.2908020019531,297.4959716796875,0.5443838834762573,0.050000000745058,0.0458528585731983,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5443838834762573,0.050000000745058,0.0482852682471275,293.4010314941406,297.1499938964844,293.1499938964844,0.0091609619557857,-450.2080993652344,301.86212158203125,0.5443838834762573,0.050000000745058,0.0356633327901363,293.2021484375,297.1499938964844,293.1499938964844,0.0677213966846466,-1781.720458984375,304.1566772460937,0.7408252358436584,0.1206556111574173,0.1154341474175453,293.4417419433594,297.1499938964844,293.1499938964844,0.0016763577004894,-630.3211059570312,293.7562866210937,0.5443838834762573,0.050000000745058,0.2290445119142532,291.4510192871094,291.1499938964844,274.8916931152344,272.3675231933594,286.27392578125,295.0050964355469,291.3202819824219,1.0,0.1585156619548797,0.988097846508026,0.988097846508026,1.0,1.0,-0.5691566467285156,0.2472319900989532,0.3219246864318847,0.0828749537467956,0.0,0.0,0.0,25.27198600769043,25.0,-705.0067138671875,-62.3192024230957,34.942073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,298.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.81640625,18000.0,0.0,0.0,0.0651056319475174,0.0,0.0,0.0,0.0,1.0,0.0101106613874435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001009022584185,0.0628749281167984,-0.0618659071624279,0.0,6.607393879676238e-05,0.0,0.0,2.351980447769165,0.0,0.0,0.0,0.2625636160373688,4.0,0.0,1.0
830040,293.34478759765625,297.1499938964844,293.1499938964844,0.0045277816243469,-335.2908020019531,297.4959716796875,0.5443838834762573,0.050000000745058,0.0458528585731983,295.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4629821777344,0.5443838834762573,0.050000000745058,0.0482852682471275,293.4010314941406,297.1499938964844,293.1499938964844,0.0091609619557857,-450.2080993652344,301.86212158203125,0.5443838834762573,0.050000000745058,0.0356633327901363,293.2021484375,297.1499938964844,293.1499938964844,0.0677213966846466,-1781.720458984375,304.1566772460937,0.7408252358436584,0.1206556111574173,0.1154341474175453,293.4417419433594,297.1499938964844,293.1499938964844,0.0016763577004894,-630.3211059570312,293.7562866210937,0.5443838834762573,0.050000000745058,0.2290445119142532,291.4510192871094,291.1499938964844,274.8916931152344,272.3675231933594,286.27392578125,295.0050964355469,291.3202819824219,1.0,0.1585156619548797,0.988097846508026,0.988097846508026,1.0,1.0,-0.5691566467285156,0.2472319900989532,0.3219246864318847,0.0828749537467956,0.0,0.0,0.0,25.27198600769043,25.0,-705.0067138671875,-62.3192024230957,34.942073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,298.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18147.81640625,18000.0,0.0,0.0,0.0651056319475174,0.0,0.0,0.0,0.0,1.0,0.0101106613874435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001009022584185,0.0628749281167984,-0.0618659071624279,0.0,6.607393879676238e-05,0.0,0.0,2.351980447769165,0.0,0.0,0.0,0.2625636160373688,4.0,0.0,1.0
830100,293.3432922363281,297.1499938964844,293.1499938964844,0.0046145315282046,-350.30535888671875,297.1520690917969,0.5443717241287231,0.050000000745058,0.0458529517054557,295.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.5443717241287231,0.050000000745058,0.0482853651046752,293.4012756347656,297.1499938964844,293.1499938964844,0.0095217674970626,-472.8936462402344,301.70831298828125,0.5443717241287231,0.050000000745058,0.0356634072959423,293.2015686035156,297.1499938964844,293.1499938964844,0.0718957334756851,-1871.26220703125,304.1477966308594,0.7397043704986572,0.1201084554195404,0.1148820221424102,293.4404602050781,297.1499938964844,293.1499938964844,0.0016464269720017,-635.6055908203125,293.2186889648437,0.5443717241287231,0.050000000745058,0.2290449738502502,290.85321044921875,291.1499938964844,274.8943786621094,272.3641357421875,286.275634765625,295.00537109375,290.5078430175781,1.0,0.1584500223398208,0.988313615322113,0.988313615322113,1.0,1.0,-0.5684949159622192,0.2469314783811569,0.3215634226799011,0.0827968567609787,0.0,0.0,0.0546077340841293,25.26992416381836,25.0,-1125.7564697265625,-3203.621826171875,34.87516784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,298.875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17669.06640625,18000.0,0.0,0.0,0.061690829694271,0.0,0.0,0.0,0.0,1.0,0.0072187483310699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684366896748542,0.1171831488609314,-0.0487464629113674,0.0,6.260834925342351e-05,0.0,0.0,4.403632640838623,0.0,0.0,0.0,0.2693955600261688,4.0,0.0,1.0
830160,293.3401184082031,297.1499938964844,293.1499938964844,0.0046723098494112,-355.52716064453125,296.9610595703125,0.5443858504295349,0.050000000745058,0.0458528473973274,295.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5484924316406,0.5443858504295349,0.050000000745058,0.0482852570712566,293.40008544921875,297.1499938964844,293.1499938964844,0.0095585230737924,-475.5731201171875,301.6085510253906,0.5443858504295349,0.050000000745058,0.0356633253395557,293.2003479003906,297.1499938964844,293.1499938964844,0.0721538811922073,-1877.219970703125,304.14801025390625,0.7388073801994324,0.1196939721703529,0.1144279688596725,293.4376220703125,297.1499938964844,293.1499938964844,0.0017054752679541,-660.6548461914062,292.91656494140625,0.5443858504295349,0.050000000745058,0.2290444672107696,290.5403137207031,291.1499938964844,274.8968505859375,272.3608093261719,286.27587890625,295.0030517578125,290.70733642578125,1.0,0.1583864092826843,0.9885305166244508,0.9885305166244508,1.0,1.0,-0.5679489970207214,0.2466796338558197,0.3212693631649017,0.0827428102493286,0.0,0.0,0.1334760636091232,25.26356315612793,25.0,189.05245971679688,-3697.1376953125,34.81553649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5526733398437,303.766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.53125,18000.0,0.0,0.0,0.0586561188101768,0.0,0.0,0.0,0.0,1.0,0.0040250588208436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000733971595764,0.1264831125736236,-0.0264097116887569,0.0,5.95285018789582e-05,0.0,0.0,4.858903408050537,0.0,0.0,0.0,0.271694540977478,4.0,0.0,1.0
830220,293.3394470214844,297.1499938964844,293.1499938964844,0.0044642849825322,-331.35089111328125,297.3158569335937,0.544439435005188,0.050000000745058,0.0458524487912654,295.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.544439435005188,0.050000000745058,0.0482848361134529,293.39990234375,297.1499938964844,293.1499938964844,0.0089554227888584,-444.60540771484375,301.67218017578125,0.544439435005188,0.050000000745058,0.0356630161404609,293.1982727050781,297.1499938964844,293.1499938964844,0.066491812467575,-1759.0716552734375,304.1577453613281,0.7373113632202148,0.1188452690839767,0.1136559545993805,293.4375305175781,297.1499938964844,293.1499938964844,0.0015762728871777,-593.4183349609375,293.4710998535156,0.544439435005188,0.050000000745058,0.2290424853563308,291.3305358886719,291.1499938964844,274.9012451171875,272.35418701171875,286.2793273925781,295.0032653808594,291.41668701171875,1.0,0.1582662165164947,0.9889642000198364,0.9889642000198364,1.0,1.0,-0.5670188069343567,0.2462431192398071,0.3207756578922272,0.0826697871088981,0.0,0.0,0.0520064271986484,25.24713706970215,25.0,520.505859375,-3487.08056640625,34.70869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,304.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.41796875,18000.0,0.0,0.0,0.0614468194544315,0.0,0.0,0.0,0.0,1.0,0.0028452463448047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896442681550979,0.1042808890342712,-0.0146366199478507,0.0,6.236071203602478e-05,0.0,0.0,4.02163028717041,0.0,0.0,0.0,0.2698832750320434,4.0,0.0,1.0
830280,293.3394470214844,297.1499938964844,293.1499938964844,0.0044642849825322,-331.35089111328125,297.3158569335937,0.544439435005188,0.050000000745058,0.0458524487912654,295.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.544439435005188,0.050000000745058,0.0482848361134529,293.39990234375,297.1499938964844,293.1499938964844,0.0089554227888584,-444.60540771484375,301.67218017578125,0.544439435005188,0.050000000745058,0.0356630161404609,293.1982727050781,297.1499938964844,293.1499938964844,0.066491812467575,-1759.0716552734375,304.1577453613281,0.7373113632202148,0.1188452690839767,0.1136559545993805,293.4375305175781,297.1499938964844,293.1499938964844,0.0015762728871777,-593.4183349609375,293.4710998535156,0.544439435005188,0.050000000745058,0.2290424853563308,291.3305358886719,291.1499938964844,274.9012451171875,272.35418701171875,286.2793273925781,295.0032653808594,291.41668701171875,1.0,0.1582662165164947,0.9889642000198364,0.9889642000198364,1.0,1.0,-0.5670188069343567,0.2462431192398071,0.3207756578922272,0.0826697871088981,0.0,0.0,0.0520064271986484,25.24713706970215,25.0,520.505859375,-3487.08056640625,34.70869827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825866699219,304.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18059.41796875,18000.0,0.0,0.0,0.0614468194544315,0.0,0.0,0.0,0.0,1.0,0.0028452463448047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896442681550979,0.1042808890342712,-0.0146366199478507,0.0,6.236071203602478e-05,0.0,0.0,4.02163028717041,0.0,0.0,0.0,0.2698832750320434,4.0,0.0,1.0
830340,293.34088134765625,297.1499938964844,293.1499938964844,0.0043717348016798,-323.3343200683594,297.3414611816406,0.5444247722625732,0.050000000745058,0.0458525642752647,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.5444247722625732,0.050000000745058,0.0482849553227424,293.4022827148437,297.1499938964844,293.1499938964844,0.0087403832003474,-435.7766723632813,301.61541748046875,0.5444247722625732,0.050000000745058,0.0356631055474281,293.197509765625,297.1499938964844,293.1499938964844,0.064788207411766,-1725.67822265625,304.15789794921875,0.735338568687439,0.1177769526839256,0.1126847192645073,293.4393920898437,297.1499938964844,293.1499938964844,0.0014760540798306,-552.8994140625,293.5150146484375,0.5444247722625732,0.050000000745058,0.2290430516004562,291.5056457519531,291.1499938964844,274.9046630859375,272.3477478027344,286.2841491699219,295.00714111328125,291.5095520019531,1.0,0.1581483334302902,0.9893978834152222,0.9893978834152222,1.0,1.0,-0.5658543109893799,0.2457089126110077,0.3201453983783722,0.082546666264534,0.0,0.0,0.0,25.24237823486328,25.0,148.1901397705078,-2470.71826171875,34.59047317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,301.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.638671875,18000.0,0.0,0.0,0.0643284246325492,0.0,0.0,0.0,0.0,1.0,0.0060447063297033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363437794148922,0.0786068439483642,-0.042263064533472,0.0,6.52851740596816e-05,0.0,0.0,2.9874696731567383,0.0,0.0,0.0,0.2650156915187835,4.0,0.0,1.0
830400,293.34088134765625,297.1499938964844,293.1499938964844,0.0043717348016798,-323.3343200683594,297.3414611816406,0.5444247722625732,0.050000000745058,0.0458525642752647,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5016174316406,0.5444247722625732,0.050000000745058,0.0482849553227424,293.4022827148437,297.1499938964844,293.1499938964844,0.0087403832003474,-435.7766723632813,301.61541748046875,0.5444247722625732,0.050000000745058,0.0356631055474281,293.197509765625,297.1499938964844,293.1499938964844,0.064788207411766,-1725.67822265625,304.15789794921875,0.735338568687439,0.1177769526839256,0.1126847192645073,293.4393920898437,297.1499938964844,293.1499938964844,0.0014760540798306,-552.8994140625,293.5150146484375,0.5444247722625732,0.050000000745058,0.2290430516004562,291.5056457519531,291.1499938964844,274.9046630859375,272.3477478027344,286.2841491699219,295.00714111328125,291.5095520019531,1.0,0.1581483334302902,0.9893978834152222,0.9893978834152222,1.0,1.0,-0.5658543109893799,0.2457089126110077,0.3201453983783722,0.082546666264534,0.0,0.0,0.0,25.24237823486328,25.0,148.1901397705078,-2470.71826171875,34.59047317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,301.4329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.638671875,18000.0,0.0,0.0,0.0643284246325492,0.0,0.0,0.0,0.0,1.0,0.0060447063297033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363437794148922,0.0786068439483642,-0.042263064533472,0.0,6.52851740596816e-05,0.0,0.0,2.9874696731567383,0.0,0.0,0.0,0.2650156915187835,4.0,0.0,1.0
830460,293.3387145996094,297.1499938964844,293.1499938964844,0.004469099920243,-341.9759826660156,296.83367919921875,0.5443995594978333,0.050000000745058,0.0458527542650699,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738342285156,0.5443995594978333,0.050000000745058,0.0482851564884185,293.403076171875,297.1499938964844,293.1499938964844,0.0091438945382833,-464.231201171875,301.3556213378906,0.5443995594978333,0.050000000745058,0.03566325455904,293.1965026855469,297.1499938964844,293.1499938964844,0.0700876414775848,-1839.2022705078125,304.1458740234375,0.7332899570465088,0.1167743727564811,0.1116843894124031,293.43768310546875,297.1499938964844,293.1499938964844,0.0014091647462919,-546.9730224609375,292.72076416015625,0.5443995594978333,0.050000000745058,0.2290440052747726,290.67950439453125,291.1499938964844,274.9070129394531,272.3414611816406,286.2864074707031,295.0079040527344,290.4232177734375,1.0,0.1580312848091125,0.9899636507034302,0.9899636507034302,1.0,1.0,-0.564655601978302,0.2451632916927337,0.3194923102855682,0.0824151337146759,0.0,0.0,0.0828052684664726,25.23940086364746,25.0,-733.7755126953125,-3302.608642578125,34.47091293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,300.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.919921875,18000.0,0.0,0.0,0.0597514286637306,0.0,0.0,0.0,0.0,1.0,0.0066117430105805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745372325181961,0.1200017184019088,-0.045464489609003,0.0,6.0640104493359104e-05,0.0,0.0,4.542191028594971,0.0,0.0,0.0,0.2694332599639892,4.0,0.0,1.0
830520,293.3387145996094,297.1499938964844,293.1499938964844,0.004469099920243,-341.9759826660156,296.83367919921875,0.5443995594978333,0.050000000745058,0.0458527542650699,295.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738342285156,0.5443995594978333,0.050000000745058,0.0482851564884185,293.403076171875,297.1499938964844,293.1499938964844,0.0091438945382833,-464.231201171875,301.3556213378906,0.5443995594978333,0.050000000745058,0.03566325455904,293.1965026855469,297.1499938964844,293.1499938964844,0.0700876414775848,-1839.2022705078125,304.1458740234375,0.7332899570465088,0.1167743727564811,0.1116843894124031,293.43768310546875,297.1499938964844,293.1499938964844,0.0014091647462919,-546.9730224609375,292.72076416015625,0.5443995594978333,0.050000000745058,0.2290440052747726,290.67950439453125,291.1499938964844,274.9070129394531,272.3414611816406,286.2864074707031,295.0079040527344,290.4232177734375,1.0,0.1580312848091125,0.9899636507034302,0.9899636507034302,1.0,1.0,-0.564655601978302,0.2451632916927337,0.3194923102855682,0.0824151337146759,0.0,0.0,0.0828052684664726,25.23940086364746,25.0,-733.7755126953125,-3302.608642578125,34.47091293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,300.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17751.919921875,18000.0,0.0,0.0,0.0597514286637306,0.0,0.0,0.0,0.0,1.0,0.0066117430105805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745372325181961,0.1200017184019088,-0.045464489609003,0.0,6.0640104493359104e-05,0.0,0.0,4.542191028594971,0.0,0.0,0.0,0.2694332599639892,4.0,0.0,1.0
830580,293.3349609375,297.1499938964844,293.1499938964844,0.0043676197528839,-327.1637268066406,297.0014038085937,0.5444567203521729,0.050000000745058,0.0458523295819759,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5444567203521729,0.050000000745058,0.048284713178873,293.4012145996094,297.1499938964844,293.1499938964844,0.008715090341866,-440.5256958007813,301.3585205078125,0.5444567203521729,0.050000000745058,0.0356629230082035,293.1939697265625,297.1499938964844,293.1499938964844,0.0655853673815727,-1745.2896728515625,304.15509033203125,0.731974720954895,0.1161071360111236,0.1110069453716278,293.4345703125,297.1499938964844,293.1499938964844,0.0013915781164541,-527.8931884765625,292.9770812988281,0.5444567203521729,0.050000000745058,0.2290418893098831,291.0892333984375,291.1499938964844,274.9080505371094,272.3353881835937,286.2861328125,295.00445556640625,291.2544860839844,1.0,0.15792216360569,0.990529477596283,0.990529477596283,1.0,1.0,-0.5638386011123657,0.2447787821292877,0.3190597891807556,0.082360915839672,0.0,0.0,0.0877053216099739,25.223085403442383,25.0,603.6019897460938,-3685.70654296875,34.375885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,304.8354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.0596136227250099,0.0,0.0,0.0,0.0,1.0,0.0025546241085976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025769487023353,0.1145697459578514,-0.0119928009808063,0.0,6.050024967407808e-05,0.0,0.0,4.435750961303711,0.0,0.0,0.0,0.2712521851062774,4.0,0.0,1.0
830640,293.3349609375,297.1499938964844,293.1499938964844,0.0043676197528839,-327.1637268066406,297.0014038085937,0.5444567203521729,0.050000000745058,0.0458523295819759,295.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.5444567203521729,0.050000000745058,0.048284713178873,293.4012145996094,297.1499938964844,293.1499938964844,0.008715090341866,-440.5256958007813,301.3585205078125,0.5444567203521729,0.050000000745058,0.0356629230082035,293.1939697265625,297.1499938964844,293.1499938964844,0.0655853673815727,-1745.2896728515625,304.15509033203125,0.731974720954895,0.1161071360111236,0.1110069453716278,293.4345703125,297.1499938964844,293.1499938964844,0.0013915781164541,-527.8931884765625,292.9770812988281,0.5444567203521729,0.050000000745058,0.2290418893098831,291.0892333984375,291.1499938964844,274.9080505371094,272.3353881835937,286.2861328125,295.00445556640625,291.2544860839844,1.0,0.15792216360569,0.990529477596283,0.990529477596283,1.0,1.0,-0.5638386011123657,0.2447787821292877,0.3190597891807556,0.082360915839672,0.0,0.0,0.0877053216099739,25.223085403442383,25.0,603.6019897460938,-3685.70654296875,34.375885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,304.8354187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.708984375,18000.0,0.0,0.0,0.0596136227250099,0.0,0.0,0.0,0.0,1.0,0.0025546241085976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025769487023353,0.1145697459578514,-0.0119928009808063,0.0,6.050024967407808e-05,0.0,0.0,4.435750961303711,0.0,0.0,0.0,0.2712521851062774,4.0,0.0,1.0
830700,293.3354797363281,297.1499938964844,293.1499938964844,0.0042832889594137,-318.3558654785156,297.12615966796875,0.5444742441177368,0.050000000745058,0.0458521991968154,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451538085937,0.5444742441177368,0.050000000745058,0.048284575343132,293.4018859863281,297.1499938964844,293.1499938964844,0.0085115255787968,-430.0728454589844,301.37579345703125,0.5444742441177368,0.050000000745058,0.0356628224253654,293.1932373046875,297.1499938964844,293.1499938964844,0.0637210085988044,-1707.3485107421875,304.15753173828125,0.7312729954719543,0.1156948432326316,0.1106530949473381,293.4353332519531,297.1499938964844,293.1499938964844,0.0013234459329396,-497.51318359375,293.1728820800781,0.5444742441177368,0.050000000745058,0.2290412336587906,291.37701416015625,291.1499938964844,274.9080505371094,272.3323974609375,286.2874450683594,295.00567626953125,291.447509765625,1.0,0.1578700542449951,0.990812361240387,0.990812361240387,1.0,1.0,-0.5634127259254456,0.2445796579122543,0.3188330829143524,0.0823292657732963,0.0,0.0,0.042545598000288,25.21697998046875,25.0,489.16064453125,-3419.956787109375,34.32872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,303.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.86328125,18000.0,0.0,0.0,0.0613856427371501,0.0,0.0,0.0,0.0,1.0,0.0030001432169228,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861425697803497,0.1022586822509765,-0.0161161161959171,0.0,6.229861901374534e-05,0.0,0.0,3.938291311264038,0.0,0.0,0.0,0.2695513069629669,4.0,0.0,1.0
830760,293.3362121582031,297.1499938964844,293.1499938964844,0.0042339172214269,-313.9204406738281,297.15289306640625,0.5444709658622742,0.050000000745058,0.0458522252738475,295.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745178222656,0.5444709658622742,0.050000000745058,0.0482846014201641,293.4030456542969,297.1499938964844,293.1499938964844,0.008399992249906,-425.1055603027344,301.3539428710937,0.5444709658622742,0.050000000745058,0.0356628410518169,293.1928405761719,297.1499938964844,293.1499938964844,0.062820553779602,-1689.6722412109375,304.15777587890625,0.7304161787033081,0.1152253895998001,0.1102344915270805,293.4363098144531,297.1499938964844,293.1499938964844,0.0012712037423625,-476.37060546875,293.2159118652344,0.5444709658622742,0.050000000745058,0.2290413677692413,291.4861145019531,291.1499938964844,274.9076538085937,272.3294677734375,286.288818359375,295.00738525390625,291.5068054199219,1.0,0.1578181535005569,0.9909651875495912,0.9909651875495912,1.0,1.0,-0.5629106163978577,0.2443476617336273,0.3185629844665527,0.082278773188591,0.0,0.0,0.0085386615246534,25.2143611907959,25.0,309.86834716796875,-3215.43701171875,34.27755355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,302.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.0629699528217315,0.0,0.0,0.0,0.0,1.0,0.0036641045007854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738592520356178,0.0966310203075409,-0.0227717719972133,0.0,6.390649650711566e-05,0.0,0.0,3.700233459472656,0.0,0.0,0.0,0.2684102058410644,4.0,0.0,1.0
830820,293.33648681640625,297.1499938964844,293.1499938964844,0.0042136306874454,-316.8397216796875,296.9594116210937,0.5444402694702148,0.050000000745058,0.0458524599671363,295.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5444402694702148,0.050000000745058,0.0482848472893238,293.4051513671875,297.1499938964844,293.1499938964844,0.0084492275491356,-432.6259460449219,301.2091979980469,0.5444402694702148,0.050000000745058,0.0356630235910415,293.1922607421875,297.1499938964844,293.1499938964844,0.0643571987748146,-1723.629150390625,304.152099609375,0.7285087704658508,0.1142597422003746,0.1093184500932693,293.4370422363281,297.1499938964844,293.1499938964844,0.0011619488941505,-441.4670715332031,292.9145202636719,0.5444402694702148,0.050000000745058,0.2290425300598144,291.25347900390625,291.1499938964844,274.9056091308594,272.32379150390625,286.2902526855469,295.009765625,290.9419860839844,1.0,0.157714232802391,0.9912708401679992,0.9912708401679992,1.0,1.0,-0.561813473701477,0.2438466399908065,0.3179668486118316,0.0821534693241119,0.0,0.0,0.0,25.21313095092773,25.0,-1254.57275390625,-0.0,34.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,298.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.74609375,18000.0,0.0,0.0,0.0633055344223976,0.0,0.0,0.0,0.0,1.0,0.0115897310897707,0.0,-0.0,-0.0,0.0,0.0,0.0,6.064047192921862e-05,0.0662852674722671,-0.0662246271967887,0.0,6.424706953112036e-05,0.0,0.0,2.469860553741455,0.0,0.0,0.0,0.2624452412128448,4.0,0.0,1.0
