time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33648681640625,297.1499938964844,293.1499938964844,0.0042136306874454,-316.8397216796875,296.9594116210937,0.5444402694702148,0.050000000745058,0.0458524599671363,295.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.303955078125,0.5444402694702148,0.050000000745058,0.0482848472893238,293.4051513671875,297.1499938964844,293.1499938964844,0.0084492275491356,-432.6259460449219,301.2091979980469,0.5444402694702148,0.050000000745058,0.0356630235910415,293.1922607421875,297.1499938964844,293.1499938964844,0.0643571987748146,-1723.629150390625,304.152099609375,0.7285087704658508,0.1142597422003746,0.1093184500932693,293.4370422363281,297.1499938964844,293.1499938964844,0.0011619488941505,-441.4670715332031,292.9145202636719,0.5444402694702148,0.050000000745058,0.2290425300598144,291.25347900390625,291.1499938964844,274.9056091308594,272.32379150390625,286.2902526855469,295.009765625,290.9419860839844,1.0,0.157714232802391,0.9912708401679992,0.9912708401679992,1.0,1.0,-0.561813473701477,0.2438466399908065,0.3179668486118316,0.0821534693241119,0.0,0.0,0.0,25.21313095092773,25.0,-1254.57275390625,-0.0,34.17022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,298.9841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.74609375,18000.0,0.0,0.0,0.0633055344223976,0.0,0.0,0.0,0.0,1.0,0.0115897310897707,0.0,-0.0,-0.0,0.0,0.0,0.0,6.064047192921862e-05,0.0662852674722671,-0.0662246271967887,0.0,6.424706953112036e-05,0.0,0.0,2.469860553741455,0.0,0.0,0.0,0.2624452412128448,4.0,0.0,1.0
830940,293.3306884765625,297.1499938964844,293.1499938964844,0.0042910613119602,-325.8646545410156,296.6170654296875,0.5444705486297607,0.050000000745058,0.0458522364497184,295.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.5444705486297607,0.050000000745058,0.048284612596035,293.40289306640625,297.1499938964844,293.1499938964844,0.0085398498922586,-440.4016418457031,301.0046081542969,0.5444705486297607,0.050000000745058,0.0356628485023975,293.19000244140625,297.1499938964844,293.1499938964844,0.0656844973564148,-1752.184814453125,304.15045166015625,0.7271258234977722,0.1136441752314567,0.1086320728063583,293.431884765625,297.1499938964844,293.1499938964844,0.0012042802991345,-462.6077270507813,292.3701477050781,0.5444705486297607,0.050000000745058,0.2290414124727249,290.72979736328125,291.1499938964844,274.9017944335937,272.318359375,286.286865234375,295.005126953125,290.9530334472656,1.0,0.1576149612665176,0.9915765523910522,0.9915765523910522,1.0,1.0,-0.5609875917434692,0.2434622049331665,0.3175253868103027,0.0820783525705337,0.0,0.0,0.1236032992601394,25.20186996459961,25.0,464.4708557128906,-3778.669677734375,34.07973098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,304.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.76953125,18000.0,0.0,0.0,0.058083176612854,0.0,0.0,0.0,0.0,1.0,0.003077620640397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080505028367042,0.1249153912067413,-0.016864888370037,0.0,5.894704008824192e-05,0.0,0.0,4.828155040740967,0.0,0.0,0.0,0.2721220254898071,4.0,0.0,1.0
831000,293.3306884765625,297.1499938964844,293.1499938964844,0.0042910613119602,-325.8646545410156,296.6170654296875,0.5444705486297607,0.050000000745058,0.0458522364497184,295.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.5444705486297607,0.050000000745058,0.048284612596035,293.40289306640625,297.1499938964844,293.1499938964844,0.0085398498922586,-440.4016418457031,301.0046081542969,0.5444705486297607,0.050000000745058,0.0356628485023975,293.19000244140625,297.1499938964844,293.1499938964844,0.0656844973564148,-1752.184814453125,304.15045166015625,0.7271258234977722,0.1136441752314567,0.1086320728063583,293.431884765625,297.1499938964844,293.1499938964844,0.0012042802991345,-462.6077270507813,292.3701477050781,0.5444705486297607,0.050000000745058,0.2290414124727249,290.72979736328125,291.1499938964844,274.9017944335937,272.318359375,286.286865234375,295.005126953125,290.9530334472656,1.0,0.1576149612665176,0.9915765523910522,0.9915765523910522,1.0,1.0,-0.5609875917434692,0.2434622049331665,0.3175253868103027,0.0820783525705337,0.0,0.0,0.1236032992601394,25.20186996459961,25.0,464.4708557128906,-3778.669677734375,34.07973098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,304.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17897.76953125,18000.0,0.0,0.0,0.058083176612854,0.0,0.0,0.0,0.0,1.0,0.003077620640397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080505028367042,0.1249153912067413,-0.016864888370037,0.0,5.894704008824192e-05,0.0,0.0,4.828155040740967,0.0,0.0,0.0,0.2721220254898071,4.0,0.0,1.0
831060,293.3309020996094,297.1499938964844,293.1499938964844,0.0041116969659924,-305.9570617675781,296.9412536621094,0.5445196032524109,0.050000000745058,0.0458518713712692,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.5445196032524109,0.050000000745058,0.0482842288911342,293.403564453125,297.1499938964844,293.1499938964844,0.0080957813188433,-415.7615966796875,301.0787048339844,0.5445196032524109,0.050000000745058,0.0356625653803348,293.188232421875,297.1499938964844,293.1499938964844,0.0613314881920814,-1663.2353515625,304.1571960449219,0.7260163426399231,0.1129906848073005,0.1080721393227577,293.43267822265625,297.1499938964844,293.1499938964844,0.0010745930485427,-403.4730529785156,292.8757629394531,0.5445196032524109,0.050000000745058,0.2290395945310592,291.4169921875,291.1499938964844,274.8960266113281,272.31317138671875,286.285888671875,295.0057373046875,291.47222900390625,1.0,0.1575238108634948,0.992015779018402,0.992015779018402,1.0,1.0,-0.5603122711181641,0.2431449294090271,0.3171673119068146,0.0820307955145835,0.0,0.0,0.0331168919801712,25.188003540039062,25.0,449.2068176269531,-3355.6904296875,34.00140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,303.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.0615274682641029,0.0,0.0,0.0,0.0,1.0,0.0031675139907747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826590061187744,0.1004156097769737,-0.0177566055208444,0.0,6.244255928322673e-05,0.0,0.0,3.8615872859954834,0.0,0.0,0.0,0.2692223191261291,4.0,0.0,1.0
831120,293.3309020996094,297.1499938964844,293.1499938964844,0.0041116969659924,-305.9570617675781,296.9412536621094,0.5445196032524109,0.050000000745058,0.0458518713712692,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910522460937,0.5445196032524109,0.050000000745058,0.0482842288911342,293.403564453125,297.1499938964844,293.1499938964844,0.0080957813188433,-415.7615966796875,301.0787048339844,0.5445196032524109,0.050000000745058,0.0356625653803348,293.188232421875,297.1499938964844,293.1499938964844,0.0613314881920814,-1663.2353515625,304.1571960449219,0.7260163426399231,0.1129906848073005,0.1080721393227577,293.43267822265625,297.1499938964844,293.1499938964844,0.0010745930485427,-403.4730529785156,292.8757629394531,0.5445196032524109,0.050000000745058,0.2290395945310592,291.4169921875,291.1499938964844,274.8960266113281,272.31317138671875,286.285888671875,295.0057373046875,291.47222900390625,1.0,0.1575238108634948,0.992015779018402,0.992015779018402,1.0,1.0,-0.5603122711181641,0.2431449294090271,0.3171673119068146,0.0820307955145835,0.0,0.0,0.0331168919801712,25.188003540039062,25.0,449.2068176269531,-3355.6904296875,34.00140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736389160156,303.7257995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.982421875,18000.0,0.0,0.0,0.0615274682641029,0.0,0.0,0.0,0.0,1.0,0.0031675139907747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826590061187744,0.1004156097769737,-0.0177566055208444,0.0,6.244255928322673e-05,0.0,0.0,3.8615872859954834,0.0,0.0,0.0,0.2692223191261291,4.0,0.0,1.0
831180,293.3320617675781,297.1499938964844,293.1499938964844,0.0040407343767583,-300.44097900390625,296.9278259277344,0.5444993376731873,0.050000000745058,0.0458520241081714,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.5444993376731873,0.050000000745058,0.048284389078617,293.4060974121094,297.1499938964844,293.1499938964844,0.0079486453905701,-409.9987182617188,301.0079345703125,0.5444993376731873,0.050000000745058,0.0356626845896244,293.1876525878906,297.1499938964844,293.1499938964844,0.0603715479373931,-1645.3193359375,304.1562805175781,0.7243794798851013,0.1121418923139572,0.1072975099086761,293.4342956542969,297.1499938964844,293.1499938964844,0.0009803141001611,-367.4570617675781,292.85528564453125,0.5444993376731873,0.050000000745058,0.2290403544902801,291.5065002441406,291.1499938964844,274.8881530761719,272.3082275390625,286.2846069335937,295.0082397460937,291.4505615234375,1.0,0.1574334502220153,0.992455005645752,0.992455005645752,1.0,1.0,-0.5593841075897217,0.2427260428667068,0.3166580498218536,0.0819210708141326,0.0,0.0,0.0,25.18574333190918,25.0,-333.44891357421875,-434.5576477050781,33.90993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,299.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18192.337890625,18000.0,0.0,0.0,0.0640637427568435,0.0,0.0,0.0,0.0,1.0,0.0092812180519104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003900543320924,0.0627021640539169,-0.0588016249239444,0.0,6.501655298052356e-05,0.0,0.0,2.353360652923584,0.0,0.0,0.0,0.2627881467342376,4.0,0.0,1.0
831240,293.3320617675781,297.1499938964844,293.1499938964844,0.0040407343767583,-300.44097900390625,296.9278259277344,0.5444993376731873,0.050000000745058,0.0458520241081714,295.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084228515625,0.5444993376731873,0.050000000745058,0.048284389078617,293.4060974121094,297.1499938964844,293.1499938964844,0.0079486453905701,-409.9987182617188,301.0079345703125,0.5444993376731873,0.050000000745058,0.0356626845896244,293.1876525878906,297.1499938964844,293.1499938964844,0.0603715479373931,-1645.3193359375,304.1562805175781,0.7243794798851013,0.1121418923139572,0.1072975099086761,293.4342956542969,297.1499938964844,293.1499938964844,0.0009803141001611,-367.4570617675781,292.85528564453125,0.5444993376731873,0.050000000745058,0.2290403544902801,291.5065002441406,291.1499938964844,274.8881530761719,272.3082275390625,286.2846069335937,295.0082397460937,291.4505615234375,1.0,0.1574334502220153,0.992455005645752,0.992455005645752,1.0,1.0,-0.5593841075897217,0.2427260428667068,0.3166580498218536,0.0819210708141326,0.0,0.0,0.0,25.18574333190918,25.0,-333.44891357421875,-434.5576477050781,33.90993881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,299.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18192.337890625,18000.0,0.0,0.0,0.0640637427568435,0.0,0.0,0.0,0.0,1.0,0.0092812180519104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003900543320924,0.0627021640539169,-0.0588016249239444,0.0,6.501655298052356e-05,0.0,0.0,2.353360652923584,0.0,0.0,0.0,0.2627881467342376,4.0,0.0,1.0
831300,293.3310241699219,297.1499938964844,293.1499938964844,0.0040796441026031,-309.6379699707031,296.6534729003906,0.5444855690002441,0.050000000745058,0.0458521284162998,295.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5444855690002441,0.050000000745058,0.048284500837326,293.4066162109375,297.1499938964844,293.1499938964844,0.0081403786316514,-425.4430236816406,300.8546447753906,0.5444855690002441,0.050000000745058,0.0356627665460109,293.187255859375,297.1499938964844,293.1499938964844,0.06353809684515,-1711.5797119140625,304.1492614746094,0.723528265953064,0.1117440015077591,0.1068990156054496,293.4335632324219,297.1499938964844,293.1499938964844,0.0009134912979789,-349.6947631835937,292.4243469238281,0.5444855690002441,0.050000000745058,0.2290408760309219,291.0772705078125,291.1499938964844,274.8833312988281,272.3058776855469,286.28277587890625,295.00830078125,290.7201232910156,1.0,0.1573883295059204,0.9926746487617492,0.9926746487617492,1.0,1.0,-0.5589068531990051,0.2425128370523452,0.3163940012454986,0.0818595588207244,0.0,0.0,0.0195210538804531,25.1851749420166,25.0,-1391.9053955078125,-715.396728515625,33.86354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1157531738281,298.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.150390625,18000.0,0.0,0.0,0.0622260011732578,0.0,0.0,0.0,0.0,1.0,0.0117677161470055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063525051809847,0.0728887766599655,-0.0665362700819969,0.0,6.315147766144946e-05,0.0,0.0,2.707557201385498,0.0,0.0,0.0,0.2636735737323761,4.0,0.0,1.0
831360,293.3273620605469,297.1499938964844,293.1499938964844,0.0041775032877922,-321.7682189941406,296.2947082519531,0.5444940328598022,0.050000000745058,0.045852068811655,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5417175292969,0.5444940328598022,0.050000000745058,0.0482844337821006,293.4052734375,297.1499938964844,293.1499938964844,0.0083277653902769,-438.8096923828125,300.6636047363281,0.5444940328598022,0.050000000745058,0.035662718117237,293.1861572265625,297.1499938964844,293.1499938964844,0.0659828186035156,-1762.943359375,304.14520263671875,0.7228680849075317,0.1114818006753921,0.1065820306539535,293.4302062988281,297.1499938964844,293.1499938964844,0.0009605310624465,-373.6362915039063,291.8565368652344,0.5444940328598022,0.050000000745058,0.229040578007698,290.4914855957031,291.1499938964844,274.8779602050781,272.3035888671875,286.27899169921875,295.0054931640625,290.5394592285156,1.0,0.1573445945978164,0.9928945899009703,0.9928945899009703,1.0,1.0,-0.558525800704956,0.2423411309719085,0.3161846697330475,0.0818155035376548,0.0,0.0,0.1263453215360641,25.1809310913086,25.0,-68.99234008789062,-3534.9306640625,33.82292938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258178710937,302.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17797.669921875,18000.0,0.0,0.0,0.0576816163957119,0.0,0.0,0.0,0.0,1.0,0.0050255758687853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904200226068496,0.1257420182228088,-0.0353219918906688,0.0,5.85395100642927e-05,0.0,0.0,4.80405855178833,0.0,0.0,0.0,0.2710529565811157,4.0,0.0,1.0
831420,293.3250732421875,297.1499938964844,293.1499938964844,0.0040120864287018,-300.4045715332031,296.6789245605469,0.5445648431777954,0.050000000745058,0.0458515435457229,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5445648431777954,0.050000000745058,0.0482838824391365,293.4041748046875,297.1499938964844,293.1499938964844,0.0078417835757136,-408.9631652832031,300.7744140625,0.5445648431777954,0.050000000745058,0.0356623120605945,293.1837463378906,297.1499938964844,293.1499938964844,0.0605589672923088,-1651.1131591796875,304.1556091308594,0.7220965623855591,0.1110570281744003,0.1061835959553718,293.4286193847656,297.1499938964844,293.1499938964844,0.0008881437242962,-335.1285400390625,292.450927734375,0.5445648431777954,0.050000000745058,0.2290379405021667,291.2537536621094,291.1499938964844,274.86529541015625,272.2992248535156,286.27252197265625,295.0023498535156,291.3718566894531,1.0,0.1572647839784622,0.9933344721794128,0.9933344721794128,1.0,1.0,-0.5580427050590515,0.2421173155307769,0.3159253597259521,0.0817795023322105,0.0,0.0,0.0649656653404235,25.163867950439453,25.0,577.35888671875,-3544.62109375,33.76039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.580078125,18000.0,0.0,0.0,0.060038723051548,0.0,0.0,0.0,0.0,1.0,0.0027014806400984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946738868951797,0.1079824790358543,-0.0133085940033197,0.0,6.093167030485347e-05,0.0,0.0,4.172278881072998,0.0,0.0,0.0,0.2704220712184906,4.0,0.0,1.0
831480,293.3250732421875,297.1499938964844,293.1499938964844,0.0040120864287018,-300.4045715332031,296.6789245605469,0.5445648431777954,0.050000000745058,0.0458515435457229,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20819091796875,0.5445648431777954,0.050000000745058,0.0482838824391365,293.4041748046875,297.1499938964844,293.1499938964844,0.0078417835757136,-408.9631652832031,300.7744140625,0.5445648431777954,0.050000000745058,0.0356623120605945,293.1837463378906,297.1499938964844,293.1499938964844,0.0605589672923088,-1651.1131591796875,304.1556091308594,0.7220965623855591,0.1110570281744003,0.1061835959553718,293.4286193847656,297.1499938964844,293.1499938964844,0.0008881437242962,-335.1285400390625,292.450927734375,0.5445648431777954,0.050000000745058,0.2290379405021667,291.2537536621094,291.1499938964844,274.86529541015625,272.2992248535156,286.27252197265625,295.0023498535156,291.3718566894531,1.0,0.1572647839784622,0.9933344721794128,0.9933344721794128,1.0,1.0,-0.5580427050590515,0.2421173155307769,0.3159253597259521,0.0817795023322105,0.0,0.0,0.0649656653404235,25.163867950439453,25.0,577.35888671875,-3544.62109375,33.76039505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.49371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.580078125,18000.0,0.0,0.0,0.060038723051548,0.0,0.0,0.0,0.0,1.0,0.0027014806400984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946738868951797,0.1079824790358543,-0.0133085940033197,0.0,6.093167030485347e-05,0.0,0.0,4.172278881072998,0.0,0.0,0.0,0.2704220712184906,4.0,0.0,1.0
831540,293.3262939453125,297.1499938964844,293.1499938964844,0.0039139548316597,-291.1751403808594,296.7645263671875,0.5445676445960999,0.050000000745058,0.0458515211939811,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5445676445960999,0.050000000745058,0.0482838600873947,293.4065246582031,297.1499938964844,293.1499938964844,0.0076263807713985,-398.16796875,300.7493591308594,0.5445676445960999,0.050000000745058,0.0356622971594333,293.18292236328125,297.1499938964844,293.1499938964844,0.058778453618288,-1616.1517333984375,304.15655517578125,0.7208402752876282,0.1103762164711952,0.105594053864479,293.43035888671875,297.1499938964844,293.1499938964844,0.0007861331105232,-294.3997802734375,292.58380126953125,0.5445676445960999,0.050000000745058,0.2290378510951995,291.5089111328125,291.1499938964844,274.8500061035156,272.2951354980469,286.2673645019531,295.0042419433594,291.5197448730469,1.0,0.1571880280971527,0.9937743544578552,0.9937743544578552,1.0,1.0,-0.5573350787162781,0.2418049126863479,0.3155301511287689,0.0816845148801803,0.0,0.0,0.0,25.15834045410156,25.0,238.1261444091797,-3003.8359375,33.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,302.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.125,18000.0,0.0,0.0,0.0633354634046554,0.0,0.0,0.0,0.0,1.0,0.0043773506768047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618283487856388,0.0917181149125099,-0.0298897661268711,0.0,6.427744665415958e-05,0.0,0.0,3.5055809020996094,0.0,0.0,0.0,0.2670540511608124,4.0,0.0,1.0
831600,293.3262939453125,297.1499938964844,293.1499938964844,0.0039139548316597,-291.1751403808594,296.7645263671875,0.5445676445960999,0.050000000745058,0.0458515211939811,295.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5024108886719,0.5445676445960999,0.050000000745058,0.0482838600873947,293.4065246582031,297.1499938964844,293.1499938964844,0.0076263807713985,-398.16796875,300.7493591308594,0.5445676445960999,0.050000000745058,0.0356622971594333,293.18292236328125,297.1499938964844,293.1499938964844,0.058778453618288,-1616.1517333984375,304.15655517578125,0.7208402752876282,0.1103762164711952,0.105594053864479,293.43035888671875,297.1499938964844,293.1499938964844,0.0007861331105232,-294.3997802734375,292.58380126953125,0.5445676445960999,0.050000000745058,0.2290378510951995,291.5089111328125,291.1499938964844,274.8500061035156,272.2951354980469,286.2673645019531,295.0042419433594,291.5197448730469,1.0,0.1571880280971527,0.9937743544578552,0.9937743544578552,1.0,1.0,-0.5573350787162781,0.2418049126863479,0.3155301511287689,0.0816845148801803,0.0,0.0,0.0,25.15834045410156,25.0,238.1261444091797,-3003.8359375,33.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,302.437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.125,18000.0,0.0,0.0,0.0633354634046554,0.0,0.0,0.0,0.0,1.0,0.0043773506768047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0618283487856388,0.0917181149125099,-0.0298897661268711,0.0,6.427744665415958e-05,0.0,0.0,3.5055809020996094,0.0,0.0,0.0,0.2670540511608124,4.0,0.0,1.0
831660,293.32470703125,297.1499938964844,293.1499938964844,0.0039536687545478,-302.61541748046875,296.3490295410156,0.5445429086685181,0.050000000745058,0.0458517111837863,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5445429086685181,0.050000000745058,0.0482840575277805,293.4078369140625,297.1499938964844,293.1499938964844,0.0078321872279047,-417.4269104003906,300.4896850585937,0.5445429086685181,0.050000000745058,0.035662442445755,293.1821594238281,297.1499938964844,293.1499938964844,0.0629492700099945,-1703.510009765625,304.1467590332031,0.7193477153778076,0.1096919029951095,0.1049145311117172,293.42938232421875,297.1499938964844,293.1499938964844,0.0006727674044668,-259.3292236328125,291.92791748046875,0.5445429086685181,0.050000000745058,0.2290387898683548,290.8975524902344,291.1499938964844,274.8326721191406,272.2906188964844,286.2597045898437,295.0040283203125,290.5392150878906,1.0,0.1571111381053924,0.9942490458488464,0.9942490458488464,1.0,1.0,-0.5565212965011597,0.2414515912532806,0.3150697350502014,0.0815609022974968,0.0,0.0,0.0458078682422637,25.157339096069336,25.0,-1245.1744384765625,-2975.149658203125,33.608619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,298.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.353515625,18000.0,0.0,0.0,0.0609257891774177,0.0,0.0,0.0,0.0,1.0,0.008216368034482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568502582609653,0.1105690598487854,-0.05371880158782,0.0,6.1831931816414e-05,0.0,0.0,4.128405570983887,0.0,0.0,0.0,0.2691248953342438,4.0,0.0,1.0
831720,293.32470703125,297.1499938964844,293.1499938964844,0.0039536687545478,-302.61541748046875,296.3490295410156,0.5445429086685181,0.050000000745058,0.0458517111837863,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.5445429086685181,0.050000000745058,0.0482840575277805,293.4078369140625,297.1499938964844,293.1499938964844,0.0078321872279047,-417.4269104003906,300.4896850585937,0.5445429086685181,0.050000000745058,0.035662442445755,293.1821594238281,297.1499938964844,293.1499938964844,0.0629492700099945,-1703.510009765625,304.1467590332031,0.7193477153778076,0.1096919029951095,0.1049145311117172,293.42938232421875,297.1499938964844,293.1499938964844,0.0006727674044668,-259.3292236328125,291.92791748046875,0.5445429086685181,0.050000000745058,0.2290387898683548,290.8975524902344,291.1499938964844,274.8326721191406,272.2906188964844,286.2597045898437,295.0040283203125,290.5392150878906,1.0,0.1571111381053924,0.9942490458488464,0.9942490458488464,1.0,1.0,-0.5565212965011597,0.2414515912532806,0.3150697350502014,0.0815609022974968,0.0,0.0,0.0458078682422637,25.157339096069336,25.0,-1245.1744384765625,-2975.149658203125,33.608619689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,298.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.353515625,18000.0,0.0,0.0,0.0609257891774177,0.0,0.0,0.0,0.0,1.0,0.008216368034482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0568502582609653,0.1105690598487854,-0.05371880158782,0.0,6.1831931816414e-05,0.0,0.0,4.128405570983887,0.0,0.0,0.0,0.2691248953342438,4.0,0.0,1.0
831780,293.3190612792969,297.1499938964844,293.1499938964844,0.0039399801753461,-298.2076721191406,296.3345031738281,0.5446040630340576,0.050000000745058,0.0458512566983699,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937072753906,0.5446040630340576,0.050000000745058,0.0482835806906223,293.4050598144531,297.1499938964844,293.1499938964844,0.0076516945846378,-406.1427001953125,300.4216003417969,0.5446040630340576,0.050000000745058,0.0356620885431766,293.1795349121094,297.1499938964844,293.1499938964844,0.0608092658221721,-1659.5391845703125,304.1522216796875,0.7186431288719177,0.1094064936041832,0.1045617386698722,293.42449951171875,297.1499938964844,293.1499938964844,0.0007087082485668,-270.09765625,291.8916931152344,0.5446040630340576,0.050000000745058,0.2290365248918533,290.9499206542969,291.1499938964844,274.8139953613281,272.2848815917969,286.2483215332031,294.99774169921875,291.1481628417969,1.0,0.1570410579442978,0.9947237372398376,0.9947237372398376,1.0,1.0,-0.5560935735702515,0.2412589937448501,0.3148345947265625,0.0815199017524719,0.0,0.0,0.1041879951953888,25.14240074157715,25.0,587.8638305664062,-3741.22509765625,33.55364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,304.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.859375,18000.0,0.0,0.0,0.0586122460663318,0.0,0.0,0.0,0.0,1.0,0.0025975860189646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070836037397384,0.1194539293646812,-0.012370322830975,0.0,5.94839766563382e-05,0.0,0.0,4.627632141113281,0.0,0.0,0.0,0.2717932760715484,4.0,0.0,1.0
831840,293.3190612792969,297.1499938964844,293.1499938964844,0.0039399801753461,-298.2076721191406,296.3345031738281,0.5446040630340576,0.050000000745058,0.0458512566983699,294.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8937072753906,0.5446040630340576,0.050000000745058,0.0482835806906223,293.4050598144531,297.1499938964844,293.1499938964844,0.0076516945846378,-406.1427001953125,300.4216003417969,0.5446040630340576,0.050000000745058,0.0356620885431766,293.1795349121094,297.1499938964844,293.1499938964844,0.0608092658221721,-1659.5391845703125,304.1522216796875,0.7186431288719177,0.1094064936041832,0.1045617386698722,293.42449951171875,297.1499938964844,293.1499938964844,0.0007087082485668,-270.09765625,291.8916931152344,0.5446040630340576,0.050000000745058,0.2290365248918533,290.9499206542969,291.1499938964844,274.8139953613281,272.2848815917969,286.2483215332031,294.99774169921875,291.1481628417969,1.0,0.1570410579442978,0.9947237372398376,0.9947237372398376,1.0,1.0,-0.5560935735702515,0.2412589937448501,0.3148345947265625,0.0815199017524719,0.0,0.0,0.1041879951953888,25.14240074157715,25.0,587.8638305664062,-3741.22509765625,33.55364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34454345703125,304.9541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17969.859375,18000.0,0.0,0.0,0.0586122460663318,0.0,0.0,0.0,0.0,1.0,0.0025975860189646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070836037397384,0.1194539293646812,-0.012370322830975,0.0,5.94839766563382e-05,0.0,0.0,4.627632141113281,0.0,0.0,0.0,0.2717932760715484,4.0,0.0,1.0
831900,293.3191223144531,297.1499938964844,293.1499938964844,0.003853486618027,-288.5596008300781,296.5175170898437,0.5446364283561707,0.050000000745058,0.0458510145545005,294.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.5446364283561707,0.050000000745058,0.048283327370882,293.4053649902344,297.1499938964844,293.1499938964844,0.0074546649120748,-394.1719665527344,300.478515625,0.5446364283561707,0.050000000745058,0.0356619022786617,293.1786193847656,297.1499938964844,293.1499938964844,0.0587586350739002,-1617.9749755859375,304.1554870605469,0.7183588743209839,0.1092149913311004,0.1044163331389427,293.4248962402344,297.1499938964844,293.1499938964844,0.0006460746517404,-243.3809814453125,292.1762084960937,0.5446364283561707,0.050000000745058,0.2290353178977966,291.30792236328125,291.1499938964844,274.8041687011719,272.28155517578125,286.2441711425781,294.99737548828125,291.4059753417969,1.0,0.1570091545581817,0.994961142539978,0.994961142539978,1.0,1.0,-0.5559168457984924,0.2411777228116989,0.3147391378879547,0.0815082937479019,0.0,0.0,0.0565996058285236,25.13489532470703,25.0,546.7233276367188,-3490.169677734375,33.52968215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,304.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.068359375,18000.0,0.0,0.0,0.0604784041643142,0.0,0.0,0.0,0.0,1.0,0.0027810805477201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914406105875969,0.1054795831441879,-0.014038979075849,0.0,6.137789023341611e-05,0.0,0.0,4.071042537689209,0.0,0.0,0.0,0.2700770199298858,4.0,0.0,1.0
831960,293.3197021484375,297.1499938964844,293.1499938964844,0.003800654085353,-283.4398803710937,296.580078125,0.5446455478668213,0.050000000745058,0.0458509474992752,294.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4473876953125,0.5446455478668213,0.050000000745058,0.0482832565903663,293.4064025878906,297.1499938964844,293.1499938964844,0.0073419706895947,-388.1186828613281,300.47723388671875,0.5446455478668213,0.050000000745058,0.0356618501245975,293.1781311035156,297.1499938964844,293.1499938964844,0.0578002221882343,-1599.048828125,304.1561889648437,0.7178911566734314,0.1089502722024917,0.1041990593075752,293.4257507324219,297.1499938964844,293.1499938964844,0.000593077216763,-222.38397216796875,292.2728271484375,0.5446455478668213,0.050000000745058,0.2290349900722503,291.4638366699219,291.1499938964844,274.79400634765625,272.2779541015625,286.24029541015625,294.9979858398437,291.4965515136719,1.0,0.1569776237010955,0.995163917541504,0.995163917541504,1.0,1.0,-0.5556555390357971,0.2410607039928436,0.3145948052406311,0.0814784318208694,0.0,0.0,0.0192082673311233,25.131328582763672,25.0,367.4564208984375,-3264.09814453125,33.50138473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,303.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.45703125,18000.0,0.0,0.0,0.0622344613075256,0.0,0.0,0.0,0.0,1.0,0.0034289699979126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077495738863945,0.0978742465376854,-0.0203785076737403,0.0,6.316007056739181e-05,0.0,0.0,3.7545905113220215,0.0,0.0,0.0,0.2687247395515442,4.0,0.0,1.0
832020,293.3201904296875,297.1499938964844,293.1499938964844,0.0037512017879635,-281.1617431640625,296.4993591308594,0.54462730884552,0.050000000745058,0.0458510853350162,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.54462730884552,0.050000000745058,0.048283401876688,293.4086303710937,297.1499938964844,293.1499938964844,0.0072699231095612,-387.1364440917969,300.3734130859375,0.54462730884552,0.050000000745058,0.0356619581580162,293.1775817871094,297.1499938964844,293.1499938964844,0.0580410957336425,-1605.3265380859375,304.1534729003906,0.7166415452957153,0.1083486303687095,0.1036435216665268,293.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434020996094,0.54462730884552,0.050000000745058,0.2290356755256652,291.42742919921875,291.1499938964844,274.7726745605469,272.2698059082031,286.231689453125,294.9987487792969,291.23699951171875,1.0,0.1569142192602157,0.9955695867538452,0.9955695867538452,1.0,1.0,-0.5549901127815247,0.2407672554254531,0.3142228722572326,0.0813879966735839,0.0,0.0,0.0,25.13026428222656,25.0,-912.2515258789062,-0.0,33.436988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,298.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.943359375,18000.0,0.0,0.0,0.0640019327402114,0.0,0.0,0.0,0.0,1.0,0.0106236767023801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003682521637529,0.0639057159423828,-0.0635374635457992,0.0,6.495382694993168e-05,0.0,0.0,2.386682271957397,0.0,0.0,0.0,0.2624991238117218,4.0,0.0,1.0
832080,293.3201904296875,297.1499938964844,293.1499938964844,0.0037512017879635,-281.1617431640625,296.4993591308594,0.54462730884552,0.050000000745058,0.0458510853350162,294.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.54462730884552,0.050000000745058,0.048283401876688,293.4086303710937,297.1499938964844,293.1499938964844,0.0072699231095612,-387.1364440917969,300.3734130859375,0.54462730884552,0.050000000745058,0.0356619581580162,293.1775817871094,297.1499938964844,293.1499938964844,0.0580410957336425,-1605.3265380859375,304.1534729003906,0.7166415452957153,0.1083486303687095,0.1036435216665268,293.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1434020996094,0.54462730884552,0.050000000745058,0.2290356755256652,291.42742919921875,291.1499938964844,274.7726745605469,272.2698059082031,286.231689453125,294.9987487792969,291.23699951171875,1.0,0.1569142192602157,0.9955695867538452,0.9955695867538452,1.0,1.0,-0.5549901127815247,0.2407672554254531,0.3142228722572326,0.0813879966735839,0.0,0.0,0.0,25.13026428222656,25.0,-912.2515258789062,-0.0,33.436988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,298.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18119.943359375,18000.0,0.0,0.0,0.0640019327402114,0.0,0.0,0.0,0.0,1.0,0.0106236767023801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003682521637529,0.0639057159423828,-0.0635374635457992,0.0,6.495382694993168e-05,0.0,0.0,2.386682271957397,0.0,0.0,0.0,0.2624991238117218,4.0,0.0,1.0
832140,293.3146057128906,297.1499938964844,293.1499938964844,0.0038720911834388,-297.7811889648437,295.9302062988281,0.5446383953094482,0.050000000745058,0.0458510071039199,294.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.5446383953094482,0.050000000745058,0.0482833161950111,293.4071044921875,297.1499938964844,293.1499938964844,0.007500248029828,-406.6405944824219,300.0251159667969,0.5446383953094482,0.050000000745058,0.0356618948280811,293.17596435546875,297.1499938964844,293.1499938964844,0.0621006600558757,-1689.1416015625,304.1465759277344,0.7156546115875244,0.1079710870981216,0.1031976789236068,293.42254638671875,297.1499938964844,293.1499938964844,0.0010013555875048,-387.4779052734375,291.2403259277344,0.5446383953094482,0.050000000745058,0.229035273194313,290.5572204589844,291.1499938964844,274.75,272.2604675292969,286.2189025878906,294.9932861328125,290.7463684082031,1.0,0.1568530350923538,0.9959751963615416,0.9959751963615416,1.0,1.0,-0.5544542670249939,0.2405281364917755,0.313926100730896,0.0813242867588996,0.0,0.0,0.1345750242471695,25.12441062927246,25.0,259.1130676269531,-3703.721923828125,33.38047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,304.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84375,18000.0,0.0,0.0,0.0577773973345756,0.0,0.0,0.0,0.0,1.0,0.0038220293354243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028107404708862,0.1271871775388717,-0.0243764370679855,0.0,5.863671322003938e-05,0.0,0.0,4.894337177276611,0.0,0.0,0.0,0.2719308733940124,4.0,0.0,1.0
832200,293.3146057128906,297.1499938964844,293.1499938964844,0.0038720911834388,-297.7811889648437,295.9302062988281,0.5446383953094482,0.050000000745058,0.0458510071039199,294.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5536804199219,0.5446383953094482,0.050000000745058,0.0482833161950111,293.4071044921875,297.1499938964844,293.1499938964844,0.007500248029828,-406.6405944824219,300.0251159667969,0.5446383953094482,0.050000000745058,0.0356618948280811,293.17596435546875,297.1499938964844,293.1499938964844,0.0621006600558757,-1689.1416015625,304.1465759277344,0.7156546115875244,0.1079710870981216,0.1031976789236068,293.42254638671875,297.1499938964844,293.1499938964844,0.0010013555875048,-387.4779052734375,291.2403259277344,0.5446383953094482,0.050000000745058,0.229035273194313,290.5572204589844,291.1499938964844,274.75,272.2604675292969,286.2189025878906,294.9932861328125,290.7463684082031,1.0,0.1568530350923538,0.9959751963615416,0.9959751963615416,1.0,1.0,-0.5544542670249939,0.2405281364917755,0.313926100730896,0.0813242867588996,0.0,0.0,0.1345750242471695,25.12441062927246,25.0,259.1130676269531,-3703.721923828125,33.38047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48260498046875,304.0542907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17841.84375,18000.0,0.0,0.0,0.0577773973345756,0.0,0.0,0.0,0.0,1.0,0.0038220293354243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028107404708862,0.1271871775388717,-0.0243764370679855,0.0,5.863671322003938e-05,0.0,0.0,4.894337177276611,0.0,0.0,0.0,0.2719308733940124,4.0,0.0,1.0
832260,293.3136291503906,297.1499938964844,293.1499938964844,0.0037051693070679,-277.5932312011719,296.3501892089844,0.5447061061859131,0.050000000745058,0.0458505041897296,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5447061061859131,0.050000000745058,0.0482827872037887,293.4067687988281,297.1499938964844,293.1499938964844,0.0070941410958766,-379.9830322265625,300.1763610839844,0.5447061061859131,0.050000000745058,0.0356615036725997,293.1739501953125,297.1499938964844,293.1499938964844,0.0573770217597484,-1592.8489990234375,304.1552429199219,0.7152729034423828,0.1077284440398216,0.1029965579509735,293.4222412109375,297.1499938964844,293.1499938964844,2.425045977361151e-06,-0.0,291.8961486816406,0.5447061061859131,0.050000000745058,0.2290327548980713,291.3395690917969,291.1499938964844,274.7260131835937,272.2499389648437,286.20758056640625,294.9905090332031,291.42364501953125,1.0,0.1567998379468917,0.9964174032211304,0.9964174032211304,1.0,1.0,-0.5542081594467163,0.2404100000858307,0.313798189163208,0.0813232287764549,0.0,0.0,0.051404945552349,25.109691619873047,25.0,517.4640502929688,-3455.125244140625,33.343204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,304.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.048828125,18000.0,0.0,0.0,0.0610444769263267,0.0,0.0,0.0,0.0,1.0,0.00283311936073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893077105283737,0.1038295701146125,-0.0145218623802065,0.0,6.19523852947168e-05,0.0,0.0,4.003984451293945,0.0,0.0,0.0,0.2698397934436798,4.0,0.0,1.0
832320,293.3136291503906,297.1499938964844,293.1499938964844,0.0037051693070679,-277.5932312011719,296.3501892089844,0.5447061061859131,0.050000000745058,0.0458505041897296,294.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046875,0.5447061061859131,0.050000000745058,0.0482827872037887,293.4067687988281,297.1499938964844,293.1499938964844,0.0070941410958766,-379.9830322265625,300.1763610839844,0.5447061061859131,0.050000000745058,0.0356615036725997,293.1739501953125,297.1499938964844,293.1499938964844,0.0573770217597484,-1592.8489990234375,304.1552429199219,0.7152729034423828,0.1077284440398216,0.1029965579509735,293.4222412109375,297.1499938964844,293.1499938964844,2.425045977361151e-06,-0.0,291.8961486816406,0.5447061061859131,0.050000000745058,0.2290327548980713,291.3395690917969,291.1499938964844,274.7260131835937,272.2499389648437,286.20758056640625,294.9905090332031,291.42364501953125,1.0,0.1567998379468917,0.9964174032211304,0.9964174032211304,1.0,1.0,-0.5542081594467163,0.2404100000858307,0.313798189163208,0.0813232287764549,0.0,0.0,0.051404945552349,25.109691619873047,25.0,517.4640502929688,-3455.125244140625,33.343204498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,304.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.048828125,18000.0,0.0,0.0,0.0610444769263267,0.0,0.0,0.0,0.0,1.0,0.00283311936073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893077105283737,0.1038295701146125,-0.0145218623802065,0.0,6.19523852947168e-05,0.0,0.0,4.003984451293945,0.0,0.0,0.0,0.2698397934436798,4.0,0.0,1.0
832380,293.3143615722656,297.1499938964844,293.1499938964844,0.0036297007463872,-270.7972412109375,296.396240234375,0.5447108149528503,0.050000000745058,0.045850470662117,294.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5447108149528503,0.050000000745058,0.048282753676176,293.4085998535156,297.1499938964844,293.1499938964844,0.0069347815588116,-371.8423461914063,300.1374816894531,0.5447108149528503,0.050000000745058,0.0356614775955677,293.1731262207031,297.1499938964844,293.1499938964844,0.0562327988445758,-1570.69873046875,304.1553039550781,0.7143948078155518,0.1072864904999733,0.1026080846786499,293.4232788085937,297.1499938964844,293.1499938964844,0.0041826856322586,-1549.3719482421875,291.9530639648437,0.5447108149528503,0.050000000745058,0.2290325909852981,291.50897216796875,291.1499938964844,274.7006530761719,272.2381896972656,286.1972045898437,294.9909362792969,291.51275634765625,1.0,0.1567485630512237,0.996859610080719,0.996859610080719,1.0,1.0,-0.5537416934967041,0.2402003109455108,0.3135413825511932,0.0812745094299316,0.0,0.0,0.0,25.105669021606445,25.0,141.2992401123047,-2423.46533203125,33.29510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,301.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.62109375,18000.0,0.0,0.0,0.0642090961337089,0.0,0.0,0.0,0.0,1.0,0.0061298594810068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350541695952415,0.0778452903032302,-0.0427911207079887,0.0,6.516406574519351e-05,0.0,0.0,2.957469940185547,0.0,0.0,0.0,0.2649118900299072,4.0,0.0,1.0
832440,293.3143615722656,297.1499938964844,293.1499938964844,0.0036297007463872,-270.7972412109375,296.396240234375,0.5447108149528503,0.050000000745058,0.045850470662117,294.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5051574707031,0.5447108149528503,0.050000000745058,0.048282753676176,293.4085998535156,297.1499938964844,293.1499938964844,0.0069347815588116,-371.8423461914063,300.1374816894531,0.5447108149528503,0.050000000745058,0.0356614775955677,293.1731262207031,297.1499938964844,293.1499938964844,0.0562327988445758,-1570.69873046875,304.1553039550781,0.7143948078155518,0.1072864904999733,0.1026080846786499,293.4232788085937,297.1499938964844,293.1499938964844,0.0041826856322586,-1549.3719482421875,291.9530639648437,0.5447108149528503,0.050000000745058,0.2290325909852981,291.50897216796875,291.1499938964844,274.7006530761719,272.2381896972656,286.1972045898437,294.9909362792969,291.51275634765625,1.0,0.1567485630512237,0.996859610080719,0.996859610080719,1.0,1.0,-0.5537416934967041,0.2402003109455108,0.3135413825511932,0.0812745094299316,0.0,0.0,0.0,25.105669021606445,25.0,141.2992401123047,-2423.46533203125,33.29510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,301.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.62109375,18000.0,0.0,0.0,0.0642090961337089,0.0,0.0,0.0,0.0,1.0,0.0061298594810068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0350541695952415,0.0778452903032302,-0.0427911207079887,0.0,6.516406574519351e-05,0.0,0.0,2.957469940185547,0.0,0.0,0.0,0.2649118900299072,4.0,0.0,1.0
832500,293.31414794921875,297.1499938964844,293.1499938964844,0.0036165418568998,-271.958251953125,296.294189453125,0.5447039008140564,0.050000000745058,0.0458505228161811,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.5447039008140564,0.050000000745058,0.0482828058302402,293.4093933105469,297.1499938964844,293.1499938964844,0.006946986541152,-375.245849609375,300.0525817871094,0.5447039008140564,0.050000000745058,0.0356615185737609,293.1728515625,297.1499938964844,293.1499938964844,0.057285975664854,-1592.6402587890625,304.1523132324219,0.7138738632202148,0.1070501059293747,0.1023840606212616,293.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7990417480469,0.5447039008140564,0.050000000745058,0.2290328443050384,291.38739013671875,291.1499938964844,274.6875,272.2318420410156,286.1914367675781,294.9906311035156,291.1601867675781,1.0,0.1567229628562927,0.9970807433128356,0.9970807433128356,1.0,1.0,-0.5534733533859253,0.2400810867547989,0.3133922517299652,0.0812420770525932,0.0,0.0,0.0,25.105205535888672,25.0,-1030.528564453125,-0.0,33.26919937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111633300781,298.9342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.455078125,18000.0,0.0,0.0,0.0642504766583442,0.0,0.0,0.0,0.0,1.0,0.0108847804367542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002150488726329,0.0645360425114631,-0.0643209889531135,0.0,6.520606984850019e-05,0.0,0.0,2.408365488052368,0.0,0.0,0.0,0.2624704241752624,4.0,0.0,1.0
832560,293.31121826171875,297.1499938964844,293.1499938964844,0.0036988737992942,-285.7699584960937,295.8436279296875,0.544705867767334,0.050000000745058,0.0458505079150199,294.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78155517578125,0.544705867767334,0.050000000745058,0.048282790929079,293.4085388183594,297.1499938964844,293.1499938964844,0.0071724290028214,-394.974609375,299.7841186523437,0.544705867767334,0.050000000745058,0.03566150739789,293.1721496582031,297.1499938964844,293.1499938964844,0.0616349875926971,-1682.0858154296875,304.1440124511719,0.713434636592865,0.1068971753120422,0.1021926030516624,293.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965270996094,0.544705867767334,0.050000000745058,0.2290327847003936,290.69049072265625,291.1499938964844,274.67401123046875,272.2252197265625,286.1842346191406,294.9882507324219,290.4186096191406,1.0,0.156697928905487,0.9973210096359252,0.9973210096359252,1.0,1.0,-0.5532433986663818,0.239978402853012,0.3132649958133697,0.0812173336744308,0.0,0.0,0.0805161222815513,25.10327339172364,25.0,-774.3358154296875,-3280.3935546875,33.245574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,300.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.845703125,18000.0,0.0,0.0,0.0598299615085125,0.0,0.0,0.0,0.0,1.0,0.0067021283321082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740969255566597,0.1200826540589332,-0.0459857285022735,0.0,6.071980533306487e-05,0.0,0.0,4.543882846832275,0.0,0.0,0.0,0.2693836092948913,4.0,0.0,1.0
832620,293.3074951171875,297.1499938964844,293.1499938964844,0.0036394717171788,-275.316162109375,296.0234069824219,0.5447671413421631,0.050000000745058,0.0458500534296035,294.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5447671413421631,0.050000000745058,0.0482823140919208,293.40679931640625,297.1499938964844,293.1499938964844,0.0069099646061658,-376.0558776855469,299.8177185058594,0.5447671413421631,0.050000000745058,0.0356611534953117,293.1700744628906,297.1499938964844,293.1499938964844,0.0580278076231479,-1607.9832763671875,304.15240478515625,0.713152289390564,0.1067591607570648,0.1020419895648956,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.5447671413421631,0.050000000745058,0.229030504822731,291.05535888671875,291.1499938964844,274.64599609375,272.2110290527344,286.16876220703125,294.9814147949219,291.2262268066406,1.0,0.1566539853811264,0.9978016018867492,0.9978016018867492,1.0,1.0,-0.553058385848999,0.2398879081010818,0.3131704330444336,0.0812256559729576,0.0,0.0,0.0939916521310806,25.090272903442383,25.0,598.4207153320312,-3697.92431640625,33.215797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,304.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.059758223593235,0.0,0.0,0.0,0.0,1.0,0.0024515618570148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045185178518295,0.1156183332204818,-0.011099811643362,0.0,6.064700210117735e-05,0.0,0.0,4.4791646003723145,0.0,0.0,0.0,0.2714304625988006,4.0,0.0,1.0
