time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3074951171875,297.1499938964844,293.1499938964844,0.0036394717171788,-275.316162109375,296.0234069824219,0.5447671413421631,0.050000000745058,0.0458500534296035,294.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5447671413421631,0.050000000745058,0.0482823140919208,293.40679931640625,297.1499938964844,293.1499938964844,0.0069099646061658,-376.0558776855469,299.8177185058594,0.5447671413421631,0.050000000745058,0.0356611534953117,293.1700744628906,297.1499938964844,293.1499938964844,0.0580278076231479,-1607.9832763671875,304.15240478515625,0.713152289390564,0.1067591607570648,0.1020419895648956,293.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061279296875,0.5447671413421631,0.050000000745058,0.229030504822731,291.05535888671875,291.1499938964844,274.64599609375,272.2110290527344,286.16876220703125,294.9814147949219,291.2262268066406,1.0,0.1566539853811264,0.9978016018867492,0.9978016018867492,1.0,1.0,-0.553058385848999,0.2398879081010818,0.3131704330444336,0.0812256559729576,0.0,0.0,0.0939916521310806,25.090272903442383,25.0,598.4207153320312,-3697.92431640625,33.215797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649841308594,304.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.059758223593235,0.0,0.0,0.0,0.0,1.0,0.0024515618570148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045185178518295,0.1156183332204818,-0.011099811643362,0.0,6.064700210117735e-05,0.0,0.0,4.4791646003723145,0.0,0.0,0.0,0.2714304625988006,4.0,0.0,1.0
832740,293.3080749511719,297.1499938964844,293.1499938964844,0.0035255355760455,-263.5347900390625,296.2257995605469,0.5448005199432373,0.050000000745058,0.0458498038351535,294.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.5448005199432373,0.050000000745058,0.0482820533215999,293.4073486328125,297.1499938964844,293.1499938964844,0.0066748214885592,-361.6764831542969,299.86676025390625,0.5448005199432373,0.050000000745058,0.0356609597802162,293.1688232421875,297.1499938964844,293.1499938964844,0.0557525642216205,-1562.54931640625,304.1551513671875,0.7127074003219604,0.1065107211470604,0.1018351837992668,293.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5448005199432373,0.050000000745058,0.2290292680263519,291.46954345703125,291.1499938964844,274.6166687011719,272.19561767578125,286.1557006835937,294.9800109863281,291.4931945800781,1.0,0.1566142141819,0.9982821941375732,0.9982821941375732,1.0,1.0,-0.5528078675270081,0.2397709190845489,0.3130369484424591,0.081218272447586,0.0,0.0,0.0158865954726934,25.08223342895508,25.0,319.42919921875,-3240.58740234375,33.18450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,303.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3671875,18000.0,0.0,0.0,0.0633472204208374,0.0,0.0,0.0,0.0,1.0,0.003489167895168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075977936387062,0.0969607830047607,-0.0209828484803438,0.0,6.428937922464684e-05,0.0,0.0,3.71602463722229,0.0,0.0,0.0,0.2685440480709076,4.0,0.0,1.0
832800,293.3080749511719,297.1499938964844,293.1499938964844,0.0035255355760455,-263.5347900390625,296.2257995605469,0.5448005199432373,0.050000000745058,0.0458498038351535,294.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.5448005199432373,0.050000000745058,0.0482820533215999,293.4073486328125,297.1499938964844,293.1499938964844,0.0066748214885592,-361.6764831542969,299.86676025390625,0.5448005199432373,0.050000000745058,0.0356609597802162,293.1688232421875,297.1499938964844,293.1499938964844,0.0557525642216205,-1562.54931640625,304.1551513671875,0.7127074003219604,0.1065107211470604,0.1018351837992668,293.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0093688964844,0.5448005199432373,0.050000000745058,0.2290292680263519,291.46954345703125,291.1499938964844,274.6166687011719,272.19561767578125,286.1557006835937,294.9800109863281,291.4931945800781,1.0,0.1566142141819,0.9982821941375732,0.9982821941375732,1.0,1.0,-0.5528078675270081,0.2397709190845489,0.3130369484424591,0.081218272447586,0.0,0.0,0.0158865954726934,25.08223342895508,25.0,319.42919921875,-3240.58740234375,33.18450164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,303.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.3671875,18000.0,0.0,0.0,0.0633472204208374,0.0,0.0,0.0,0.0,1.0,0.003489167895168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075977936387062,0.0969607830047607,-0.0209828484803438,0.0,6.428937922464684e-05,0.0,0.0,3.71602463722229,0.0,0.0,0.0,0.2685440480709076,4.0,0.0,1.0
832860,293.306640625,297.1499938964844,293.1499938964844,0.0034884675405919,-262.656982421875,296.1195983886719,0.544817328453064,0.050000000745058,0.0458496809005737,294.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.544817328453064,0.050000000745058,0.0482819229364395,293.4067687988281,297.1499938964844,293.1499938964844,0.0066323615610599,-362.4291076660156,299.7500915527344,0.544817328453064,0.050000000745058,0.0356608629226684,293.16754150390625,297.1499938964844,293.1499938964844,0.0566346868872642,-1581.14697265625,304.1516418457031,0.7121497988700867,0.1062901839613914,0.1015892773866653,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.544817328453064,0.050000000745058,0.2290286570787429,291.3798217773437,291.1499938964844,274.58599853515625,272.17901611328125,286.1412353515625,294.9775085449219,291.1524353027344,1.0,0.1565763801336288,0.998684287071228,0.998684287071228,1.0,1.0,-0.5525115728378296,0.2396353781223297,0.3128761947154999,0.0811970010399818,0.0,0.0,0.0,25.07707023620605,25.0,-1039.8958740234375,-0.0,33.15159225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,298.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.890625,18000.0,0.0,0.0,0.0647817105054855,0.0,0.0,0.0,0.0,1.0,0.0108756199479103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002227002260042,0.0645151063799858,-0.0642924010753631,0.0,6.574520375579596e-05,0.0,0.0,2.4075095653533936,0.0,0.0,0.0,0.2624647617340088,4.0,0.0,1.0
832920,293.306640625,297.1499938964844,293.1499938964844,0.0034884675405919,-262.656982421875,296.1195983886719,0.544817328453064,0.050000000745058,0.0458496809005737,294.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.544817328453064,0.050000000745058,0.0482819229364395,293.4067687988281,297.1499938964844,293.1499938964844,0.0066323615610599,-362.4291076660156,299.7500915527344,0.544817328453064,0.050000000745058,0.0356608629226684,293.16754150390625,297.1499938964844,293.1499938964844,0.0566346868872642,-1581.14697265625,304.1516418457031,0.7121497988700867,0.1062901839613914,0.1015892773866653,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078369140625,0.544817328453064,0.050000000745058,0.2290286570787429,291.3798217773437,291.1499938964844,274.58599853515625,272.17901611328125,286.1412353515625,294.9775085449219,291.1524353027344,1.0,0.1565763801336288,0.998684287071228,0.998684287071228,1.0,1.0,-0.5525115728378296,0.2396353781223297,0.3128761947154999,0.0811970010399818,0.0,0.0,0.0,25.07707023620605,25.0,-1039.8958740234375,-0.0,33.15159225463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,298.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18104.890625,18000.0,0.0,0.0,0.0647817105054855,0.0,0.0,0.0,0.0,1.0,0.0108756199479103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002227002260042,0.0645151063799858,-0.0642924010753631,0.0,6.574520375579596e-05,0.0,0.0,2.4075095653533936,0.0,0.0,0.0,0.2624647617340088,4.0,0.0,1.0
832980,293.2981262207031,297.1499938964844,293.1499938964844,0.0036026206798851,-277.26043701171875,295.59375,0.5449012517929077,0.050000000745058,0.0458490587770938,294.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.5449012517929077,0.050000000745058,0.0482812672853469,293.401123046875,297.1499938964844,293.1499938964844,0.0068077915348112,-378.21575927734375,299.4026184082031,0.5449012517929077,0.050000000745058,0.0356603786349296,293.1645812988281,297.1499938964844,293.1499938964844,0.0603827163577079,-1657.1968994140625,304.1459655761719,0.7123007774353027,0.1064377799630165,0.1016144827008247,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.5449012517929077,0.050000000745058,0.2290255427360534,290.5950622558594,291.1499938964844,274.5539855957031,272.1611633300781,286.1222229003906,294.9678955078125,290.7984924316406,1.0,0.1565457731485366,0.9990864396095276,0.9990864396095276,1.0,1.0,-0.552535891532898,0.2396350502967834,0.3129008412361145,0.0812403187155723,0.0,0.0,0.1347797363996505,25.061166763305664,25.0,313.9601135253906,-3748.64892578125,33.138946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,304.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.37890625,18000.0,0.0,0.0,0.0588353425264358,0.0,0.0,0.0,0.0,1.0,0.0034865874331444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057281345129013,0.1266855150461197,-0.0209573879837989,0.0,5.971039354335517e-05,0.0,0.0,4.883783340454102,0.0,0.0,0.0,0.27207151055336,4.0,0.0,1.0
833040,293.2981262207031,297.1499938964844,293.1499938964844,0.0036026206798851,-277.26043701171875,295.59375,0.5449012517929077,0.050000000745058,0.0458490587770938,294.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.5449012517929077,0.050000000745058,0.0482812672853469,293.401123046875,297.1499938964844,293.1499938964844,0.0068077915348112,-378.21575927734375,299.4026184082031,0.5449012517929077,0.050000000745058,0.0356603786349296,293.1645812988281,297.1499938964844,293.1499938964844,0.0603827163577079,-1657.1968994140625,304.1459655761719,0.7123007774353027,0.1064377799630165,0.1016144827008247,293.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795288085937,0.5449012517929077,0.050000000745058,0.2290255427360534,290.5950622558594,291.1499938964844,274.5539855957031,272.1611633300781,286.1222229003906,294.9678955078125,290.7984924316406,1.0,0.1565457731485366,0.9990864396095276,0.9990864396095276,1.0,1.0,-0.552535891532898,0.2396350502967834,0.3129008412361145,0.0812403187155723,0.0,0.0,0.1347797363996505,25.061166763305664,25.0,313.9601135253906,-3748.64892578125,33.138946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,304.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.37890625,18000.0,0.0,0.0,0.0588353425264358,0.0,0.0,0.0,0.0,1.0,0.0034865874331444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057281345129013,0.1266855150461197,-0.0209573879837989,0.0,5.971039354335517e-05,0.0,0.0,4.883783340454102,0.0,0.0,0.0,0.27207151055336,4.0,0.0,1.0
833100,293.2960205078125,297.1499938964844,293.1499938964844,0.0035219157580286,-266.7176208496094,295.86199951171875,0.5449736714363098,0.050000000745058,0.0458485223352909,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.5449736714363098,0.050000000745058,0.0482807010412216,293.3989562988281,297.1499938964844,293.1499938964844,0.0066120396368205,-363.7652587890625,299.5249328613281,0.5449736714363098,0.050000000745058,0.0356599614024162,293.1628723144531,297.1499938964844,293.1499938964844,0.0578028373420238,-1604.100341796875,304.1513366699219,0.7127313613891602,0.106592372059822,0.1017646491527557,293.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.5449736714363098,0.050000000745058,0.2290228605270385,291.0516967773437,291.1499938964844,274.5375061035156,272.1517944335937,286.1132202148437,294.9638671875,291.21990966796875,1.0,0.1565355211496353,0.999287486076355,0.999287486076355,1.0,1.0,-0.5527110695838928,0.2397031933069229,0.3130078613758087,0.081295870244503,0.0,0.0,0.0955007523298263,25.048503875732425,25.0,590.0492553710938,-3709.99267578125,33.14361953735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,304.8890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.22265625,18000.0,0.0,0.0,0.0603264942765235,0.0,0.0,0.0,0.0,1.0,0.002392407041043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049561500549316,0.1155552193522453,-0.0105990655720233,0.0,6.122371996752918e-05,0.0,0.0,4.477400779724121,0.0,0.0,0.0,0.2714474499225616,4.0,0.0,1.0
833160,293.2955322265625,297.1499938964844,293.1499938964844,0.0034553126897662,-259.3901672363281,296.02294921875,0.5450271368026733,0.050000000745058,0.0458481237292289,294.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5450271368026733,0.050000000745058,0.0482802838087081,293.3982849121094,297.1499938964844,293.1499938964844,0.0064757261425256,-354.65576171875,299.5873413085937,0.5450271368026733,0.050000000745058,0.0356596522033214,293.1617126464844,297.1499938964844,293.1499938964844,0.0563904345035553,-1575.3629150390625,304.15362548828125,0.7130349278450012,0.1066578924655914,0.1018699556589126,293.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.5450271368026733,0.050000000745058,0.2290208786725998,291.3432006835937,291.1499938964844,274.5206604003906,272.1421203613281,286.1051940917969,294.9619140625,291.4180908203125,1.0,0.1565272063016891,0.9994300007820128,0.9994300007820128,0.9999226927757264,1.0,-0.5528337359428406,0.2397502213716507,0.3130834996700287,0.0813400968909263,0.0,0.0,0.0522731952369213,25.039155960083008,25.0,489.2799377441406,-3459.7900390625,33.14643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,304.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18062.53515625,18000.0,0.0,0.0,0.0621978417038917,0.0,0.0,0.0,0.0,1.0,0.00276541383937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891500562429428,0.1030348911881446,-0.0138848386704921,0.0,6.312290497589856e-05,0.0,0.0,3.972658157348633,0.0,0.0,0.0,0.2697610557079315,4.0,0.0,1.0
833220,293.2955322265625,297.1499938964844,293.1499938964844,0.0033912234939634,-253.6172790527344,296.067626953125,0.5450605154037476,0.050000000745058,0.0458478778600692,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5450605154037476,0.050000000745058,0.0482800230383873,293.3988647460937,297.1499938964844,293.1499938964844,0.006343382410705,-347.49591064453125,299.5546569824219,0.5450605154037476,0.050000000745058,0.0356594622135162,293.16064453125,297.1499938964844,293.1499938964844,0.055678766220808,-1561.224853515625,304.1535339355469,0.713031530380249,0.10657998919487,0.101852923631668,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5450605154037476,0.050000000745058,0.2290196418762207,291.490966796875,291.1499938964844,274.4859924316406,272.121826171875,286.08917236328125,294.9595642089844,291.4949951171875,1.0,0.1565117090940475,0.9997150301933287,0.9997150301933287,0.999768078327179,1.0,-0.5528110265731812,0.239734262228012,0.313076764345169,0.0813678801059722,0.0,0.0,0.0,25.03279495239257,25.0,157.20333862304688,-2772.747802734375,33.138301849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,301.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.853515625,18000.0,0.0,0.0,0.0653216913342475,0.0,0.0,0.0,0.0,1.0,0.0051180338487029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491044297814369,0.0852204486727714,-0.0361160151660442,0.0,6.629321433138102e-05,0.0,0.0,3.2476303577423096,0.0,0.0,0.0,0.2659646570682525,4.0,0.0,1.0
833280,293.2955322265625,297.1499938964844,293.1499938964844,0.0033912234939634,-253.6172790527344,296.067626953125,0.5450605154037476,0.050000000745058,0.0458478778600692,294.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5450605154037476,0.050000000745058,0.0482800230383873,293.3988647460937,297.1499938964844,293.1499938964844,0.006343382410705,-347.49591064453125,299.5546569824219,0.5450605154037476,0.050000000745058,0.0356594622135162,293.16064453125,297.1499938964844,293.1499938964844,0.055678766220808,-1561.224853515625,304.1535339355469,0.713031530380249,0.10657998919487,0.101852923631668,293.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877319335937,0.5450605154037476,0.050000000745058,0.2290196418762207,291.490966796875,291.1499938964844,274.4859924316406,272.121826171875,286.08917236328125,294.9595642089844,291.4949951171875,1.0,0.1565117090940475,0.9997150301933287,0.9997150301933287,0.999768078327179,1.0,-0.5528110265731812,0.239734262228012,0.313076764345169,0.0813678801059722,0.0,0.0,0.0,25.03279495239257,25.0,157.20333862304688,-2772.747802734375,33.138301849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,301.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18151.853515625,18000.0,0.0,0.0,0.0653216913342475,0.0,0.0,0.0,0.0,1.0,0.0051180338487029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0491044297814369,0.0852204486727714,-0.0361160151660442,0.0,6.629321433138102e-05,0.0,0.0,3.2476303577423096,0.0,0.0,0.0,0.2659646570682525,4.0,0.0,1.0
833340,293.2924194335937,297.1499938964844,293.1499938964844,0.0034382010344415,-265.5546569824219,295.5631408691406,0.5450641512870789,0.050000000745058,0.0458478517830371,294.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.5450641512870789,0.050000000745058,0.0482799932360649,293.3980712890625,297.1499938964844,293.1499938964844,0.006511746905744,-366.42724609375,299.20526123046875,0.5450641512870789,0.050000000745058,0.0356594398617744,293.1596984863281,297.1499938964844,293.1499938964844,0.0608342476189136,-1666.7227783203125,304.1431579589844,0.7127748727798462,0.1064968183636665,0.1017410904169082,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.5450641512870789,0.050000000745058,0.2290195077657699,290.7689819335937,291.1499938964844,274.45001220703125,272.1003112792969,286.071044921875,294.9550476074219,290.4477844238281,1.0,0.1564963012933731,1.0,1.0,0.9996134638786316,1.0,-0.5526765584945679,0.2396742701530456,0.3130022883415222,0.0813662111759185,0.0,0.0,0.0685673505067825,25.03130340576172,25.0,-949.416259765625,-3252.28271484375,33.124176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,299.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17754.669921875,18000.0,0.0,0.0,0.061743076890707,0.0,0.0,0.0,0.0,1.0,0.0068540596403181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071932166814804,0.1187838241457939,-0.0468516610562801,0.0,6.266137643251568e-05,0.0,0.0,4.491541385650635,0.0,0.0,0.0,0.2688392996788025,4.0,0.0,1.0
833400,293.2924194335937,297.1499938964844,293.1499938964844,0.0034382010344415,-265.5546569824219,295.5631408691406,0.5450641512870789,0.050000000745058,0.0458478517830371,294.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.5450641512870789,0.050000000745058,0.0482799932360649,293.3980712890625,297.1499938964844,293.1499938964844,0.006511746905744,-366.42724609375,299.20526123046875,0.5450641512870789,0.050000000745058,0.0356594398617744,293.1596984863281,297.1499938964844,293.1499938964844,0.0608342476189136,-1666.7227783203125,304.1431579589844,0.7127748727798462,0.1064968183636665,0.1017410904169082,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85894775390625,0.5450641512870789,0.050000000745058,0.2290195077657699,290.7689819335937,291.1499938964844,274.45001220703125,272.1003112792969,286.071044921875,294.9550476074219,290.4477844238281,1.0,0.1564963012933731,1.0,1.0,0.9996134638786316,1.0,-0.5526765584945679,0.2396742701530456,0.3130022883415222,0.0813662111759185,0.0,0.0,0.0685673505067825,25.03130340576172,25.0,-949.416259765625,-3252.28271484375,33.124176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854919433594,299.6046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17754.669921875,18000.0,0.0,0.0,0.061743076890707,0.0,0.0,0.0,0.0,1.0,0.0068540596403181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071932166814804,0.1187838241457939,-0.0468516610562801,0.0,6.266137643251568e-05,0.0,0.0,4.491541385650635,0.0,0.0,0.0,0.2688392996788025,4.0,0.0,1.0
833460,293.286376953125,297.1499938964844,293.1499938964844,0.0034186718985438,-259.5768737792969,295.6765441894531,0.5451504588127136,0.050000000745058,0.0458472110331058,294.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432678222656,0.5451504588127136,0.050000000745058,0.0482793226838111,293.3937072753906,297.1499938964844,293.1499938964844,0.0063422629609704,-352.81787109375,299.2151184082031,0.5451504588127136,0.050000000745058,0.0356589443981647,293.1570129394531,297.1499938964844,293.1499938964844,0.0582672208547592,-1613.2188720703125,304.1502380371094,0.7133472561836243,0.1067928671836853,0.1019468605518341,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432678222656,0.5451504588127136,0.050000000745058,0.2290163189172744,290.9967346191406,291.1499938964844,274.41265869140625,272.0775756835937,286.0497436523437,294.945556640625,291.17352294921875,1.0,0.1564877331256866,1.0,1.0,0.9991744756698608,1.0,-0.5529174208641052,0.2397744059562683,0.3131430149078369,0.0814398080110549,0.0,0.0,0.1030046194791793,25.01646041870117,25.0,572.7203369140625,-3751.85595703125,33.13301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,304.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21875,18000.0,0.0,0.0,0.0608881004154682,0.0,0.0,0.0,0.0,1.0,0.0023383349180221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071052774786949,0.1172535344958305,-0.0101482532918453,0.0,6.179368210723624e-05,0.0,0.0,4.544773578643799,0.0,0.0,0.0,0.2716572880744934,4.0,0.0,1.0
833520,293.286376953125,297.1499938964844,293.1499938964844,0.0034186718985438,-259.5768737792969,295.6765441894531,0.5451504588127136,0.050000000745058,0.0458472110331058,294.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432678222656,0.5451504588127136,0.050000000745058,0.0482793226838111,293.3937072753906,297.1499938964844,293.1499938964844,0.0063422629609704,-352.81787109375,299.2151184082031,0.5451504588127136,0.050000000745058,0.0356589443981647,293.1570129394531,297.1499938964844,293.1499938964844,0.0582672208547592,-1613.2188720703125,304.1502380371094,0.7133472561836243,0.1067928671836853,0.1019468605518341,293.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432678222656,0.5451504588127136,0.050000000745058,0.2290163189172744,290.9967346191406,291.1499938964844,274.41265869140625,272.0775756835937,286.0497436523437,294.945556640625,291.17352294921875,1.0,0.1564877331256866,1.0,1.0,0.9991744756698608,1.0,-0.5529174208641052,0.2397744059562683,0.3131430149078369,0.0814398080110549,0.0,0.0,0.1030046194791793,25.01646041870117,25.0,572.7203369140625,-3751.85595703125,33.13301086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,304.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.21875,18000.0,0.0,0.0,0.0608881004154682,0.0,0.0,0.0,0.0,1.0,0.0023383349180221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071052774786949,0.1172535344958305,-0.0101482532918453,0.0,6.179368210723624e-05,0.0,0.0,4.544773578643799,0.0,0.0,0.0,0.2716572880744934,4.0,0.0,1.0
833580,293.2864990234375,297.1499938964844,293.1499938964844,0.003310601459816,-248.09674072265625,295.9140930175781,0.5452091097831726,0.050000000745058,0.0458467788994312,294.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5452091097831726,0.050000000745058,0.0482788644731044,293.3938903808594,297.1499938964844,293.1499938964844,0.0061264284886419,-338.517333984375,299.297607421875,0.5452091097831726,0.050000000745058,0.0356586053967475,293.1556701660156,297.1499938964844,293.1499938964844,0.0561648830771446,-1570.4366455078125,304.1534118652344,0.7137967944145203,0.1068911403417587,0.1021138429641723,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5452091097831726,0.050000000745058,0.2290141433477401,291.4374389648437,291.1499938964844,274.3739929199219,272.0535888671875,286.0315246582031,294.9425048828125,291.4638671875,1.0,0.1564851403236389,1.0,1.0,0.99873548746109,1.0,-0.5531138181686401,0.2398581951856613,0.3132556080818176,0.0814992785453796,0.0,0.0,0.0272560268640518,25.006650924682617,25.0,327.510986328125,-3307.396484375,33.14236068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2890625,18000.0,0.0,0.0,0.0644547194242477,0.0,0.0,0.0,0.0,1.0,0.0032275922130793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792608261108398,0.097594641149044,-0.0183338169008493,0.0,6.541334732901305e-05,0.0,0.0,3.745138168334961,0.0,0.0,0.0,0.2687593698501587,4.0,0.0,1.0
833640,293.2864990234375,297.1499938964844,293.1499938964844,0.003310601459816,-248.09674072265625,295.9140930175781,0.5452091097831726,0.050000000745058,0.0458467788994312,294.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5452091097831726,0.050000000745058,0.0482788644731044,293.3938903808594,297.1499938964844,293.1499938964844,0.0061264284886419,-338.517333984375,299.297607421875,0.5452091097831726,0.050000000745058,0.0356586053967475,293.1556701660156,297.1499938964844,293.1499938964844,0.0561648830771446,-1570.4366455078125,304.1534118652344,0.7137967944145203,0.1068911403417587,0.1021138429641723,293.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4239807128906,0.5452091097831726,0.050000000745058,0.2290141433477401,291.4374389648437,291.1499938964844,274.3739929199219,272.0535888671875,286.0315246582031,294.9425048828125,291.4638671875,1.0,0.1564851403236389,1.0,1.0,0.99873548746109,1.0,-0.5531138181686401,0.2398581951856613,0.3132556080818176,0.0814992785453796,0.0,0.0,0.0272560268640518,25.006650924682617,25.0,327.510986328125,-3307.396484375,33.14236068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2890625,18000.0,0.0,0.0,0.0644547194242477,0.0,0.0,0.0,0.0,1.0,0.0032275922130793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792608261108398,0.097594641149044,-0.0183338169008493,0.0,6.541334732901305e-05,0.0,0.0,3.745138168334961,0.0,0.0,0.0,0.2687593698501587,4.0,0.0,1.0
833700,293.2867736816406,297.1499938964844,293.1499938964844,0.0032858350314199,-246.02664184570312,295.9147033691406,0.5452090501785278,0.050000000745058,0.0458467788994312,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.5452090501785278,0.050000000745058,0.0482788644731044,293.3946228027344,297.1499938964844,293.1499938964844,0.00607391865924,-335.8339233398437,299.26885986328125,0.5452090501785278,0.050000000745058,0.0356586053967475,293.1554870605469,297.1499938964844,293.1499938964844,0.0559838600456714,-1566.8856201171875,304.1531066894531,0.7137680649757385,0.106858380138874,0.1021014302968978,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4713439941406,0.5452090501785278,0.050000000745058,0.2290141433477401,291.47509765625,291.1499938964844,274.3541564941406,272.0411376953125,286.02227783203125,294.94140625,291.4806213378906,1.0,0.1564835757017135,1.0,1.0,0.9985159635543824,1.0,-0.5530989170074463,0.2398541569709777,0.3132447600364685,0.0815023109316825,0.0,0.0,0.0015372900525107,25.00658416748047,25.0,183.73008728027344,-3164.99365234375,33.140892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84619140625,302.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.837890625,18000.0,0.0,0.0,0.0659108310937881,0.0,0.0,0.0,0.0,1.0,0.0038427042309194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706612542271614,0.0952315181493759,-0.0245702601969242,0.0,6.689110887236893e-05,0.0,0.0,3.6386547088623047,0.0,0.0,0.0,0.2680429518222809,4.0,0.0,1.0
833760,293.28680419921875,297.1499938964844,293.1499938964844,0.0032664893660694,-244.965560913086,295.8821105957031,0.5452021360397339,0.050000000745058,0.0458468310534954,294.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653015136719,0.5452021360397339,0.050000000745058,0.0482789203524589,293.395263671875,297.1499938964844,293.1499938964844,0.0060390387661755,-334.7640380859375,299.22021484375,0.5452021360397339,0.050000000745058,0.0356586463749408,293.1553649902344,297.1499938964844,293.1499938964844,0.0561808608472347,-1571.0335693359375,304.15216064453125,0.7136744260787964,0.1068148091435432,0.1020640730857849,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4653015136719,0.5452021360397339,0.050000000745058,0.2290144115686416,291.4606628417969,291.1499938964844,274.3340148925781,272.02838134765625,286.0126647949219,294.9400329589844,291.39013671875,1.0,0.1564816087484359,1.0,1.0,0.9982975125312804,1.0,-0.5530545711517334,0.2398386746644973,0.3132159113883972,0.0814971849322319,0.0,0.0,0.0,25.00760078430176,25.0,-452.952880859375,-361.9781494140625,33.13764953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,298.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18179.248046875,18000.0,0.0,0.0,0.0667800530791282,0.0,0.0,0.0,0.0,1.0,0.0094063943251967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032225842587649,0.0625041276216507,-0.0592815391719341,0.0,6.777326780138537e-05,0.0,0.0,2.343691110610962,0.0,0.0,0.0,0.262694239616394,4.0,0.0,1.0
833820,293.2808837890625,297.1499938964844,293.1499938964844,0.0033798173535615,-262.14569091796875,295.2174377441406,0.5452160835266113,0.050000000745058,0.045846726745367,294.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5452160835266113,0.050000000745058,0.04827880859375,293.39239501953125,297.1499938964844,293.1499938964844,0.0062537542544305,-356.3255920410156,298.7618408203125,0.5452160835266113,0.050000000745058,0.0356585644185543,293.1540832519531,297.1499938964844,293.1499938964844,0.0617977306246757,-1685.5997314453125,304.142578125,0.7137379050254822,0.1069338843226432,0.1020850539207458,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5452160835266113,0.050000000745058,0.2290138900279998,290.491455078125,291.1499938964844,274.29266357421875,272.0019226074219,285.9900207519531,294.9324645996094,290.5804748535156,1.0,0.1564785689115524,1.0,1.0,0.9978606104850768,1.0,-0.5530787110328674,0.2398575544357299,0.3132211565971374,0.0815047845244407,0.0,0.0,0.1337789595127105,25.00498008728028,25.0,-4.021230697631836,-3617.70751953125,33.13747787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,303.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.017578125,18000.0,0.0,0.0,0.060600996017456,0.0,0.0,0.0,0.0,1.0,0.0044652624055743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949748158454895,0.1255925297737121,-0.0306177120655775,0.0,6.150230910861865e-05,0.0,0.0,4.810016632080078,0.0,0.0,0.0,0.2713127434253692,4.0,0.0,1.0
833880,293.2808837890625,297.1499938964844,293.1499938964844,0.0033798173535615,-262.14569091796875,295.2174377441406,0.5452160835266113,0.050000000745058,0.045846726745367,294.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5452160835266113,0.050000000745058,0.04827880859375,293.39239501953125,297.1499938964844,293.1499938964844,0.0062537542544305,-356.3255920410156,298.7618408203125,0.5452160835266113,0.050000000745058,0.0356585644185543,293.1540832519531,297.1499938964844,293.1499938964844,0.0617977306246757,-1685.5997314453125,304.142578125,0.7137379050254822,0.1069338843226432,0.1020850539207458,293.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276184082031,0.5452160835266113,0.050000000745058,0.2290138900279998,290.491455078125,291.1499938964844,274.29266357421875,272.0019226074219,285.9900207519531,294.9324645996094,290.5804748535156,1.0,0.1564785689115524,1.0,1.0,0.9978606104850768,1.0,-0.5530787110328674,0.2398575544357299,0.3132211565971374,0.0815047845244407,0.0,0.0,0.1337789595127105,25.00498008728028,25.0,-4.021230697631836,-3617.70751953125,33.13747787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,303.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.017578125,18000.0,0.0,0.0,0.060600996017456,0.0,0.0,0.0,0.0,1.0,0.0044652624055743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949748158454895,0.1255925297737121,-0.0306177120655775,0.0,6.150230910861865e-05,0.0,0.0,4.810016632080078,0.0,0.0,0.0,0.2713127434253692,4.0,0.0,1.0
833940,293.27789306640625,297.1499938964844,293.1499938964844,0.0032599566038697,-245.93231201171875,295.6627502441406,0.5453109741210938,0.050000000745058,0.0458460226655006,294.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5453109741210938,0.050000000745058,0.0482780709862709,293.3896179199219,297.1499938964844,293.1499938964844,0.0059603662230074,-333.16558837890625,298.97723388671875,0.5453109741210938,0.050000000745058,0.0356580205261707,293.1517639160156,297.1499938964844,293.1499938964844,0.0574844405055046,-1596.3873291015625,304.1519775390625,0.7146351933479309,0.1073011830449104,0.1024313196539878,293.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5453109741210938,0.050000000745058,0.2290103882551193,291.22808837890625,291.1499938964844,274.25,271.9742431640625,285.9673156738281,294.9248962402344,291.333251953125,1.0,0.1564837992191314,1.0,1.0,0.9974236488342284,1.0,-0.5534876585006714,0.2400400638580322,0.3134475946426391,0.08158740401268,0.0,0.0,0.0747766569256782,24.98942947387696,25.0,529.1489868164062,-3604.51416015625,33.16155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90625,18000.0,0.0,0.0,0.0631628036499023,0.0,0.0,0.0,0.0,1.0,0.0023588752374053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972247421741485,0.1075386703014373,-0.0103139234706759,0.0,6.410221249097958e-05,0.0,0.0,4.158452987670898,0.0,0.0,0.0,0.2705041766166687,4.0,0.0,1.0
834000,293.27789306640625,297.1499938964844,293.1499938964844,0.0032599566038697,-245.93231201171875,295.6627502441406,0.5453109741210938,0.050000000745058,0.0458460226655006,294.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5453109741210938,0.050000000745058,0.0482780709862709,293.3896179199219,297.1499938964844,293.1499938964844,0.0059603662230074,-333.16558837890625,298.97723388671875,0.5453109741210938,0.050000000745058,0.0356580205261707,293.1517639160156,297.1499938964844,293.1499938964844,0.0574844405055046,-1596.3873291015625,304.1519775390625,0.7146351933479309,0.1073011830449104,0.1024313196539878,293.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5453109741210938,0.050000000745058,0.2290103882551193,291.22808837890625,291.1499938964844,274.25,271.9742431640625,285.9673156738281,294.9248962402344,291.333251953125,1.0,0.1564837992191314,1.0,1.0,0.9974236488342284,1.0,-0.5534876585006714,0.2400400638580322,0.3134475946426391,0.08158740401268,0.0,0.0,0.0747766569256782,24.98942947387696,25.0,529.1489868164062,-3604.51416015625,33.16155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.90625,18000.0,0.0,0.0,0.0631628036499023,0.0,0.0,0.0,0.0,1.0,0.0023588752374053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972247421741485,0.1075386703014373,-0.0103139234706759,0.0,6.410221249097958e-05,0.0,0.0,4.158452987670898,0.0,0.0,0.0,0.2705041766166687,4.0,0.0,1.0
834060,293.27838134765625,297.1499938964844,293.1499938964844,0.0031884440686553,-239.0411071777344,295.7652587890625,0.5453396439552307,0.050000000745058,0.0458458103239536,294.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464416503906,0.5453396439552307,0.050000000745058,0.048277847468853,293.3904113769531,297.1499938964844,293.1499938964844,0.0058191027492284,-324.5008850097656,298.98370361328125,0.5453396439552307,0.050000000745058,0.0356578528881073,293.1510314941406,297.1499938964844,293.1499938964844,0.0565321035683155,-1576.9649658203125,304.1527709960937,0.715024471282959,0.1074047610163688,0.1025886163115501,293.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464416503906,0.5453396439552307,0.050000000745058,0.2290093302726745,291.4520263671875,291.1499938964844,274.2059936523437,271.9453125,285.9462280273437,294.9219055175781,291.4612121582031,1.0,0.156491607427597,1.0,1.0,0.9969869256019592,1.0,-0.5536745190620422,0.2401334345340728,0.313541054725647,0.0816151425242424,0.0,0.0,0.0144303822889924,24.98501777648925,25.0,216.0087738037109,-3237.022705078125,33.175086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87164306640625,302.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.755859375,18000.0,0.0,0.0,0.066406637430191,0.0,0.0,0.0,0.0,1.0,0.0035361011978238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744118019938469,0.0958544909954071,-0.021442687138915,0.0,6.739429227309301e-05,0.0,0.0,3.668302297592163,0.0,0.0,0.0,0.2683002948760986,4.0,0.0,1.0
834120,293.27838134765625,297.1499938964844,293.1499938964844,0.0031884440686553,-239.0411071777344,295.7652587890625,0.5453396439552307,0.050000000745058,0.0458458103239536,294.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464416503906,0.5453396439552307,0.050000000745058,0.048277847468853,293.3904113769531,297.1499938964844,293.1499938964844,0.0058191027492284,-324.5008850097656,298.98370361328125,0.5453396439552307,0.050000000745058,0.0356578528881073,293.1510314941406,297.1499938964844,293.1499938964844,0.0565321035683155,-1576.9649658203125,304.1527709960937,0.715024471282959,0.1074047610163688,0.1025886163115501,293.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4464416503906,0.5453396439552307,0.050000000745058,0.2290093302726745,291.4520263671875,291.1499938964844,274.2059936523437,271.9453125,285.9462280273437,294.9219055175781,291.4612121582031,1.0,0.156491607427597,1.0,1.0,0.9969869256019592,1.0,-0.5536745190620422,0.2401334345340728,0.313541054725647,0.0816151425242424,0.0,0.0,0.0144303822889924,24.98501777648925,25.0,216.0087738037109,-3237.022705078125,33.175086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87164306640625,302.77276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.755859375,18000.0,0.0,0.0,0.066406637430191,0.0,0.0,0.0,0.0,1.0,0.0035361011978238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744118019938469,0.0958544909954071,-0.021442687138915,0.0,6.739429227309301e-05,0.0,0.0,3.668302297592163,0.0,0.0,0.0,0.2683002948760986,4.0,0.0,1.0
834180,293.2778625488281,297.1499938964844,293.1499938964844,0.0031585469841957,-238.78875732421875,295.6381530761719,0.5453308820724487,0.050000000745058,0.045845877379179,294.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5453308820724487,0.050000000745058,0.0482779145240783,293.3910217285156,297.1499938964844,293.1499938964844,0.0057831699959933,-325.5032653808594,298.8475341796875,0.5453308820724487,0.050000000745058,0.0356579050421714,293.1507568359375,297.1499938964844,293.1499938964844,0.0578699931502342,-1604.25048828125,304.1493225097656,0.7150803804397583,0.1074352487921714,0.1026173308491706,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5453308820724487,0.050000000745058,0.2290096431970596,291.32403564453125,291.1499938964844,274.1606750488281,271.9151306152344,285.9237670898437,294.9181213378906,291.0894470214844,1.0,0.1564981490373611,1.0,1.0,0.9965502619743348,1.0,-0.5537095665931702,0.2401676774024963,0.3135418891906738,0.081601433455944,0.0,0.0,0.0,24.986616134643555,25.0,-1106.470458984375,-0.0,33.17991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,298.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.861328125,18000.0,0.0,0.0,0.0674861818552017,0.0,0.0,0.0,0.0,1.0,0.0108846118673682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002332698350073,0.0645457804203033,-0.0643125101923942,0.0,6.848989141872153e-05,0.0,0.0,2.4081380367279053,0.0,0.0,0.0,0.2624427080154419,4.0,0.0,1.0
834240,293.2778625488281,297.1499938964844,293.1499938964844,0.0031585469841957,-238.78875732421875,295.6381530761719,0.5453308820724487,0.050000000745058,0.045845877379179,294.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5453308820724487,0.050000000745058,0.0482779145240783,293.3910217285156,297.1499938964844,293.1499938964844,0.0057831699959933,-325.5032653808594,298.8475341796875,0.5453308820724487,0.050000000745058,0.0356579050421714,293.1507568359375,297.1499938964844,293.1499938964844,0.0578699931502342,-1604.25048828125,304.1493225097656,0.7150803804397583,0.1074352487921714,0.1026173308491706,293.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5453308820724487,0.050000000745058,0.2290096431970596,291.32403564453125,291.1499938964844,274.1606750488281,271.9151306152344,285.9237670898437,294.9181213378906,291.0894470214844,1.0,0.1564981490373611,1.0,1.0,0.9965502619743348,1.0,-0.5537095665931702,0.2401676774024963,0.3135418891906738,0.081601433455944,0.0,0.0,0.0,24.986616134643555,25.0,-1106.470458984375,-0.0,33.17991638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,298.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.861328125,18000.0,0.0,0.0,0.0674861818552017,0.0,0.0,0.0,0.0,1.0,0.0108846118673682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002332698350073,0.0645457804203033,-0.0643125101923942,0.0,6.848989141872153e-05,0.0,0.0,2.4081380367279053,0.0,0.0,0.0,0.2624427080154419,4.0,0.0,1.0
834300,293.27447509765625,297.1499938964844,293.1499938964844,0.0032332260161638,-250.96124267578125,295.1640625,0.5453371405601501,0.050000000745058,0.0458458289504051,294.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.5453371405601501,0.050000000745058,0.0482778660953044,293.38922119140625,297.1499938964844,293.1499938964844,0.0059430850669741,-341.9282531738281,298.5219116210937,0.5453371405601501,0.050000000745058,0.0356578677892684,293.1501770019531,297.1499938964844,293.1499938964844,0.0622839517891407,-1694.694580078125,304.1414794921875,0.7152023911476135,0.1075404360890388,0.1026680767536163,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182312011719,0.5453371405601501,0.050000000745058,0.2290094196796417,290.63043212890625,291.1499938964844,274.13751220703125,271.89959716796875,285.910888671875,294.9139404296875,290.41729736328125,1.0,0.1565017104148864,1.0,1.0,0.9963318705558776,1.0,-0.5537700057029724,0.2402043640613556,0.3135656118392944,0.0816000401973724,0.0,0.0,0.0949520543217659,24.98560905456543,25.0,-606.4633178710938,-3364.650390625,33.18470001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,300.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17775.654296875,18000.0,0.0,0.0,0.0629285424947738,0.0,0.0,0.0,0.0,1.0,0.0060815634205937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775471106171608,0.1198505088686943,-0.0423033982515335,0.0,6.386447057593614e-05,0.0,0.0,4.546905994415283,0.0,0.0,0.0,0.2696647942066192,4.0,0.0,1.0
834360,293.2705993652344,297.1499938964844,293.1499938964844,0.0032600637059658,-251.13507080078125,295.1517333984375,0.5453752279281616,0.050000000745058,0.0458455495536327,294.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.60675048828125,0.5453752279281616,0.050000000745058,0.0482775717973709,293.3863220214844,297.1499938964844,293.1499938964844,0.0059040943160653,-337.56512451171875,298.4865417480469,0.5453752279281616,0.050000000745058,0.0356576479971408,293.14892578125,297.1499938964844,293.1499938964844,0.0612503290176391,-1672.6005859375,304.1450500488281,0.7156251668930054,0.1077841520309448,0.1028367802500724,293.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60675048828125,0.5453752279281616,0.050000000745058,0.2290080040693283,290.6293334960937,291.1499938964844,274.114013671875,271.8837280273437,285.8969421386719,294.90789794921875,290.82830810546875,1.0,0.1565073728561401,1.0,1.0,0.9961137771606444,1.0,-0.5539697408676147,0.2403002679347992,0.3136694729328155,0.0816259011626243,0.0,0.0,0.1357542872428894,24.97942924499512,25.0,320.36236572265625,-3811.309814453125,33.19780349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40478515625,304.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.30859375,18000.0,0.0,0.0,0.0619012638926506,0.0,0.0,0.0,0.0,1.0,0.0031164602842181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108119212090969,0.1253485977649688,-0.017229376360774,0.0,6.282191316131502e-05,0.0,0.0,4.838944435119629,0.0,0.0,0.0,0.2721075117588043,4.0,0.0,1.0
834420,293.2689208984375,297.1499938964844,293.1499938964844,0.0031354806851595,-236.10528564453125,295.57037353515625,0.5454695224761963,0.050000000745058,0.0458448529243469,294.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.5454695224761963,0.050000000745058,0.0482768379151821,293.3841857910156,297.1499938964844,293.1499938964844,0.0056484080851078,-317.8451232910156,298.69830322265625,0.5454695224761963,0.050000000745058,0.0356571078300476,293.1469421386719,297.1499938964844,293.1499938964844,0.0578187927603721,-1601.514404296875,304.152099609375,0.7167321443557739,0.108216680586338,0.1032848507165908,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.5454695224761963,0.050000000745058,0.2290045320987701,291.3129272460937,291.1499938964844,274.0660095214844,271.8510437011719,285.8718566894531,294.901123046875,291.37762451171875,1.0,0.1565250903367996,1.0,1.0,0.9956775307655334,1.0,-0.554500937461853,0.2405495047569275,0.3139514327049255,0.0817001834511756,0.0,0.0,0.0613169148564338,24.96451187133789,25.0,443.5479431152344,-3524.345947265625,33.23409652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,304.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.11328125,18000.0,0.0,0.0,0.0651120990514755,0.0,0.0,0.0,0.0,1.0,0.0024946716148406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913489535450935,0.1028008386492729,-0.0114518823102116,0.0,6.608050171053037e-05,0.0,0.0,3.965841293334961,0.0,0.0,0.0,0.2698294520378113,4.0,0.0,1.0
