time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.2689208984375,297.1499938964844,293.1499938964844,0.0031354806851595,-236.10528564453125,295.57037353515625,0.5454695224761963,0.050000000745058,0.0458448529243469,294.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.5454695224761963,0.050000000745058,0.0482768379151821,293.3841857910156,297.1499938964844,293.1499938964844,0.0056484080851078,-317.8451232910156,298.69830322265625,0.5454695224761963,0.050000000745058,0.0356571078300476,293.1469421386719,297.1499938964844,293.1499938964844,0.0578187927603721,-1601.514404296875,304.152099609375,0.7167321443557739,0.108216680586338,0.1032848507165908,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.5454695224761963,0.050000000745058,0.2290045320987701,291.3129272460937,291.1499938964844,274.0660095214844,271.8510437011719,285.8718566894531,294.901123046875,291.37762451171875,1.0,0.1565250903367996,1.0,1.0,0.9956775307655334,1.0,-0.554500937461853,0.2405495047569275,0.3139514327049255,0.0817001834511756,0.0,0.0,0.0613169148564338,24.96451187133789,25.0,443.5479431152344,-3524.345947265625,33.23409652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526733398437,304.0894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18059.11328125,18000.0,0.0,0.0,0.0651120990514755,0.0,0.0,0.0,0.0,1.0,0.0024946716148406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913489535450935,0.1028008386492729,-0.0114518823102116,0.0,6.608050171053037e-05,0.0,0.0,3.965841293334961,0.0,0.0,0.0,0.2698294520378113,4.0,0.0,1.0
834540,293.2689819335937,297.1499938964844,293.1499938964844,0.0030835010111331,-231.41799926757807,295.61407470703125,0.5454909205436707,0.050000000745058,0.045844692736864,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5454909205436707,0.050000000745058,0.0482766702771186,293.3844909667969,297.1499938964844,293.1499938964844,0.0055424161255359,-311.6830749511719,298.671630859375,0.5454909205436707,0.050000000745058,0.0356569848954677,293.1463623046875,297.1499938964844,293.1499938964844,0.0574194714426994,-1593.1129150390625,304.1519775390625,0.7172635197639465,0.1084129437804222,0.1035130843520164,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5454909205436707,0.050000000745058,0.2290037423372268,291.4389038085937,291.1499938964844,274.01666259765625,271.817138671875,285.8472595214844,294.89703369140625,291.44219970703125,1.0,0.1565441489219665,1.0,1.0,0.9952412843704224,1.0,-0.5547733902931213,0.2406951040029525,0.3140783011913299,0.0817100033164024,0.0,0.0,0.0111325541511178,24.96168327331543,25.0,153.4271240234375,-3224.947265625,33.25727462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,302.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.41796875,18000.0,0.0,0.0,0.0680455788969993,0.0,0.0,0.0,0.0,1.0,0.0036465034354478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729140490293502,0.0954756811261177,-0.0225616339594125,0.0,6.905761256348342e-05,0.0,0.0,3.649876117706299,0.0,0.0,0.0,0.2681494355201721,4.0,0.0,1.0
834600,293.2689819335937,297.1499938964844,293.1499938964844,0.0030835010111331,-231.41799926757807,295.61407470703125,0.5454909205436707,0.050000000745058,0.045844692736864,294.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5454909205436707,0.050000000745058,0.0482766702771186,293.3844909667969,297.1499938964844,293.1499938964844,0.0055424161255359,-311.6830749511719,298.671630859375,0.5454909205436707,0.050000000745058,0.0356569848954677,293.1463623046875,297.1499938964844,293.1499938964844,0.0574194714426994,-1593.1129150390625,304.1519775390625,0.7172635197639465,0.1084129437804222,0.1035130843520164,293.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4362487792969,0.5454909205436707,0.050000000745058,0.2290037423372268,291.4389038085937,291.1499938964844,274.01666259765625,271.817138671875,285.8472595214844,294.89703369140625,291.44219970703125,1.0,0.1565441489219665,1.0,1.0,0.9952412843704224,1.0,-0.5547733902931213,0.2406951040029525,0.3140783011913299,0.0817100033164024,0.0,0.0,0.0111325541511178,24.96168327331543,25.0,153.4271240234375,-3224.947265625,33.25727462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,302.5404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.41796875,18000.0,0.0,0.0,0.0680455788969993,0.0,0.0,0.0,0.0,1.0,0.0036465034354478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729140490293502,0.0954756811261177,-0.0225616339594125,0.0,6.905761256348342e-05,0.0,0.0,3.649876117706299,0.0,0.0,0.0,0.2681494355201721,4.0,0.0,1.0
834660,293.2676086425781,297.1499938964844,293.1499938964844,0.0030625234358012,-232.60256958007807,295.4383239746094,0.545491099357605,0.050000000745058,0.045844692736864,294.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.545491099357605,0.050000000745058,0.0482766702771186,293.38409423828125,297.1499938964844,293.1499938964844,0.0055286581628024,-314.7326354980469,298.5029602050781,0.545491099357605,0.050000000745058,0.0356569848954677,293.1459350585937,297.1499938964844,293.1499938964844,0.0594698525965213,-1634.7799072265625,304.14752197265625,0.7176113128662109,0.108590230345726,0.1036696881055831,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.545491099357605,0.050000000745058,0.2290037274360656,291.2328491210937,291.1499938964844,273.96600341796875,271.7819519042969,285.8210754394531,294.8916931152344,290.9496154785156,1.0,0.1565625369548797,1.0,1.0,0.994808793067932,1.0,-0.5549613237380981,0.2408099919557571,0.3141513168811798,0.081691674888134,0.0,0.0,0.0038331819232553,24.96220016479492,25.0,-1262.87353515625,-0.0,33.27560043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,298.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.48828125,18000.0,0.0,0.0,0.068465806543827,0.0,0.0,0.0,0.0,1.0,0.0112483333796262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001869459520094,0.0655190721154213,-0.0653321295976638,0.0,6.948408554308116e-05,0.0,0.0,2.442226886749268,0.0,0.0,0.0,0.2624360918998718,4.0,0.0,1.0
834720,293.2676086425781,297.1499938964844,293.1499938964844,0.0030625234358012,-232.60256958007807,295.4383239746094,0.545491099357605,0.050000000745058,0.045844692736864,294.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.545491099357605,0.050000000745058,0.0482766702771186,293.38409423828125,297.1499938964844,293.1499938964844,0.0055286581628024,-314.7326354980469,298.5029602050781,0.545491099357605,0.050000000745058,0.0356569848954677,293.1459350585937,297.1499938964844,293.1499938964844,0.0594698525965213,-1634.7799072265625,304.14752197265625,0.7176113128662109,0.108590230345726,0.1036696881055831,293.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.545491099357605,0.050000000745058,0.2290037274360656,291.2328491210937,291.1499938964844,273.96600341796875,271.7819519042969,285.8210754394531,294.8916931152344,290.9496154785156,1.0,0.1565625369548797,1.0,1.0,0.994808793067932,1.0,-0.5549613237380981,0.2408099919557571,0.3141513168811798,0.081691674888134,0.0,0.0,0.0038331819232553,24.96220016479492,25.0,-1262.87353515625,-0.0,33.27560043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,298.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.48828125,18000.0,0.0,0.0,0.068465806543827,0.0,0.0,0.0,0.0,1.0,0.0112483333796262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001869459520094,0.0655190721154213,-0.0653321295976638,0.0,6.948408554308116e-05,0.0,0.0,2.442226886749268,0.0,0.0,0.0,0.2624360918998718,4.0,0.0,1.0
834780,293.2598571777344,297.1499938964844,293.1499938964844,0.0031505881343036,-242.16061401367188,295.05975341796875,0.5455535650253296,0.050000000745058,0.045844230800867,294.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66705322265625,0.5455535650253296,0.050000000745058,0.0482761822640895,293.3783264160156,297.1499938964844,293.1499938964844,0.0056045218370854,-322.3265380859375,298.202880859375,0.5455535650253296,0.050000000745058,0.0356566235423088,293.1438293457031,297.1499938964844,293.1499938964844,0.0618747994303703,-1682.96484375,304.1454772949219,0.7185285091400146,0.109113223850727,0.1040556505322456,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66705322265625,0.5455535650253296,0.050000000745058,0.2290014326572418,290.70135498046875,291.1499938964844,273.9140014648437,271.7455139160156,285.79058837890625,294.8800048828125,290.89825439453125,1.0,0.1565848737955093,1.0,1.0,0.9943763613700868,1.0,-0.5554201006889343,0.241042673587799,0.3143773972988128,0.0817205086350441,0.0,0.0,0.1321177929639816,24.95251846313477,25.0,373.74908447265625,-3854.4609375,33.310028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.55859375,18000.0,0.0,0.0,0.0634841099381446,0.0,0.0,0.0,0.0,1.0,0.0027400988619774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102172583341598,0.1238524317741394,-0.0136351753026247,0.0,6.442829908337444e-05,0.0,0.0,4.789783477783203,0.0,0.0,0.0,0.2721425592899322,4.0,0.0,1.0
834840,293.2598571777344,297.1499938964844,293.1499938964844,0.0031505881343036,-242.16061401367188,295.05975341796875,0.5455535650253296,0.050000000745058,0.045844230800867,294.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66705322265625,0.5455535650253296,0.050000000745058,0.0482761822640895,293.3783264160156,297.1499938964844,293.1499938964844,0.0056045218370854,-322.3265380859375,298.202880859375,0.5455535650253296,0.050000000745058,0.0356566235423088,293.1438293457031,297.1499938964844,293.1499938964844,0.0618747994303703,-1682.96484375,304.1454772949219,0.7185285091400146,0.109113223850727,0.1040556505322456,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66705322265625,0.5455535650253296,0.050000000745058,0.2290014326572418,290.70135498046875,291.1499938964844,273.9140014648437,271.7455139160156,285.79058837890625,294.8800048828125,290.89825439453125,1.0,0.1565848737955093,1.0,1.0,0.9943763613700868,1.0,-0.5554201006889343,0.241042673587799,0.3143773972988128,0.0817205086350441,0.0,0.0,0.1321177929639816,24.95251846313477,25.0,373.74908447265625,-3854.4609375,33.310028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3725891113281,304.6260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17897.55859375,18000.0,0.0,0.0,0.0634841099381446,0.0,0.0,0.0,0.0,1.0,0.0027400988619774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102172583341598,0.1238524317741394,-0.0136351753026247,0.0,6.442829908337444e-05,0.0,0.0,4.789783477783203,0.0,0.0,0.0,0.2721425592899322,4.0,0.0,1.0
834900,293.2584533691406,297.1499938964844,293.1499938964844,0.0030856332741677,-234.01271057128903,295.3119812011719,0.5456114411354065,0.050000000745058,0.045843806117773,294.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.5456114411354065,0.050000000745058,0.0482757352292537,293.3764343261719,297.1499938964844,293.1499938964844,0.0054729618132114,-311.59381103515625,298.34344482421875,0.5456114411354065,0.050000000745058,0.0356562919914722,293.14263916015625,297.1499938964844,293.1499938964844,0.0598900765180587,-1641.51611328125,304.1498718261719,0.71926349401474,0.1094282791018486,0.1043635681271553,293.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517578125,0.5456114411354065,0.050000000745058,0.2289993017911911,291.0969543457031,291.1499938964844,273.88751220703125,271.7268371582031,285.77606201171875,294.8754577636719,291.2255249023437,1.0,0.1565997898578643,1.0,1.0,0.9941601157188416,1.0,-0.555785596370697,0.2412172555923462,0.3145683407783508,0.0817607715725898,0.0,0.0,0.0953534543514251,24.943510055541992,25.0,520.0885620117188,-3744.437744140625,33.33624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949768066406,304.7273864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.921875,18000.0,0.0,0.0,0.064988762140274,0.0,0.0,0.0,0.0,1.0,0.0020622289739549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041565760970115,0.1121419668197631,-0.007985389791429,0.0,6.595533341169357e-05,0.0,0.0,4.345008850097656,0.0,0.0,0.0,0.2711649537086487,4.0,0.0,1.0
834960,293.258056640625,297.1499938964844,293.1499938964844,0.003038473194465,-228.93101501464844,295.441650390625,0.5456526279449463,0.050000000745058,0.0458435006439685,294.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.5456526279449463,0.050000000745058,0.0482754148542881,293.3755187988281,297.1499938964844,293.1499938964844,0.0053853318095207,-305.2433776855469,298.4039001464844,0.5456526279449463,0.050000000745058,0.0356560572981834,293.1418762207031,297.1499938964844,293.1499938964844,0.0590007491409778,-1622.9007568359375,304.1514892578125,0.7198834419250488,0.109673261642456,0.1046284660696983,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.290771484375,0.5456526279449463,0.050000000745058,0.2289977818727493,291.3142395019531,291.1499938964844,273.86065673828125,271.70782470703125,285.76202392578125,294.8722229003906,291.3663024902344,1.0,0.1566158980131149,1.0,1.0,0.993944525718689,1.0,-0.5561006665229797,0.2413717806339264,0.3147288858890533,0.0817880928516388,0.0,0.0,0.0616762265563011,24.937345504760746,25.0,400.1841125488281,-3531.3583984375,33.36036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,303.9791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.505859375,18000.0,0.0,0.0,0.0666666030883789,0.0,0.0,0.0,0.0,1.0,0.0024484703317284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0907547920942306,0.1018054634332656,-0.0110506694763898,0.0,6.765812577214092e-05,0.0,0.0,3.9255895614624015,0.0,0.0,0.0,0.269702672958374,4.0,0.0,1.0
835020,293.2574462890625,297.1499938964844,293.1499938964844,0.0029952488839626,-225.09230041503903,295.4735717773437,0.545684278011322,0.050000000745058,0.0458432659506797,294.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.545684278011322,0.050000000745058,0.0482751689851284,293.3744812011719,297.1499938964844,293.1499938964844,0.0052952696569263,-300.00030517578125,298.3742980957031,0.545684278011322,0.050000000745058,0.0356558747589588,293.14111328125,297.1499938964844,293.1499938964844,0.058855552226305,-1619.3421630859375,304.15118408203125,0.7207272052764893,0.1100347861647605,0.1050028800964355,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.545684278011322,0.050000000745058,0.2289966195821762,291.4129333496094,291.1499938964844,273.8059997558594,271.6688842773437,285.7333984375,294.8661499023437,291.41485595703125,1.0,0.1566486954689026,1.0,1.0,0.9935133457183838,1.0,-0.5565478205680847,0.2416079491376876,0.3149398863315582,0.08179622143507,0.0,0.0,0.0173751320689916,24.933353424072266,25.0,131.93499755859375,-3264.957763671875,33.39912796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,302.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.861328125,18000.0,0.0,0.0,0.0694299265742302,0.0,0.0,0.0,0.0,1.0,0.0035264112520962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743455812335014,0.0956752002239227,-0.0213296189904212,0.0,7.046254904707894e-05,0.0,0.0,3.6587209701538086,0.0,0.0,0.0,0.2682166993618011,4.0,0.0,1.0
835080,293.2574462890625,297.1499938964844,293.1499938964844,0.0029952488839626,-225.09230041503903,295.4735717773437,0.545684278011322,0.050000000745058,0.0458432659506797,294.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.545684278011322,0.050000000745058,0.0482751689851284,293.3744812011719,297.1499938964844,293.1499938964844,0.0052952696569263,-300.00030517578125,298.3742980957031,0.545684278011322,0.050000000745058,0.0356558747589588,293.14111328125,297.1499938964844,293.1499938964844,0.058855552226305,-1619.3421630859375,304.15118408203125,0.7207272052764893,0.1100347861647605,0.1050028800964355,293.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41094970703125,0.545684278011322,0.050000000745058,0.2289966195821762,291.4129333496094,291.1499938964844,273.8059997558594,271.6688842773437,285.7333984375,294.8661499023437,291.41485595703125,1.0,0.1566486954689026,1.0,1.0,0.9935133457183838,1.0,-0.5565478205680847,0.2416079491376876,0.3149398863315582,0.08179622143507,0.0,0.0,0.0173751320689916,24.933353424072266,25.0,131.93499755859375,-3264.957763671875,33.39912796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84765625,302.58233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.861328125,18000.0,0.0,0.0,0.0694299265742302,0.0,0.0,0.0,0.0,1.0,0.0035264112520962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743455812335014,0.0956752002239227,-0.0213296189904212,0.0,7.046254904707894e-05,0.0,0.0,3.6587209701538086,0.0,0.0,0.0,0.2682166993618011,4.0,0.0,1.0
835140,293.2557373046875,297.1499938964844,293.1499938964844,0.0029710375238209,-224.3111267089844,295.39288330078125,0.5457006096839905,0.050000000745058,0.0458431467413902,294.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5457006096839905,0.050000000745058,0.0482750423252582,293.3728942871094,297.1499938964844,293.1499938964844,0.0052502672187983,-299.14129638671875,298.2695007324219,0.5457006096839905,0.050000000745058,0.0356557816267013,293.14044189453125,297.1499938964844,293.1499938964844,0.0598741099238395,-1639.64501953125,304.14892578125,0.7214545607566833,0.1103947460651397,0.1053328961133956,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5457006096839905,0.050000000745058,0.2289960086345672,291.34161376953125,291.1499938964844,273.75,271.6286926269531,285.7032775878906,294.85888671875,291.1990051269531,1.0,0.1566819101572036,1.0,1.0,0.9930821657180786,1.0,-0.5569427609443665,0.2418268173933029,0.3151159286499023,0.0817833319306373,0.0,0.0,0.0,24.93180656433105,25.0,-837.5126342773438,-86.29427337646484,33.43526840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,298.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.548828125,18000.0,0.0,0.0,0.0706985965371131,0.0,0.0,0.0,0.0,1.0,0.0101782400161027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010958331404253,0.0631808489561081,-0.0620850175619125,0.0,7.175008795456961e-05,0.0,0.0,2.362113237380981,0.0,0.0,0.0,0.2625225484371185,4.0,0.0,1.0
835200,293.2557373046875,297.1499938964844,293.1499938964844,0.0029710375238209,-224.3111267089844,295.39288330078125,0.5457006096839905,0.050000000745058,0.0458431467413902,294.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5457006096839905,0.050000000745058,0.0482750423252582,293.3728942871094,297.1499938964844,293.1499938964844,0.0052502672187983,-299.14129638671875,298.2695007324219,0.5457006096839905,0.050000000745058,0.0356557816267013,293.14044189453125,297.1499938964844,293.1499938964844,0.0598741099238395,-1639.64501953125,304.14892578125,0.7214545607566833,0.1103947460651397,0.1053328961133956,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.356689453125,0.5457006096839905,0.050000000745058,0.2289960086345672,291.34161376953125,291.1499938964844,273.75,271.6286926269531,285.7032775878906,294.85888671875,291.1990051269531,1.0,0.1566819101572036,1.0,1.0,0.9930821657180786,1.0,-0.5569427609443665,0.2418268173933029,0.3151159286499023,0.0817833319306373,0.0,0.0,0.0,24.93180656433105,25.0,-837.5126342773438,-86.29427337646484,33.43526840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8522033691406,298.23895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.548828125,18000.0,0.0,0.0,0.0706985965371131,0.0,0.0,0.0,0.0,1.0,0.0101782400161027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010958331404253,0.0631808489561081,-0.0620850175619125,0.0,7.175008795456961e-05,0.0,0.0,2.362113237380981,0.0,0.0,0.0,0.2625225484371185,4.0,0.0,1.0
835260,293.24774169921875,297.1499938964844,293.1499938964844,0.0030743768438696,-237.58270263671875,294.8596496582031,0.5457636117935181,0.050000000745058,0.0458426848053932,294.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.5457636117935181,0.050000000745058,0.0482745543122291,293.366455078125,297.1499938964844,293.1499938964844,0.0053824577480554,-312.977783203125,297.8592529296875,0.5457636117935181,0.050000000745058,0.0356554202735424,293.138427734375,297.1499938964844,293.1499938964844,0.0642831996083259,-1729.356689453125,304.14288330078125,0.7226020097732544,0.1110375225543975,0.1058389693498611,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.5457636117935181,0.050000000745058,0.2289936989545822,290.58428955078125,291.1499938964844,273.6933288574219,271.5877990722656,285.6696472167969,294.84625244140625,290.7498779296875,1.0,0.156718909740448,1.0,1.0,0.9926533699035645,1.0,-0.5575456023216248,0.2421344518661499,0.3154111802577972,0.0818103849887847,0.0,0.0,0.1367117613554,24.92273712158203,25.0,191.11721801757807,-3803.228759765625,33.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,303.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.21875,18000.0,0.0,0.0,0.0650741085410118,0.0,0.0,0.0,0.0,1.0,0.0033454892691224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047366484999656,0.1242438927292823,-0.0195072442293167,0.0,6.604194641113281e-05,0.0,0.0,4.786019802093506,0.0,0.0,0.0,0.2718070745468139,4.0,0.0,1.0
835320,293.24774169921875,297.1499938964844,293.1499938964844,0.0030743768438696,-237.58270263671875,294.8596496582031,0.5457636117935181,0.050000000745058,0.0458426848053932,294.84423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.5457636117935181,0.050000000745058,0.0482745543122291,293.366455078125,297.1499938964844,293.1499938964844,0.0053824577480554,-312.977783203125,297.8592529296875,0.5457636117935181,0.050000000745058,0.0356554202735424,293.138427734375,297.1499938964844,293.1499938964844,0.0642831996083259,-1729.356689453125,304.14288330078125,0.7226020097732544,0.1110375225543975,0.1058389693498611,293.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.5457636117935181,0.050000000745058,0.2289936989545822,290.58428955078125,291.1499938964844,273.6933288574219,271.5877990722656,285.6696472167969,294.84625244140625,290.7498779296875,1.0,0.156718909740448,1.0,1.0,0.9926533699035645,1.0,-0.5575456023216248,0.2421344518661499,0.3154111802577972,0.0818103849887847,0.0,0.0,0.1367117613554,24.92273712158203,25.0,191.11721801757807,-3803.228759765625,33.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959350585937,303.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17860.21875,18000.0,0.0,0.0,0.0650741085410118,0.0,0.0,0.0,0.0,1.0,0.0033454892691224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047366484999656,0.1242438927292823,-0.0195072442293167,0.0,6.604194641113281e-05,0.0,0.0,4.786019802093506,0.0,0.0,0.0,0.2718070745468139,4.0,0.0,1.0
835380,293.2444152832031,297.1499938964844,293.1499938964844,0.0029717213474214,-224.55377197265625,295.2808532714844,0.545884370803833,0.050000000745058,0.0458417944610118,294.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.545884370803833,0.050000000745058,0.0482736192643642,293.3620300292969,297.1499938964844,293.1499938964844,0.0051724486984312,-295.5113525390625,298.0989685058594,0.545884370803833,0.050000000745058,0.0356547310948371,293.1360168457031,297.1499938964844,293.1499938964844,0.0611353740096092,-1662.6510009765625,304.15020751953125,0.7243447303771973,0.1118217557668685,0.1066025495529174,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.545884370803833,0.050000000745058,0.2289892584085464,291.2345886230469,291.1499938964844,273.6366577148437,271.5468444824219,285.6379089355469,294.8359375,291.3028259277344,1.0,0.1567655950784683,1.0,1.0,0.9922246336936952,1.0,-0.5584536790847778,0.2425681352615356,0.3158855140209198,0.0819055289030075,0.0,0.0,0.076815977692604,24.904897689819336,25.0,421.955810546875,-3638.169921875,33.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,304.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.46875,18000.0,0.0,0.0,0.0677786394953727,0.0,0.0,0.0,0.0,1.0,0.0021615049336105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960910394787788,0.1048175320029258,-0.0087264943867921,0.0,6.878669955767691e-05,0.0,0.0,4.049892902374268,0.0,0.0,0.0,0.2702093422412872,4.0,0.0,1.0
835440,293.2444152832031,297.1499938964844,293.1499938964844,0.0029717213474214,-224.55377197265625,295.2808532714844,0.545884370803833,0.050000000745058,0.0458417944610118,294.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.545884370803833,0.050000000745058,0.0482736192643642,293.3620300292969,297.1499938964844,293.1499938964844,0.0051724486984312,-295.5113525390625,298.0989685058594,0.545884370803833,0.050000000745058,0.0356547310948371,293.1360168457031,297.1499938964844,293.1499938964844,0.0611353740096092,-1662.6510009765625,304.15020751953125,0.7243447303771973,0.1118217557668685,0.1066025495529174,293.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.545884370803833,0.050000000745058,0.2289892584085464,291.2345886230469,291.1499938964844,273.6366577148437,271.5468444824219,285.6379089355469,294.8359375,291.3028259277344,1.0,0.1567655950784683,1.0,1.0,0.9922246336936952,1.0,-0.5584536790847778,0.2425681352615356,0.3158855140209198,0.0819055289030075,0.0,0.0,0.076815977692604,24.904897689819336,25.0,421.955810546875,-3638.169921875,33.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,304.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.46875,18000.0,0.0,0.0,0.0677786394953727,0.0,0.0,0.0,0.0,1.0,0.0021615049336105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960910394787788,0.1048175320029258,-0.0087264943867921,0.0,6.878669955767691e-05,0.0,0.0,4.049892902374268,0.0,0.0,0.0,0.2702093422412872,4.0,0.0,1.0
835500,293.24383544921875,297.1499938964844,293.1499938964844,0.0029433581512421,-221.73208618164065,295.3400573730469,0.5459187626838684,0.050000000745058,0.0458415411412715,294.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.5459187626838684,0.050000000745058,0.0482733510434627,293.36102294921875,297.1499938964844,293.1499938964844,0.0051177511923015,-291.8419189453125,298.1157531738281,0.5459187626838684,0.050000000745058,0.0356545336544513,293.1354064941406,297.1499938964844,293.1499938964844,0.0608676709234714,-1656.617919921875,304.150634765625,0.725036084651947,0.1121213808655738,0.1069141551852226,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.5459187626838684,0.050000000745058,0.2289879918098449,291.3420104980469,291.1499938964844,273.6083374023437,271.5263671875,285.62286376953125,294.8323669433594,291.36383056640625,1.0,0.1567904949188232,1.0,1.0,0.992010235786438,1.0,-0.5588252544403076,0.2427501380443573,0.3160751163959503,0.0819365456700325,0.0,0.0,0.0526363104581832,24.900405883789062,25.0,278.3353576660156,-3475.948486328125,33.58505630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9635925292969,303.52166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.330078125,18000.0,0.0,0.0,0.0692653805017471,0.0,0.0,0.0,0.0,1.0,0.0026385094970464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860184207558631,0.0987147688865661,-0.0126963481307029,0.0,7.029555854387581e-05,0.0,0.0,3.7961692810058594,0.0,0.0,0.0,0.2691466212272644,4.0,0.0,1.0
835560,293.2431945800781,297.1499938964844,293.1499938964844,0.0029272022657096,-220.33824157714844,295.3475036621094,0.5459387302398682,0.050000000745058,0.0458413958549499,294.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.5459387302398682,0.050000000745058,0.0482731983065605,293.3601989746094,297.1499938964844,293.1499938964844,0.0050811166875064,-289.7502136230469,298.0968933105469,0.5459387302398682,0.050000000745058,0.0356544181704521,293.1349792480469,297.1499938964844,293.1499938964844,0.0609454438090324,-1657.751708984375,304.1503601074219,0.7256160378456116,0.1123885959386825,0.1071808189153671,293.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.370361328125,0.5459387302398682,0.050000000745058,0.2289872616529464,291.37359619140625,291.1499938964844,273.5799865722656,271.505859375,285.60772705078125,294.82879638671875,291.37841796875,1.0,0.1568155735731125,1.0,1.0,0.9917981028556824,1.0,-0.5591439008712769,0.2429098486900329,0.3162340521812439,0.0819566622376442,0.0,0.0,0.0343395620584487,24.89832878112793,25.0,158.5757293701172,-3365.056396484375,33.61354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,302.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.05859375,18000.0,0.0,0.0,0.0705479308962822,0.0,0.0,0.0,0.0,1.0,0.0031233681365847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079208567738533,0.0964766666293144,-0.0172681007534265,0.0,7.159717642934993e-05,0.0,0.0,3.6966872215271,0.0,0.0,0.0,0.2685348391532898,4.0,0.0,1.0
835620,293.2413024902344,297.1499938964844,293.1499938964844,0.0029069120064377,-218.89309692382807,295.3186950683594,0.545966386795044,0.050000000745058,0.0458411909639835,294.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.545966386795044,0.050000000745058,0.0482729822397232,293.3581848144531,297.1499938964844,293.1499938964844,0.0050253914669156,-287.0232849121094,298.0292053222656,0.545966386795044,0.050000000745058,0.0356542579829692,293.1342468261719,297.1499938964844,293.1499938964844,0.0614112094044685,-1666.428466796875,304.14947509765625,0.726684033870697,0.1129160597920417,0.1076782494783401,293.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.545966386795044,0.050000000745058,0.2289862334728241,291.3705139160156,291.1499938964844,273.5233459472656,271.4647827148437,285.5685119628906,294.8074035644531,291.36407470703125,1.0,0.1568662077188491,1.0,1.0,0.9913738369941713,1.0,-0.5597389340400696,0.2432111054658889,0.3165278434753418,0.0819891169667244,0.0,0.0,0.0045944321900606,24.89622688293457,25.0,5.543046474456787,-3155.36767578125,33.668460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,301.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.89453125,18000.0,0.0,0.0,0.0724785774946212,0.0,0.0,0.0,0.0,1.0,0.0041763898916542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662415623664856,0.0941422507166862,-0.0279006864875555,0.0,7.355654088314623e-05,0.0,0.0,3.5912117958068848,0.0,0.0,0.0,0.2675316035747528,4.0,0.0,1.0
835680,293.2413024902344,297.1499938964844,293.1499938964844,0.0029069120064377,-218.89309692382807,295.3186950683594,0.545966386795044,0.050000000745058,0.0458411909639835,294.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.545966386795044,0.050000000745058,0.0482729822397232,293.3581848144531,297.1499938964844,293.1499938964844,0.0050253914669156,-287.0232849121094,298.0292053222656,0.545966386795044,0.050000000745058,0.0356542579829692,293.1342468261719,297.1499938964844,293.1499938964844,0.0614112094044685,-1666.428466796875,304.14947509765625,0.726684033870697,0.1129160597920417,0.1076782494783401,293.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717346191406,0.545966386795044,0.050000000745058,0.2289862334728241,291.3705139160156,291.1499938964844,273.5233459472656,271.4647827148437,285.5685119628906,294.8074035644531,291.36407470703125,1.0,0.1568662077188491,1.0,1.0,0.9913738369941713,1.0,-0.5597389340400696,0.2432111054658889,0.3165278434753418,0.0819891169667244,0.0,0.0,0.0045944321900606,24.89622688293457,25.0,5.543046474456787,-3155.36767578125,33.668460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,301.9395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.89453125,18000.0,0.0,0.0,0.0724785774946212,0.0,0.0,0.0,0.0,1.0,0.0041763898916542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0662415623664856,0.0941422507166862,-0.0279006864875555,0.0,7.355654088314623e-05,0.0,0.0,3.5912117958068848,0.0,0.0,0.0,0.2675316035747528,4.0,0.0,1.0
835740,293.2371826171875,297.1499938964844,293.1499938964844,0.0029221503064036,-225.2216339111328,294.9595031738281,0.5460028648376465,0.050000000745058,0.045840922743082,294.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95428466796875,0.5460028648376465,0.050000000745058,0.0482726991176605,293.3546447753906,297.1499938964844,293.1499938964844,0.0050799129530787,-296.6173095703125,297.73077392578125,0.5460028648376465,0.050000000745058,0.0356540493667125,293.1332702636719,297.1499938964844,293.1499938964844,0.0657868608832359,-1756.35791015625,304.1417541503906,0.7278348803520203,0.1135146021842956,0.1082136780023574,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95428466796875,0.5460028648376465,0.050000000745058,0.2289848923683166,290.8810119628906,291.1499938964844,273.4666748046875,271.42364501953125,285.51348876953125,294.756103515625,290.5674743652344,1.0,0.1569183617830276,1.0,1.0,0.9909495115280152,1.0,-0.5603789687156677,0.2435304522514343,0.3168485164642334,0.0820328071713447,0.0,0.0,0.055143617093563,24.892805099487305,25.0,-934.205322265625,-3299.408935546875,33.72650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,298.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.591796875,18000.0,0.0,0.0,0.0700510442256927,0.0,0.0,0.0,0.0,1.0,0.0063243457116186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709120631217956,0.1146670952439308,-0.0437550321221351,0.0,7.109290163498372e-05,0.0,0.0,4.336962699890137,0.0,0.0,0.0,0.2686346769332886,4.0,0.0,1.0
835800,293.2371826171875,297.1499938964844,293.1499938964844,0.0029221503064036,-225.2216339111328,294.9595031738281,0.5460028648376465,0.050000000745058,0.045840922743082,294.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95428466796875,0.5460028648376465,0.050000000745058,0.0482726991176605,293.3546447753906,297.1499938964844,293.1499938964844,0.0050799129530787,-296.6173095703125,297.73077392578125,0.5460028648376465,0.050000000745058,0.0356540493667125,293.1332702636719,297.1499938964844,293.1499938964844,0.0657868608832359,-1756.35791015625,304.1417541503906,0.7278348803520203,0.1135146021842956,0.1082136780023574,293.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95428466796875,0.5460028648376465,0.050000000745058,0.2289848923683166,290.8810119628906,291.1499938964844,273.4666748046875,271.42364501953125,285.51348876953125,294.756103515625,290.5674743652344,1.0,0.1569183617830276,1.0,1.0,0.9909495115280152,1.0,-0.5603789687156677,0.2435304522514343,0.3168485164642334,0.0820328071713447,0.0,0.0,0.055143617093563,24.892805099487305,25.0,-934.205322265625,-3299.408935546875,33.72650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16143798828125,298.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.591796875,18000.0,0.0,0.0,0.0700510442256927,0.0,0.0,0.0,0.0,1.0,0.0063243457116186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709120631217956,0.1146670952439308,-0.0437550321221351,0.0,7.109290163498372e-05,0.0,0.0,4.336962699890137,0.0,0.0,0.0,0.2686346769332886,4.0,0.0,1.0
835860,293.2299194335937,297.1499938964844,293.1499938964844,0.0029530874453485,-225.55938720703125,294.9730224609375,0.5461063981056213,0.050000000745058,0.0458401627838611,294.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5461063981056213,0.050000000745058,0.0482718981802463,293.3476867675781,297.1499938964844,293.1499938964844,0.0050357202999293,-291.7112731933594,297.6947937011719,0.5461063981056213,0.050000000745058,0.0356534607708454,293.1308288574219,297.1499938964844,293.1499938964844,0.0650019794702529,-1737.8726806640625,304.1463928222656,0.7295828461647034,0.1144292950630188,0.1090074330568313,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5461063981056213,0.050000000745058,0.2289811074733734,290.9150695800781,291.1499938964844,273.4100036621094,271.3824157714844,285.47100830078125,294.72705078125,291.0515441894531,1.0,0.156976968050003,1.0,1.0,0.9905260801315308,1.0,-0.5613243579864502,0.2439768761396408,0.3173474371433258,0.082142673432827,0.0,0.0,0.1111178249120712,24.878803253173828,25.0,391.8159484863281,-3846.057373046875,33.80381393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.84375,18000.0,0.0,0.0,0.0685076639056205,0.0,0.0,0.0,0.0,1.0,0.0022796120028942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067008227109909,0.1163587421178817,-0.0096579184755682,0.0,6.952656985959038e-05,0.0,0.0,4.50445032119751,0.0,0.0,0.0,0.2715053260326385,4.0,0.0,1.0
835920,293.2299194335937,297.1499938964844,293.1499938964844,0.0029530874453485,-225.55938720703125,294.9730224609375,0.5461063981056213,0.050000000745058,0.0458401627838611,294.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5461063981056213,0.050000000745058,0.0482718981802463,293.3476867675781,297.1499938964844,293.1499938964844,0.0050357202999293,-291.7112731933594,297.6947937011719,0.5461063981056213,0.050000000745058,0.0356534607708454,293.1308288574219,297.1499938964844,293.1499938964844,0.0650019794702529,-1737.8726806640625,304.1463928222656,0.7295828461647034,0.1144292950630188,0.1090074330568313,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8741455078125,0.5461063981056213,0.050000000745058,0.2289811074733734,290.9150695800781,291.1499938964844,273.4100036621094,271.3824157714844,285.47100830078125,294.72705078125,291.0515441894531,1.0,0.156976968050003,1.0,1.0,0.9905260801315308,1.0,-0.5613243579864502,0.2439768761396408,0.3173474371433258,0.082142673432827,0.0,0.0,0.1111178249120712,24.878803253173828,25.0,391.8159484863281,-3846.057373046875,33.80381393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,304.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.84375,18000.0,0.0,0.0,0.0685076639056205,0.0,0.0,0.0,0.0,1.0,0.0022796120028942,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067008227109909,0.1163587421178817,-0.0096579184755682,0.0,6.952656985959038e-05,0.0,0.0,4.50445032119751,0.0,0.0,0.0,0.2715053260326385,4.0,0.0,1.0
835980,293.2279357910156,297.1499938964844,293.1499938964844,0.0028835840057581,-217.8428649902344,295.19781494140625,0.5461992621421814,0.050000000745058,0.0458394810557365,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.5461992621421814,0.050000000745058,0.0482711791992187,293.3446044921875,297.1499938964844,293.1499938964844,0.004903897177428,-281.71746826171875,297.80908203125,0.5461992621421814,0.050000000745058,0.0356529280543327,293.1293029785156,297.1499938964844,293.1499938964844,0.0637787356972694,-1710.9322509765625,304.1494445800781,0.7313492894172668,0.1152309626340866,0.1098197996616363,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.5461992621421814,0.050000000745058,0.22897769510746,291.27081298828125,291.1499938964844,273.35333251953125,271.3411560058594,285.4071655273437,294.66082763671875,291.2930908203125,1.0,0.157042309641838,1.0,1.0,0.9901026487350464,1.0,-0.5622928738594055,0.2444318681955337,0.3178610205650329,0.0822601690888404,0.0,0.0,0.0651111230254173,24.86712455749512,25.0,255.0303192138672,-3566.8837890625,33.88569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,303.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.478515625,18000.0,0.0,0.0,0.0712451860308647,0.0,0.0,0.0,0.0,1.0,0.00244369241409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894372835755348,0.1004329472780227,-0.0109956627711653,0.0,7.230479968711734e-05,0.0,0.0,3.866633653640747,0.0,0.0,0.0,0.2694488167762756,4.0,0.0,1.0
836040,293.2279357910156,297.1499938964844,293.1499938964844,0.0028835840057581,-217.8428649902344,295.19781494140625,0.5461992621421814,0.050000000745058,0.0458394810557365,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.5461992621421814,0.050000000745058,0.0482711791992187,293.3446044921875,297.1499938964844,293.1499938964844,0.004903897177428,-281.71746826171875,297.80908203125,0.5461992621421814,0.050000000745058,0.0356529280543327,293.1293029785156,297.1499938964844,293.1499938964844,0.0637787356972694,-1710.9322509765625,304.1494445800781,0.7313492894172668,0.1152309626340866,0.1098197996616363,293.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.5461992621421814,0.050000000745058,0.22897769510746,291.27081298828125,291.1499938964844,273.35333251953125,271.3411560058594,285.4071655273437,294.66082763671875,291.2930908203125,1.0,0.157042309641838,1.0,1.0,0.9901026487350464,1.0,-0.5622928738594055,0.2444318681955337,0.3178610205650329,0.0822601690888404,0.0,0.0,0.0651111230254173,24.86712455749512,25.0,255.0303192138672,-3566.8837890625,33.88569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,303.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.478515625,18000.0,0.0,0.0,0.0712451860308647,0.0,0.0,0.0,0.0,1.0,0.00244369241409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894372835755348,0.1004329472780227,-0.0109956627711653,0.0,7.230479968711734e-05,0.0,0.0,3.866633653640747,0.0,0.0,0.0,0.2694488167762756,4.0,0.0,1.0
836100,293.2272644042969,297.1499938964844,293.1499938964844,0.0028694835491478,-216.59474182128903,295.2089233398437,0.5462203621864319,0.050000000745058,0.045839324593544,294.7841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.5462203621864319,0.050000000745058,0.0482710190117359,293.3437194824219,297.1499938964844,293.1499938964844,0.0048707919195294,-279.762451171875,297.7942199707031,0.5462203621864319,0.050000000745058,0.0356528088450431,293.12896728515625,297.1499938964844,293.1499938964844,0.0639009848237037,-1712.8751220703125,304.1492919921875,0.7320456504821777,0.1155598759651184,0.1101488247513771,293.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000183105469,0.5462203621864319,0.050000000745058,0.2289769202470779,291.3033752441406,291.1499938964844,273.32501220703125,271.32049560546875,285.3754272460937,294.6275329589844,291.30841064453125,1.0,0.1570753455162048,1.0,1.0,0.9898909330368042,1.0,-0.5626863241195679,0.2446211874485016,0.3180651068687439,0.0823001712560653,0.0,0.0,0.0513912737369537,24.86549568176269,25.0,148.31114196777344,-3477.323486328125,33.92197799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117736816406,303.1430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.833984375,18000.0,0.0,0.0,0.0724551230669021,0.0,0.0,0.0,0.0,1.0,0.0027918417472392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838741585612297,0.0979571938514709,-0.0140830352902412,0.0,7.353274122579023e-05,0.0,0.0,3.759807109832764,0.0,0.0,0.0,0.2688857614994049,4.0,0.0,1.0
836160,293.2265014648437,297.1499938964844,293.1499938964844,0.0028598569333553,-215.85508728027344,295.2014465332031,0.5462332963943481,0.050000000745058,0.0458392314612865,294.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.5462332963943481,0.050000000745058,0.0482709184288978,293.34283447265625,297.1499938964844,293.1499938964844,0.0048434133641421,-278.3230285644531,297.7660217285156,0.5462332963943481,0.050000000745058,0.0356527343392372,293.12872314453125,297.1499938964844,293.1499938964844,0.0641372725367546,-1717.225830078125,304.1490173339844,0.7326777577400208,0.1158719882369041,0.1104511171579361,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.5462332963943481,0.050000000745058,0.2289764434099197,291.3087463378906,291.1499938964844,273.2966613769531,271.2998352050781,285.344970703125,294.59649658203125,291.3077087402344,1.0,0.1571082770824432,1.0,1.0,0.9896817207336426,1.0,-0.5630481839179993,0.2447974532842636,0.3182507157325744,0.082333043217659,0.0,0.0,0.0401939935982227,24.86520004272461,25.0,70.92648315429688,-3414.154296875,33.95652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597412109375,302.76812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.623046875,18000.0,0.0,0.0,0.0735081583261489,0.0,0.0,0.0,0.0,1.0,0.0031241339165717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798895582556724,0.0971567332744598,-0.0172671768814325,0.0,7.460144115611911e-05,0.0,0.0,3.7211720943450928,0.0,0.0,0.0,0.2685653865337372,4.0,0.0,1.0
836220,293.2245788574219,297.1499938964844,293.1499938964844,0.0028462070040404,-215.0243988037109,295.1661682128906,0.5462544560432434,0.050000000745058,0.045839074999094,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.5462544560432434,0.050000000745058,0.0482707507908344,293.3407897949219,297.1499938964844,293.1499938964844,0.0047975461930036,-276.1899719238281,297.6952209472656,0.5462544560432434,0.050000000745058,0.0356526114046573,293.1282958984375,297.1499938964844,293.1499938964844,0.0647815987467765,-1729.5162353515625,304.14825439453125,0.7339041233062744,0.116498664021492,0.111040711402893,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.5462544560432434,0.050000000745058,0.2289756685495376,291.2882385253906,291.1499938964844,273.239990234375,271.2584228515625,285.28619384765625,294.5385437011719,291.2796936035156,1.0,0.1571739763021469,1.0,1.0,0.9892632961273192,1.0,-0.5637542605400085,0.2451455444097519,0.3186087310314178,0.0823886543512344,0.0,0.0,0.0227565411478281,24.865280151367188,25.0,-27.7531795501709,-3326.75244140625,34.0246467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82135009765625,302.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.0751548409461975,0.0,0.0,0.0,0.0,1.0,0.0037024794146418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740914940834045,0.0972108766436576,-0.0231193825602531,0.0,7.627261220477521e-05,0.0,0.0,3.713616609573364,0.0,0.0,0.0,0.2682538330554962,4.0,0.0,1.0
