time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2245788574219,297.1499938964844,293.1499938964844,0.0028462070040404,-215.0243988037109,295.1661682128906,0.5462544560432434,0.050000000745058,0.045839074999094,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.5462544560432434,0.050000000745058,0.0482707507908344,293.3407897949219,297.1499938964844,293.1499938964844,0.0047975461930036,-276.1899719238281,297.6952209472656,0.5462544560432434,0.050000000745058,0.0356526114046573,293.1282958984375,297.1499938964844,293.1499938964844,0.0647815987467765,-1729.5162353515625,304.14825439453125,0.7339041233062744,0.116498664021492,0.111040711402893,293.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.5462544560432434,0.050000000745058,0.2289756685495376,291.2882385253906,291.1499938964844,273.239990234375,271.2584228515625,285.28619384765625,294.5385437011719,291.2796936035156,1.0,0.1571739763021469,1.0,1.0,0.9892632961273192,1.0,-0.5637542605400085,0.2451455444097519,0.3186087310314178,0.0823886543512344,0.0,0.0,0.0227565411478281,24.865280151367188,25.0,-27.7531795501709,-3326.75244140625,34.0246467590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82135009765625,302.19354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.50390625,18000.0,0.0,0.0,0.0751548409461975,0.0,0.0,0.0,0.0,1.0,0.0037024794146418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740914940834045,0.0972108766436576,-0.0231193825602531,0.0,7.627261220477521e-05,0.0,0.0,3.713616609573364,0.0,0.0,0.0,0.2682538330554962,4.0,0.0,1.0
836340,293.2220458984375,297.1499938964844,293.1499938964844,0.0028379783034324,-214.8231811523437,295.112548828125,0.5462833642959595,0.050000000745058,0.045838862657547,294.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.5462833642959595,0.050000000745058,0.0482705272734165,293.33819580078125,297.1499938964844,293.1499938964844,0.0047599631361663,-274.7625427246094,297.611572265625,0.5462833642959595,0.050000000745058,0.0356524474918842,293.1277160644531,297.1499938964844,293.1499938964844,0.0656348243355751,-1746.106689453125,304.1474304199219,0.7351976037025452,0.1171673610806465,0.1116606891155242,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.5462833642959595,0.050000000745058,0.2289745956659317,291.2382507324219,291.1499938964844,273.1833190917969,271.2169494628906,285.2293701171875,294.4844055175781,291.2252502441406,1.0,0.1572402417659759,1.0,1.0,0.9888448119163512,1.0,-0.5644962787628174,0.2455137968063354,0.3189824819564819,0.0824406668543815,0.0,0.0,0.0140882954001426,24.863994598388672,25.0,-77.5245132446289,-3286.76123046875,34.09501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,301.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.076205089688301,0.0,0.0,0.0,0.0,1.0,0.0040980330668389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709446594119072,0.0980601757764816,-0.0271155163645744,0.0,7.733847451163456e-05,0.0,0.0,3.741483449935913,0.0,0.0,0.0,0.2681785225868225,4.0,0.0,1.0
836400,293.2220458984375,297.1499938964844,293.1499938964844,0.0028379783034324,-214.8231811523437,295.112548828125,0.5462833642959595,0.050000000745058,0.045838862657547,294.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.5462833642959595,0.050000000745058,0.0482705272734165,293.33819580078125,297.1499938964844,293.1499938964844,0.0047599631361663,-274.7625427246094,297.611572265625,0.5462833642959595,0.050000000745058,0.0356524474918842,293.1277160644531,297.1499938964844,293.1499938964844,0.0656348243355751,-1746.106689453125,304.1474304199219,0.7351976037025452,0.1171673610806465,0.1116606891155242,293.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.5462833642959595,0.050000000745058,0.2289745956659317,291.2382507324219,291.1499938964844,273.1833190917969,271.2169494628906,285.2293701171875,294.4844055175781,291.2252502441406,1.0,0.1572402417659759,1.0,1.0,0.9888448119163512,1.0,-0.5644962787628174,0.2455137968063354,0.3189824819564819,0.0824406668543815,0.0,0.0,0.0140882954001426,24.863994598388672,25.0,-77.5245132446289,-3286.76123046875,34.09501647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446655273437,301.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.125,18000.0,0.0,0.0,0.076205089688301,0.0,0.0,0.0,0.0,1.0,0.0040980330668389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709446594119072,0.0980601757764816,-0.0271155163645744,0.0,7.733847451163456e-05,0.0,0.0,3.741483449935913,0.0,0.0,0.0,0.2681785225868225,4.0,0.0,1.0
836460,293.2189025878906,297.1499938964844,293.1499938964844,0.0028332828078418,-214.9751892089844,295.0523681640625,0.5463247299194336,0.050000000745058,0.0458385571837425,294.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5463247299194336,0.050000000745058,0.0482702068984508,293.3350830078125,297.1499938964844,293.1499938964844,0.0047269612550735,-273.6756286621094,297.5232849121094,0.5463247299194336,0.050000000745058,0.0356522127985954,293.1268920898437,297.1499938964844,293.1499938964844,0.0666087642312049,-1765.148681640625,304.14666748046875,0.7366094589233398,0.1178947016596794,0.1123337000608444,293.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5463247299194336,0.050000000745058,0.2289730906486511,291.1755676269531,291.1499938964844,273.1266784667969,271.1754150390625,285.17462158203125,294.43414306640625,291.16119384765625,1.0,0.1573081463575363,1.0,1.0,0.9884268045425416,1.0,-0.5653011202812195,0.2459124475717544,0.3193886578083038,0.0824969932436943,0.0,0.0,0.0147802475839853,24.860652923583984,25.0,-94.3442611694336,-3286.47607421875,34.16958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,301.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.0767539739608764,0.0,0.0,0.0,0.0,1.0,0.0043027368374168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700344443321228,0.0991427600383758,-0.0291083194315433,0.0,7.789552182657644e-05,0.0,0.0,3.781301259994507,0.0,0.0,0.0,0.2682390213012695,4.0,0.0,1.0
836520,293.2189025878906,297.1499938964844,293.1499938964844,0.0028332828078418,-214.9751892089844,295.0523681640625,0.5463247299194336,0.050000000745058,0.0458385571837425,294.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5463247299194336,0.050000000745058,0.0482702068984508,293.3350830078125,297.1499938964844,293.1499938964844,0.0047269612550735,-273.6756286621094,297.5232849121094,0.5463247299194336,0.050000000745058,0.0356522127985954,293.1268920898437,297.1499938964844,293.1499938964844,0.0666087642312049,-1765.148681640625,304.14666748046875,0.7366094589233398,0.1178947016596794,0.1123337000608444,293.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.5463247299194336,0.050000000745058,0.2289730906486511,291.1755676269531,291.1499938964844,273.1266784667969,271.1754150390625,285.17462158203125,294.43414306640625,291.16119384765625,1.0,0.1573081463575363,1.0,1.0,0.9884268045425416,1.0,-0.5653011202812195,0.2459124475717544,0.3193886578083038,0.0824969932436943,0.0,0.0,0.0147802475839853,24.860652923583984,25.0,-94.3442611694336,-3286.47607421875,34.16958999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9013061523437,301.6671447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.0767539739608764,0.0,0.0,0.0,0.0,1.0,0.0043027368374168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700344443321228,0.0991427600383758,-0.0291083194315433,0.0,7.789552182657644e-05,0.0,0.0,3.781301259994507,0.0,0.0,0.0,0.2682390213012695,4.0,0.0,1.0
836580,293.21539306640625,297.1499938964844,293.1499938964844,0.0028297379612922,-215.1170196533203,295.0003662109375,0.5463777184486389,0.050000000745058,0.0458381697535514,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5463777184486389,0.050000000745058,0.0482698008418083,293.3316650390625,297.1499938964844,293.1499938964844,0.0046935328282415,-272.43182373046875,297.44091796875,0.5463777184486389,0.050000000745058,0.0356519073247909,293.1259155273437,297.1499938964844,293.1499938964844,0.0675561800599098,-1783.5716552734375,304.1462097167969,0.7381437420845032,0.1186791732907295,0.1130621135234832,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5463777184486389,0.050000000745058,0.2289711385965347,291.1216735839844,291.1499938964844,273.07000732421875,271.1338195800781,285.1220703125,294.3877868652344,291.1130065917969,1.0,0.157378539443016,1.0,1.0,0.9880087971687316,1.0,-0.5661715865135193,0.2463397830724716,0.3198317885398865,0.0825647488236427,0.0,0.0,0.0224782805889844,24.855552673339844,25.0,-70.41358947753906,-3338.26611328125,34.24894332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,301.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0770148560404777,0.0,0.0,0.0,0.0,1.0,0.0042016101069748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722471475601196,0.1003891304135322,-0.0281419828534126,0.0,7.816028664819896e-05,0.0,0.0,3.832374811172485,0.0,0.0,0.0,0.2684545814990997,4.0,0.0,1.0
836640,293.21539306640625,297.1499938964844,293.1499938964844,0.0028297379612922,-215.1170196533203,295.0003662109375,0.5463777184486389,0.050000000745058,0.0458381697535514,294.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5463777184486389,0.050000000745058,0.0482698008418083,293.3316650390625,297.1499938964844,293.1499938964844,0.0046935328282415,-272.43182373046875,297.44091796875,0.5463777184486389,0.050000000745058,0.0356519073247909,293.1259155273437,297.1499938964844,293.1499938964844,0.0675561800599098,-1783.5716552734375,304.1462097167969,0.7381437420845032,0.1186791732907295,0.1130621135234832,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1245422363281,0.5463777184486389,0.050000000745058,0.2289711385965347,291.1216735839844,291.1499938964844,273.07000732421875,271.1338195800781,285.1220703125,294.3877868652344,291.1130065917969,1.0,0.157378539443016,1.0,1.0,0.9880087971687316,1.0,-0.5661715865135193,0.2463397830724716,0.3198317885398865,0.0825647488236427,0.0,0.0,0.0224782805889844,24.855552673339844,25.0,-70.41358947753906,-3338.26611328125,34.24894332885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,301.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0770148560404777,0.0,0.0,0.0,0.0,1.0,0.0042016101069748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722471475601196,0.1003891304135322,-0.0281419828534126,0.0,7.816028664819896e-05,0.0,0.0,3.832374811172485,0.0,0.0,0.0,0.2684545814990997,4.0,0.0,1.0
836700,293.2135925292969,297.1499938964844,293.1499938964844,0.0028272932395339,-215.0726318359375,294.98095703125,0.5464073419570923,0.050000000745058,0.0458379536867141,294.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5464073419570923,0.050000000745058,0.0482695698738098,293.3299560546875,297.1499938964844,293.1499938964844,0.0046753911301493,-271.6487121582031,297.40447998046875,0.5464073419570923,0.050000000745058,0.0356517396867275,293.1253967285156,297.1499938964844,293.1499938964844,0.0679932981729507,-1792.0010986328125,304.1460876464844,0.7389489412307739,0.1190880984067916,0.1134438142180442,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.5464073419570923,0.050000000745058,0.2289700657129287,291.103271484375,291.1499938964844,273.0416564941406,271.1130065917969,285.09649658203125,294.3658142089844,291.0963134765625,1.0,0.1574148535728454,1.0,1.0,0.9877998232841492,1.0,-0.5666276216506958,0.2465614229440689,0.3200661838054657,0.0826047360897064,0.0,0.0,0.0274580549448728,24.852596282958984,25.0,-56.96970748901367,-3366.6767578125,34.2902946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867248535156,301.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.0771189704537391,0.0,0.0,0.0,0.0,1.0,0.0041059651412069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735562890768051,0.1007628813385963,-0.027206590399146,0.0,7.826595538062975e-05,0.0,0.0,3.848619222640991,0.0,0.0,0.0,0.2685534954071045,4.0,0.0,1.0
836760,293.2117614746094,297.1499938964844,293.1499938964844,0.0028246243018656,-214.977767944336,294.9647521972656,0.5464380383491516,0.050000000745058,0.0458377264440059,294.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5464380383491516,0.050000000745058,0.048269335180521,293.3282470703125,297.1499938964844,293.1499938964844,0.0046565947122871,-270.7860412597656,297.37030029296875,0.5464380383491516,0.050000000745058,0.0356515645980834,293.1248474121094,297.1499938964844,293.1499938964844,0.0684107765555381,-1800.0130615234375,304.14605712890625,0.7397724390029907,0.1195049285888671,0.1138340979814529,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907287597656,0.5464380383491516,0.050000000745058,0.228968933224678,291.0889587402344,291.1499938964844,273.0133361816406,271.0921630859375,285.0713806152344,294.34454345703125,291.0838928222656,1.0,0.1574519425630569,1.0,1.0,0.9875925779342652,1.0,-0.5670938491821289,0.2467861473560333,0.3203077316284179,0.0826494842767715,0.0,0.0,0.0329867154359817,24.84954261779785,25.0,-42.92317199707031,-3397.979736328125,34.332576751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065612792969,302.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.0772260874509811,0.0,0.0,0.0,0.0,1.0,0.0039830859750509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750842168927192,0.1010681614279747,-0.0259839408099651,0.0,7.837465818738565e-05,0.0,0.0,3.8624985218048096,0.0,0.0,0.0,0.2686540782451629,4.0,0.0,1.0
836820,293.20819091796875,297.1499938964844,293.1499938964844,0.0028183024842292,-214.60650634765625,294.9424743652344,0.5465008616447449,0.050000000745058,0.0458372682332992,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5465008616447449,0.050000000745058,0.0482688508927822,293.32501220703125,297.1499938964844,293.1499938964844,0.0046166968531906,-268.7962646484375,297.3092956542969,0.5465008616447449,0.050000000745058,0.0356512069702148,293.1238098144531,297.1499938964844,293.1499938964844,0.0691730380058288,-1814.506103515625,304.1460876464844,0.741455078125,0.120353914797306,0.1146320551633834,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5465008616447449,0.050000000745058,0.2289666384458542,291.0737609863281,291.1499938964844,272.9566650390625,271.0504455566406,285.0223388671875,294.3038024902344,291.0725402832031,1.0,0.157528281211853,1.0,1.0,0.9871781468391418,1.0,-0.5680471658706665,0.2472390532493591,0.3208081126213074,0.0827552303671836,0.0,0.0,0.044356383383274,24.84353256225586,25.0,-15.4011869430542,-3463.7177734375,34.419368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,302.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.0775098279118537,0.0,0.0,0.0,0.0,1.0,0.0036865987349301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784832313656807,0.1014569327235221,-0.0229737050831317,0.0,7.866261876188219e-05,0.0,0.0,3.882222890853882,0.0,0.0,0.0,0.2688488364219665,4.0,0.0,1.0
836880,293.20819091796875,297.1499938964844,293.1499938964844,0.0028183024842292,-214.60650634765625,294.9424743652344,0.5465008616447449,0.050000000745058,0.0458372682332992,294.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5465008616447449,0.050000000745058,0.0482688508927822,293.32501220703125,297.1499938964844,293.1499938964844,0.0046166968531906,-268.7962646484375,297.3092956542969,0.5465008616447449,0.050000000745058,0.0356512069702148,293.1238098144531,297.1499938964844,293.1499938964844,0.0691730380058288,-1814.506103515625,304.1460876464844,0.741455078125,0.120353914797306,0.1146320551633834,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.5465008616447449,0.050000000745058,0.2289666384458542,291.0737609863281,291.1499938964844,272.9566650390625,271.0504455566406,285.0223388671875,294.3038024902344,291.0725402832031,1.0,0.157528281211853,1.0,1.0,0.9871781468391418,1.0,-0.5680471658706665,0.2472390532493591,0.3208081126213074,0.0827552303671836,0.0,0.0,0.044356383383274,24.84353256225586,25.0,-15.4011869430542,-3463.7177734375,34.419368743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,302.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.0775098279118537,0.0,0.0,0.0,0.0,1.0,0.0036865987349301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784832313656807,0.1014569327235221,-0.0229737050831317,0.0,7.866261876188219e-05,0.0,0.0,3.882222890853882,0.0,0.0,0.0,0.2688488364219665,4.0,0.0,1.0
836940,293.2048034667969,297.1499938964844,293.1499938964844,0.0028106309473514,-214.0115661621093,294.9320373535156,0.546562910079956,0.050000000745058,0.0458368137478828,294.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.546562910079956,0.050000000745058,0.0482683703303337,293.322021484375,297.1499938964844,293.1499938964844,0.0045741847716271,-266.50604248046875,297.2569580078125,0.546562910079956,0.050000000745058,0.0356508530676364,293.1228332519531,297.1499938964844,293.1499938964844,0.0698442161083221,-1827.0966796875,304.1462707519531,0.7431610822677612,0.1212127432227134,0.1154422461986541,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.546562910079956,0.050000000745058,0.2289643734693527,291.0743408203125,291.1499938964844,272.8999938964844,271.0086364746094,284.9743347167969,294.26434326171875,291.07586669921875,1.0,0.157607302069664,1.0,1.0,0.9867637157440186,1.0,-0.5690152049064636,0.247688889503479,0.3213263154029846,0.0828848108649253,0.0,0.0,0.0545444563031196,24.838111877441406,25.0,5.968647480010986,-3524.962890625,34.50831985473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,302.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.0779514983296394,0.0,0.0,0.0,0.0,1.0,0.003371451748535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818000957369804,0.1015549674630165,-0.019754871726036,0.0,7.911086140666157e-05,0.0,0.0,3.890696287155152,0.0,0.0,0.0,0.2690126597881317,4.0,0.0,1.0
837000,293.2048034667969,297.1499938964844,293.1499938964844,0.0028106309473514,-214.0115661621093,294.9320373535156,0.546562910079956,0.050000000745058,0.0458368137478828,294.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.546562910079956,0.050000000745058,0.0482683703303337,293.322021484375,297.1499938964844,293.1499938964844,0.0045741847716271,-266.50604248046875,297.2569580078125,0.546562910079956,0.050000000745058,0.0356508530676364,293.1228332519531,297.1499938964844,293.1499938964844,0.0698442161083221,-1827.0966796875,304.1462707519531,0.7431610822677612,0.1212127432227134,0.1154422461986541,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07403564453125,0.546562910079956,0.050000000745058,0.2289643734693527,291.0743408203125,291.1499938964844,272.8999938964844,271.0086364746094,284.9743347167969,294.26434326171875,291.07586669921875,1.0,0.157607302069664,1.0,1.0,0.9867637157440186,1.0,-0.5690152049064636,0.247688889503479,0.3213263154029846,0.0828848108649253,0.0,0.0,0.0545444563031196,24.838111877441406,25.0,5.968647480010986,-3524.962890625,34.50831985473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03277587890625,302.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.232421875,18000.0,0.0,0.0,0.0779514983296394,0.0,0.0,0.0,0.0,1.0,0.003371451748535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818000957369804,0.1015549674630165,-0.019754871726036,0.0,7.911086140666157e-05,0.0,0.0,3.890696287155152,0.0,0.0,0.0,0.2690126597881317,4.0,0.0,1.0
837060,293.20166015625,297.1499938964844,293.1499938964844,0.0028021265752613,-213.2828063964844,294.9289855957031,0.5466223359107971,0.050000000745058,0.0458363778889179,294.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5466223359107971,0.050000000745058,0.048267912119627,293.3192443847656,297.1499938964844,293.1499938964844,0.0045302030630409,-264.0409851074219,297.2101745605469,0.5466223359107971,0.050000000745058,0.0356505140662193,293.1220092773437,297.1499938964844,293.1499938964844,0.0704559609293937,-1838.4656982421875,304.1465148925781,0.7448695302009583,0.1220724657177925,0.1162551194429397,293.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5466223359107971,0.050000000745058,0.2289621978998184,291.0845642089844,291.1499938964844,272.84332275390625,270.966796875,284.9268493652344,294.22509765625,291.0873718261719,1.0,0.1576885282993316,1.0,1.0,0.9863528609275818,1.0,-0.5699866414070129,0.2481299787759781,0.3218566477298736,0.0830378457903862,0.0,0.0,0.0626445859670639,24.833572387695312,25.0,17.703746795654297,-3575.8486328125,34.59861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,302.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.0785735100507736,0.0,0.0,0.0,0.0,1.0,0.0030795824714004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846136286854744,0.1014480665326118,-0.0168344415724277,0.0,7.974213076522574e-05,0.0,0.0,3.890571832656861,0.0,0.0,0.0,0.2691339254379272,4.0,0.0,1.0
837120,293.20166015625,297.1499938964844,293.1499938964844,0.0028021265752613,-213.2828063964844,294.9289855957031,0.5466223359107971,0.050000000745058,0.0458363778889179,294.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5466223359107971,0.050000000745058,0.048267912119627,293.3192443847656,297.1499938964844,293.1499938964844,0.0045302030630409,-264.0409851074219,297.2101745605469,0.5466223359107971,0.050000000745058,0.0356505140662193,293.1220092773437,297.1499938964844,293.1499938964844,0.0704559609293937,-1838.4656982421875,304.1465148925781,0.7448695302009583,0.1220724657177925,0.1162551194429397,293.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0837707519531,0.5466223359107971,0.050000000745058,0.2289621978998184,291.0845642089844,291.1499938964844,272.84332275390625,270.966796875,284.9268493652344,294.22509765625,291.0873718261719,1.0,0.1576885282993316,1.0,1.0,0.9863528609275818,1.0,-0.5699866414070129,0.2481299787759781,0.3218566477298736,0.0830378457903862,0.0,0.0,0.0626445859670639,24.833572387695312,25.0,17.703746795654297,-3575.8486328125,34.59861755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,302.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25390625,18000.0,0.0,0.0,0.0785735100507736,0.0,0.0,0.0,0.0,1.0,0.0030795824714004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846136286854744,0.1014480665326118,-0.0168344415724277,0.0,7.974213076522574e-05,0.0,0.0,3.890571832656861,0.0,0.0,0.0,0.2691339254379272,4.0,0.0,1.0
837180,293.1986694335937,297.1499938964844,293.1499938964844,0.0027935623656958,-212.52932739257807,294.9287414550781,0.5466784238815308,0.050000000745058,0.045835968106985,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5466784238815308,0.050000000745058,0.0482674799859523,293.31671142578125,297.1499938964844,293.1499938964844,0.0044859768822789,-261.5303039550781,297.1654052734375,0.5466784238815308,0.050000000745058,0.0356501974165439,293.12127685546875,297.1499938964844,293.1499938964844,0.0710449889302253,-1849.395751953125,304.1466979980469,0.7465693950653076,0.122928611934185,0.1170654222369194,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5466784238815308,0.050000000745058,0.2289601415395736,291.0979919433594,291.1499938964844,272.7866516113281,270.92486572265625,284.8802185058594,294.186767578125,291.1008605957031,1.0,0.1577715128660202,1.0,1.0,0.985942006111145,1.0,-0.570955216884613,0.2485611140727996,0.3223941028118133,0.0832099616527557,0.0,0.0,0.0686774849891662,24.82996940612793,25.0,20.414548873901367,-3615.5458984375,34.68971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,303.0194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0793485268950462,0.0,0.0,0.0,0.0,1.0,0.0028308306355029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868002697825431,0.1012414321303367,-0.0144411604851484,0.0,8.052866905927658e-05,0.0,0.0,3.885683059692383,0.0,0.0,0.0,0.269216239452362,4.0,0.0,1.0
837240,293.1986694335937,297.1499938964844,293.1499938964844,0.0027935623656958,-212.52932739257807,294.9287414550781,0.5466784238815308,0.050000000745058,0.045835968106985,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5466784238815308,0.050000000745058,0.0482674799859523,293.31671142578125,297.1499938964844,293.1499938964844,0.0044859768822789,-261.5303039550781,297.1654052734375,0.5466784238815308,0.050000000745058,0.0356501974165439,293.12127685546875,297.1499938964844,293.1499938964844,0.0710449889302253,-1849.395751953125,304.1466979980469,0.7465693950653076,0.122928611934185,0.1170654222369194,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.5466784238815308,0.050000000745058,0.2289601415395736,291.0979919433594,291.1499938964844,272.7866516113281,270.92486572265625,284.8802185058594,294.186767578125,291.1008605957031,1.0,0.1577715128660202,1.0,1.0,0.985942006111145,1.0,-0.570955216884613,0.2485611140727996,0.3223941028118133,0.0832099616527557,0.0,0.0,0.0686774849891662,24.82996940612793,25.0,20.414548873901367,-3615.5458984375,34.68971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,303.0194702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0793485268950462,0.0,0.0,0.0,0.0,1.0,0.0028308306355029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868002697825431,0.1012414321303367,-0.0144411604851484,0.0,8.052866905927658e-05,0.0,0.0,3.885683059692383,0.0,0.0,0.0,0.269216239452362,4.0,0.0,1.0
837300,293.197265625,297.1499938964844,293.1499938964844,0.0027894666418433,-212.1705780029297,294.9286193847656,0.5467051267623901,0.050000000745058,0.0458357706665992,294.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.5467051267623901,0.050000000745058,0.0482672750949859,293.3155822753906,297.1499938964844,293.1499938964844,0.0044640772975981,-260.2885437011719,297.1429443359375,0.5467051267623901,0.050000000745058,0.0356500446796417,293.1209716796875,297.1499938964844,293.1499938964844,0.0713400840759277,-1854.888916015625,304.1467590332031,0.747414767742157,0.1233548820018768,0.1174689531326294,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.5467051267623901,0.050000000745058,0.228959172964096,291.1043701171875,291.1499938964844,272.7583312988281,270.9039001464844,284.8573913574219,294.1682434082031,291.1069641113281,1.0,0.1578135341405868,1.0,1.0,0.9857365489006042,1.0,-0.571437656879425,0.2487735748291015,0.3226640820503235,0.0833009257912635,0.0,0.0,0.0710770189762115,24.8284912109375,25.0,19.27597999572754,-3631.918701171875,34.73545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.987060546875,303.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.482421875,18000.0,0.0,0.0,0.0797773972153663,0.0,0.0,0.0,0.0,1.0,0.0027235727757215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087683767080307,0.1011294052004814,-0.0134456353262066,0.0,8.096390956779942e-05,0.0,0.0,3.882589101791382,0.0,0.0,0.0,0.2692465782165527,4.0,0.0,1.0
837360,293.19586181640625,297.1499938964844,293.1499938964844,0.0027855597436428,-211.83251953125,294.9281616210937,0.5467309951782227,0.050000000745058,0.045835580676794,294.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5467309951782227,0.050000000745058,0.0482670739293098,293.3144836425781,297.1499938964844,293.1499938964844,0.0044423681683838,-259.0631408691406,297.1201477050781,0.5467309951782227,0.050000000745058,0.0356498956680297,293.12066650390625,297.1499938964844,293.1499938964844,0.0716388672590255,-1860.470458984375,304.14678955078125,0.748257040977478,0.1237800866365432,0.1178713738918304,293.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5467309951782227,0.050000000745058,0.2289582192897796,291.1100158691406,291.1499938964844,272.7300109863281,270.8829040527344,284.8348083496094,294.150146484375,291.1121826171875,1.0,0.1578558385372162,1.0,1.0,0.9855322241783142,1.0,-0.5719188451766968,0.2489845603704452,0.3229342401027679,0.0833937302231788,0.0,0.0,0.0731749460101127,24.82719993591309,25.0,17.031267166137695,-3646.578369140625,34.78130340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,303.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.724609375,18000.0,0.0,0.0,0.0802245140075683,0.0,0.0,0.0,0.0,1.0,0.0026265936903655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.088456392288208,0.1010237336158752,-0.012567339465022,0.0,8.141768194036558e-05,0.0,0.0,3.8795723915100098,0.0,0.0,0.0,0.2692721486091614,4.0,0.0,1.0
837420,293.193115234375,297.1499938964844,293.1499938964844,0.0027785035781562,-211.23817443847656,294.9256591796875,0.5467805862426758,0.050000000745058,0.0458352193236351,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5467805862426758,0.050000000745058,0.0482666939496994,293.3123474121094,297.1499938964844,293.1499938964844,0.004399886354804,-256.68768310546875,297.07330322265625,0.5467805862426758,0.050000000745058,0.0356496162712574,293.1201477050781,297.1499938964844,293.1499938964844,0.0722534358501434,-1872.0220947265625,304.1468505859375,0.7499354481697083,0.1246288791298866,0.1186740845441818,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5467805862426758,0.050000000745058,0.2289564162492752,291.1182556152344,291.1499938964844,272.67333984375,270.8408508300781,284.7901611328125,294.1148376464844,291.1195068359375,1.0,0.1579411923885345,1.0,1.0,0.985123574733734,1.0,-0.5728787183761597,0.2494047433137893,0.3234739899635315,0.0835807844996452,0.0,0.0,0.0768148824572563,24.82505798339844,25.0,10.850406646728516,-3672.8076171875,34.873313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95733642578125,303.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0811466500163078,0.0,0.0,0.0,0.0,1.0,0.0024561011232435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897800102829933,0.1008584722876548,-0.0110784592106938,0.0,8.235353016061708e-05,0.0,0.0,3.874977827072144,0.0,0.0,0.0,0.2693169414997101,4.0,0.0,1.0
837480,293.193115234375,297.1499938964844,293.1499938964844,0.0027785035781562,-211.23817443847656,294.9256591796875,0.5467805862426758,0.050000000745058,0.0458352193236351,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5467805862426758,0.050000000745058,0.0482666939496994,293.3123474121094,297.1499938964844,293.1499938964844,0.004399886354804,-256.68768310546875,297.07330322265625,0.5467805862426758,0.050000000745058,0.0356496162712574,293.1201477050781,297.1499938964844,293.1499938964844,0.0722534358501434,-1872.0220947265625,304.1468505859375,0.7499354481697083,0.1246288791298866,0.1186740845441818,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5467805862426758,0.050000000745058,0.2289564162492752,291.1182556152344,291.1499938964844,272.67333984375,270.8408508300781,284.7901611328125,294.1148376464844,291.1195068359375,1.0,0.1579411923885345,1.0,1.0,0.985123574733734,1.0,-0.5728787183761597,0.2494047433137893,0.3234739899635315,0.0835807844996452,0.0,0.0,0.0768148824572563,24.82505798339844,25.0,10.850406646728516,-3672.8076171875,34.873313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95733642578125,303.1676940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0811466500163078,0.0,0.0,0.0,0.0,1.0,0.0024561011232435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897800102829933,0.1008584722876548,-0.0110784592106938,0.0,8.235353016061708e-05,0.0,0.0,3.874977827072144,0.0,0.0,0.0,0.2693169414997101,4.0,0.0,1.0
837540,293.1903991699219,297.1499938964844,293.1499938964844,0.0027726041153073,-210.7638397216797,294.92108154296875,0.546828031539917,0.050000000745058,0.0458348728716373,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.546828031539917,0.050000000745058,0.0482663251459598,293.31036376953125,297.1499938964844,293.1499938964844,0.0043587945401668,-254.4202575683593,297.0246887207031,0.546828031539917,0.050000000745058,0.0356493443250656,293.11968994140625,297.1499938964844,293.1499938964844,0.0728940665721893,-1884.1568603515625,304.1468200683594,0.7516127824783325,0.1254791170358657,0.1194771230220794,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.546828031539917,0.050000000745058,0.2289546728134155,291.1222839355469,291.1499938964844,272.6166687011719,270.7987365722656,284.7462463378906,294.0808410644531,291.1227111816406,1.0,0.1580274254083633,1.0,1.0,0.9847149848937988,1.0,-0.5738391876220703,0.2498271167278289,0.3240120708942413,0.0837638601660728,0.0,0.0,0.0802024826407432,24.82327079772949,25.0,4.69907283782959,-3697.885498046875,34.96589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,303.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0820700302720069,0.0,0.0,0.0,0.0,1.0,0.0023016699124127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909829214215278,0.1007789596915245,-0.0097960382699966,0.0,8.329065167345107e-05,0.0,0.0,3.873508930206299,0.0,0.0,0.0,0.2693641185760498,4.0,0.0,1.0
837600,293.1903991699219,297.1499938964844,293.1499938964844,0.0027726041153073,-210.7638397216797,294.92108154296875,0.546828031539917,0.050000000745058,0.0458348728716373,294.6723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.546828031539917,0.050000000745058,0.0482663251459598,293.31036376953125,297.1499938964844,293.1499938964844,0.0043587945401668,-254.4202575683593,297.0246887207031,0.546828031539917,0.050000000745058,0.0356493443250656,293.11968994140625,297.1499938964844,293.1499938964844,0.0728940665721893,-1884.1568603515625,304.1468200683594,0.7516127824783325,0.1254791170358657,0.1194771230220794,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.546828031539917,0.050000000745058,0.2289546728134155,291.1222839355469,291.1499938964844,272.6166687011719,270.7987365722656,284.7462463378906,294.0808410644531,291.1227111816406,1.0,0.1580274254083633,1.0,1.0,0.9847149848937988,1.0,-0.5738391876220703,0.2498271167278289,0.3240120708942413,0.0837638601660728,0.0,0.0,0.0802024826407432,24.82327079772949,25.0,4.69907283782959,-3697.885498046875,34.96589660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,303.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0820700302720069,0.0,0.0,0.0,0.0,1.0,0.0023016699124127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909829214215278,0.1007789596915245,-0.0097960382699966,0.0,8.329065167345107e-05,0.0,0.0,3.873508930206299,0.0,0.0,0.0,0.2693641185760498,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027678089682012,-210.3971405029297,294.91522216796875,0.5468743443489075,0.050000000745058,0.0458345338702201,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5468743443489075,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043187541887164,-252.2323760986328,296.97479248046875,0.5468743443489075,0.050000000745058,0.0356490798294544,293.1192626953125,297.1499938964844,293.1499938964844,0.0735572725534439,-1896.7938232421875,304.14678955078125,0.7532975077629089,0.1263343393802642,0.1202841252088546,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5468743443489075,0.050000000745058,0.2289529740810394,291.1230773925781,291.1499938964844,272.5599975585937,270.7565612792969,284.7030944824219,294.04852294921875,291.1230163574219,1.0,0.1581144481897354,1.0,1.0,0.9843085408210754,1.0,-0.5748044848442078,0.2502560019493103,0.3245484828948974,0.0839381515979766,0.0,0.0,0.0837107300758361,24.82161521911621,25.0,0.3312506377696991,-3724.22265625,35.05925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,303.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0829662606120109,0.0,0.0,0.0,0.0,1.0,0.0021455807145684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922175049781799,0.1007864326238632,-0.0085689257830381,0.0,8.420021185884252e-05,0.0,0.0,3.875456809997559,0.0,0.0,0.0,0.2694213986396789,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027678089682012,-210.3971405029297,294.91522216796875,0.5468743443489075,0.050000000745058,0.0458345338702201,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5468743443489075,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043187541887164,-252.2323760986328,296.97479248046875,0.5468743443489075,0.050000000745058,0.0356490798294544,293.1192626953125,297.1499938964844,293.1499938964844,0.0735572725534439,-1896.7938232421875,304.14678955078125,0.7532975077629089,0.1263343393802642,0.1202841252088546,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5468743443489075,0.050000000745058,0.2289529740810394,291.1230773925781,291.1499938964844,272.5599975585937,270.7565612792969,284.7030944824219,294.04852294921875,291.1230163574219,1.0,0.1581144481897354,1.0,1.0,0.9843085408210754,1.0,-0.5748044848442078,0.2502560019493103,0.3245484828948974,0.0839381515979766,0.0,0.0,0.0837107300758361,24.82161521911621,25.0,0.3312506377696991,-3724.22265625,35.05925750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,303.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0829662606120109,0.0,0.0,0.0,0.0,1.0,0.0021455807145684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922175049781799,0.1007864326238632,-0.0085689257830381,0.0,8.420021185884252e-05,0.0,0.0,3.875456809997559,0.0,0.0,0.0,0.2694213986396789,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.002763983560726,-210.1157989501953,294.9091186523437,0.5469200611114502,0.050000000745058,0.0458341985940933,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5469200611114502,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042796772904694,-250.1048126220703,296.9245300292969,0.5469200611114502,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742348879575729,-1909.7547607421875,304.146728515625,0.7549947500228882,0.1271964907646179,0.1210973560810089,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5469200611114502,0.050000000745058,0.2289513051509857,291.1221923828125,291.1499938964844,272.5033264160156,270.71435546875,284.6606140136719,294.0176696777344,291.1219177246094,1.0,0.1582022905349731,1.0,1.0,0.9839021563529968,1.0,-0.5757772922515869,0.2506932020187378,0.3250841200351715,0.0841028317809104,0.0,0.0,0.0874716490507125,24.819971084594727,25.0,-1.7655109167099,-3752.807373046875,35.1535530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,303.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0838221311569213,0.0,0.0,0.0,0.0,1.0,0.0019740322604775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935549437999725,0.1008601188659668,-0.0073051764629781,0.0,8.506880840286613e-05,0.0,0.0,3.880141258239746,0.0,0.0,0.0,0.2694905996322632,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.002763983560726,-210.1157989501953,294.9091186523437,0.5469200611114502,0.050000000745058,0.0458341985940933,294.6557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5469200611114502,0.050000000745058,0.0482656173408031,293.3065185546875,297.1499938964844,293.1499938964844,0.0042796772904694,-250.1048126220703,296.9245300292969,0.5469200611114502,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742348879575729,-1909.7547607421875,304.146728515625,0.7549947500228882,0.1271964907646179,0.1210973560810089,293.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5469200611114502,0.050000000745058,0.2289513051509857,291.1221923828125,291.1499938964844,272.5033264160156,270.71435546875,284.6606140136719,294.0176696777344,291.1219177246094,1.0,0.1582022905349731,1.0,1.0,0.9839021563529968,1.0,-0.5757772922515869,0.2506932020187378,0.3250841200351715,0.0841028317809104,0.0,0.0,0.0874716490507125,24.819971084594727,25.0,-1.7655109167099,-3752.807373046875,35.1535530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,303.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.30078125,18000.0,0.0,0.0,0.0838221311569213,0.0,0.0,0.0,0.0,1.0,0.0019740322604775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935549437999725,0.1008601188659668,-0.0073051764629781,0.0,8.506880840286613e-05,0.0,0.0,3.880141258239746,0.0,0.0,0.0,0.2694905996322632,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.0027623753994703,-209.9994201660156,294.90631103515625,0.5469428300857544,0.050000000745058,0.0458340309560298,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5469428300857544,0.050000000745058,0.0482654422521591,293.3055725097656,297.1499938964844,293.1499938964844,0.0042604184709489,-249.055404663086,296.8995666503906,0.5469428300857544,0.050000000745058,0.0356486923992633,293.11865234375,297.1499938964844,293.1499938964844,0.0745765417814254,-1916.3016357421875,304.1466979980469,0.7558488249778748,0.1276303380727768,0.1215065792202949,293.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5469428300857544,0.050000000745058,0.22895048558712,291.1215515136719,291.1499938964844,272.4750061035156,270.6932067871094,284.6394958496094,294.00262451171875,291.12127685546875,1.0,0.1582465171813964,1.0,1.0,0.9836989641189576,1.0,-0.5762668251991272,0.2509145140647888,0.3253523409366607,0.0841827914118766,0.0,0.0,0.0894379243254661,24.81914329528809,25.0,-2.080202341079712,-3767.927734375,35.20106887817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,303.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.0842340514063835,0.0,0.0,0.0,0.0,1.0,0.0018796232761815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942646563053131,0.10091383010149,-0.0066491733305156,0.0,8.548685582354665e-05,0.0,0.0,3.883209466934204,0.0,0.0,0.0,0.2695290744304657,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.002760944655165,-209.8960418701172,294.9037475585937,0.5469657182693481,0.050000000745058,0.0458338633179664,294.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5469657182693481,0.050000000745058,0.048265267163515,293.3046264648437,297.1499938964844,293.1499938964844,0.0042413561604917,-248.01475524902344,296.8747863769531,0.5469657182693481,0.050000000745058,0.0356485620141029,293.1184387207031,297.1499938964844,293.1499938964844,0.0749189406633377,-1922.8682861328125,304.14666748046875,0.7567063570022583,0.1280659139156341,0.1219174414873123,293.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5469657182693481,0.050000000745058,0.228949636220932,291.12091064453125,291.1499938964844,272.4466552734375,270.67205810546875,284.6184387207031,293.9877014160156,291.12066650390625,1.0,0.1582909375429153,1.0,1.0,0.9834972023963928,1.0,-0.5767583250999451,0.2511368691921234,0.325621485710144,0.0842627137899398,0.0,0.0,0.0914421677589416,24.81831169128418,25.0,-2.0456199645996094,-3783.478515625,35.24882507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,303.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.078125,18000.0,0.0,0.0,0.0846362113952636,0.0,0.0,0.0,0.0,1.0,0.0017786542885005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949964150786399,0.1009759232401847,-0.0059795104898512,0.0,8.589499338995665e-05,0.0,0.0,3.8866426944732666,0.0,0.0,0.0,0.2695696055889129,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027585586067289,-209.72238159179688,294.89959716796875,0.5470117330551147,0.050000000745058,0.0458335280418396,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470117330551147,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.004204764496535,-246.00982666015625,296.8268737792969,0.5470117330551147,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.0756041929125785,-1936.0233154296875,304.1466369628906,0.7584314942359924,0.1289417892694473,0.1227437928318977,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470117330551147,0.050000000745058,0.2289479672908783,291.1199951171875,291.1499938964844,272.3900146484375,270.6296691894531,284.5750732421875,293.955810546875,291.119873046875,1.0,0.158380389213562,1.0,1.0,0.9830936789512634,1.0,-0.5777468681335449,0.2515836954116821,0.3261632025241852,0.0844243243336677,0.0,0.0,0.0955080762505531,24.816654205322266,25.0,-1.4873011112213137,-3815.762939453125,35.34502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,303.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0854138508439064,0.0,0.0,0.0,0.0,1.0,0.0015545731876045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965067520737648,0.1011210978031158,-0.0046143438667058,0.0,8.66842019604519e-05,0.0,0.0,3.894417524337769,0.0,0.0,0.0,0.2696554958820343,4.0,0.0,1.0
