time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027585586067289,-209.72238159179688,294.89959716796875,0.5470117330551147,0.050000000745058,0.0458335280418396,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470117330551147,0.050000000745058,0.0482649132609367,293.3023376464844,297.1499938964844,293.1499938964844,0.004204764496535,-246.00982666015625,296.8268737792969,0.5470117330551147,0.050000000745058,0.035648301243782,293.1180725097656,297.1499938964844,293.1499938964844,0.0756041929125785,-1936.0233154296875,304.1466369628906,0.7584314942359924,0.1289417892694473,0.1227437928318977,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5470117330551147,0.050000000745058,0.2289479672908783,291.1199951171875,291.1499938964844,272.3900146484375,270.6296691894531,284.5750732421875,293.955810546875,291.119873046875,1.0,0.158380389213562,1.0,1.0,0.9830936789512634,1.0,-0.5777468681335449,0.2515836954116821,0.3261632025241852,0.0844243243336677,0.0,0.0,0.0955080762505531,24.816654205322266,25.0,-1.4873011112213137,-3815.762939453125,35.34502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457702636719,303.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0854138508439064,0.0,0.0,0.0,0.0,1.0,0.0015545731876045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965067520737648,0.1011210978031158,-0.0046143438667058,0.0,8.66842019604519e-05,0.0,0.0,3.894417524337769,0.0,0.0,0.0,0.2696554958820343,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027568647637963,-209.6024932861328,294.8963317871094,0.54705810546875,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.54705810546875,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041716522537171,-244.1932067871093,296.7833251953125,0.54705810546875,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762944892048835,-1949.302978515625,304.1466064453125,0.7601691484451294,0.1298239678144455,0.1235761046409607,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.54705810546875,0.050000000745058,0.2289462685585022,291.1190185546875,291.1499938964844,272.3333435058594,270.5872497558594,284.5244140625,293.9112243652344,291.11871337890625,1.0,0.1584706306457519,1.0,1.0,0.982690155506134,1.0,-0.5787425637245178,0.2520332932472229,0.3267092704772949,0.0845882818102836,0.0,0.0,0.0996958166360855,24.81502151489257,25.0,-2.033541917800904,-3850.08203125,35.44214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,303.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0861621126532554,0.0,0.0,0.0,0.0,1.0,0.0012927501229569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980762541294097,0.1013128608465194,-0.0032366095110774,0.0,8.744359365664423e-05,0.0,0.0,3.904105663299561,0.0,0.0,0.0,0.2697494328022003,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027568647637963,-209.6024932861328,294.8963317871094,0.54705810546875,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.54705810546875,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041716522537171,-244.1932067871093,296.7833251953125,0.54705810546875,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762944892048835,-1949.302978515625,304.1466064453125,0.7601691484451294,0.1298239678144455,0.1235761046409607,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.54705810546875,0.050000000745058,0.2289462685585022,291.1190185546875,291.1499938964844,272.3333435058594,270.5872497558594,284.5244140625,293.9112243652344,291.11871337890625,1.0,0.1584706306457519,1.0,1.0,0.982690155506134,1.0,-0.5787425637245178,0.2520332932472229,0.3267092704772949,0.0845882818102836,0.0,0.0,0.0996958166360855,24.81502151489257,25.0,-2.033541917800904,-3850.08203125,35.44214630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,303.5577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.0861621126532554,0.0,0.0,0.0,0.0,1.0,0.0012927501229569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980762541294097,0.1013128608465194,-0.0032366095110774,0.0,8.744359365664423e-05,0.0,0.0,3.904105663299561,0.0,0.0,0.0,0.2697494328022003,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027559886220842,-209.54986572265625,294.8935546875,0.5471048355102539,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948303222656,297.1499938964844,293.1499938964844,0.0041402857750654,-242.4748992919922,296.7415466308594,0.5471048355102539,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769936293363571,-1962.787841796875,304.1465759277344,0.7619199156761169,0.1307128667831421,0.1244146302342414,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1173095703125,291.1499938964844,272.27667236328125,270.5447692871094,284.47198486328125,293.8630676269531,291.116943359375,1.0,0.1585616618394851,1.0,1.0,0.98228919506073,1.0,-0.5797456502914429,0.2524856626987457,0.3272599875926971,0.0847546681761741,0.0,0.0,0.1041687801480293,24.81339454650879,25.0,-2.4183061122894287,-3886.49267578125,35.54019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.0868943333625793,0.0,0.0,0.0,0.0,1.0,0.0009681697702035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997701808810234,0.1016325503587722,-0.0018623694777488,0.0,8.8186701759696e-05,0.0,0.0,3.918955802917481,0.0,0.0,0.0,0.2698621451854706,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027559886220842,-209.54986572265625,294.8935546875,0.5471048355102539,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5471048355102539,0.050000000745058,0.0482641980051994,293.2948303222656,297.1499938964844,293.1499938964844,0.0041402857750654,-242.4748992919922,296.7415466308594,0.5471048355102539,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769936293363571,-1962.787841796875,304.1465759277344,0.7619199156761169,0.1307128667831421,0.1244146302342414,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5471048355102539,0.050000000745058,0.2289445698261261,291.1173095703125,291.1499938964844,272.27667236328125,270.5447692871094,284.47198486328125,293.8630676269531,291.116943359375,1.0,0.1585616618394851,1.0,1.0,0.98228919506073,1.0,-0.5797456502914429,0.2524856626987457,0.3272599875926971,0.0847546681761741,0.0,0.0,0.1041687801480293,24.81339454650879,25.0,-2.4183061122894287,-3886.49267578125,35.54019546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,303.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.19921875,18000.0,0.0,0.0,0.0868943333625793,0.0,0.0,0.0,0.0,1.0,0.0009681697702035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997701808810234,0.1016325503587722,-0.0018623694777488,0.0,8.8186701759696e-05,0.0,0.0,3.918955802917481,0.0,0.0,0.0,0.2698621451854706,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.002755829365924,-209.5485992431641,294.89190673828125,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5471519827842712,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.004110025241971,-240.8105926513672,296.70135498046875,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170349121094,297.1499938964844,293.1499938964844,0.0776944234967231,-1976.32275390625,304.14654541015625,0.7636836767196655,0.1316083669662475,0.1252594739198684,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5471519827842712,0.050000000745058,0.2289428561925888,291.1158447265625,291.1499938964844,272.2200012207031,270.5022277832031,284.4199523925781,293.8154602050781,291.1156311035156,1.0,0.1586534976959228,1.0,1.0,0.9818881750106812,1.0,-0.5807563066482544,0.2529409229755401,0.3278154134750366,0.0849236249923706,0.0,0.0,0.108827956020832,24.81176376342773,25.0,-1.738585352897644,-3924.508056640625,35.63919448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,303.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.0876255631446838,0.0,0.0,0.0,0.0,1.0,0.0005338785122148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101581871509552,0.1021934524178505,-0.0006115798605605,0.0,8.892880578059703e-05,0.0,0.0,3.943416595458984,0.0,0.0,0.0,0.2700054049491882,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.002755829365924,-209.5485992431641,294.89190673828125,0.5471519827842712,0.050000000745058,0.0458325035870075,294.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5471519827842712,0.050000000745058,0.0482638329267501,293.2908935546875,297.1499938964844,293.1499938964844,0.004110025241971,-240.8105926513672,296.70135498046875,0.5471519827842712,0.050000000745058,0.0356475040316581,293.1170349121094,297.1499938964844,293.1499938964844,0.0776944234967231,-1976.32275390625,304.14654541015625,0.7636836767196655,0.1316083669662475,0.1252594739198684,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5471519827842712,0.050000000745058,0.2289428561925888,291.1158447265625,291.1499938964844,272.2200012207031,270.5022277832031,284.4199523925781,293.8154602050781,291.1156311035156,1.0,0.1586534976959228,1.0,1.0,0.9818881750106812,1.0,-0.5807563066482544,0.2529409229755401,0.3278154134750366,0.0849236249923706,0.0,0.0,0.108827956020832,24.81176376342773,25.0,-1.738585352897644,-3924.508056640625,35.63919448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,303.7140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.412109375,18000.0,0.0,0.0,0.0876255631446838,0.0,0.0,0.0,0.0,1.0,0.0005338785122148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101581871509552,0.1021934524178505,-0.0006115798605605,0.0,8.892880578059703e-05,0.0,0.0,3.943416595458984,0.0,0.0,0.0,0.2700054049491882,4.0,0.0,1.0
838500,293.16973876953125,297.1499938964844,293.1499938964844,0.0027559830341488,-209.5630798339844,294.8916931152344,0.5471757054328918,0.050000000745058,0.0458323322236537,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5471757054328918,0.050000000745058,0.0482636541128158,293.2889099121094,297.1499938964844,293.1499938964844,0.0040952451527118,-239.9935913085937,296.68194580078125,0.5471757054328918,0.050000000745058,0.0356473699212074,293.1168518066406,297.1499938964844,293.1499938964844,0.0780439525842666,-1983.0767822265625,304.14654541015625,0.7645699977874756,0.1320583224296569,0.1256840974092483,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5471757054328918,0.050000000745058,0.2289419919252395,291.1154479980469,291.1499938964844,272.1916809082031,270.4809265136719,284.39422607421875,293.79217529296875,291.1153259277344,1.0,0.1586997061967849,1.0,1.0,0.9816877245903016,1.0,-0.5812642574310303,0.2531695365905761,0.3280947506427765,0.0850090458989143,0.0,0.0,0.1111752018332481,24.81095695495605,25.0,-1.1568516492843628,-3943.7666015625,35.68903732299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.75390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6484375,18000.0,0.0,0.0,0.0879951789975166,0.0,0.0,0.0,0.0,1.0,0.000244539725827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102512203156948,0.1026670038700103,-0.0001548011496197,0.0,8.930391777539626e-05,0.0,0.0,3.96321177482605,0.0,0.0,0.0,0.270098328590393,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027562857139855,-209.58702087402344,294.8918762207031,0.5471994280815125,0.050000000745058,0.0458321571350097,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5471994280815125,0.050000000745058,0.0482634715735912,293.2869567871094,297.1499938964844,293.1499938964844,0.0040806545875966,-239.1841583251953,296.6629333496094,0.5471994280815125,0.050000000745058,0.0356472358107566,293.11669921875,297.1499938964844,293.1499938964844,0.0783926397562027,-1989.816650390625,304.14654541015625,0.7654587626457214,0.132509633898735,0.1261100172996521,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5471994280815125,0.050000000745058,0.2289411276578903,291.1152648925781,291.1499938964844,272.163330078125,270.4596252441406,284.3687438964844,293.769287109375,291.115234375,1.0,0.1587461084127426,1.0,1.0,0.9814886450767516,1.0,-0.5817738175392151,0.2533986866474151,0.3283751308917999,0.0850950479507446,0.0,0.0,0.1135109290480613,24.810163497924805,25.0,-0.5361496806144714,-3963.010498046875,35.739097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,303.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.0883692502975463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034477725625038,0.1034519895911216,-4.214436103211483e-06,0.0,8.96835554158315e-05,0.0,0.0,3.995147943496704,0.0,0.0,0.0,0.2702222764492035,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.002757319016382,-209.6625823974609,294.8933410644531,0.5472468733787537,0.050000000745058,0.0458318144083023,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040520289912819,-237.5885009765625,296.6260986328125,0.5472468733787537,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790876224637031,-2003.2568359375,304.14654541015625,0.7672421932220459,0.1334153711795807,0.1269650906324386,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472468733787537,0.050000000745058,0.2289393991231918,291.1155090332031,291.1499938964844,272.1066589355469,270.4169616699219,284.3185119628906,293.724853515625,291.1156616210937,1.0,0.158839464187622,1.0,1.0,0.9810905456542968,1.0,-0.5827967524528503,0.2538583278656006,0.3289384245872497,0.0852687284350395,0.0,0.0,0.1181013733148574,24.80863380432129,25.0,0.6363282799720764,-4001.304931640625,35.839813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,303.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.0891332179307937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053233444690704,0.1053275614976883,-4.217135938233696e-06,0.0,9.045888145919888e-05,0.0,0.0,4.071527004241943,0.0,0.0,0.0,0.2705076336860657,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.002757319016382,-209.6625823974609,294.8933410644531,0.5472468733787537,0.050000000745058,0.0458318144083023,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472468733787537,0.050000000745058,0.0482631064951419,293.2831420898437,297.1499938964844,293.1499938964844,0.0040520289912819,-237.5885009765625,296.6260986328125,0.5472468733787537,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790876224637031,-2003.2568359375,304.14654541015625,0.7672421932220459,0.1334153711795807,0.1269650906324386,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5472468733787537,0.050000000745058,0.2289393991231918,291.1155090332031,291.1499938964844,272.1066589355469,270.4169616699219,284.3185119628906,293.724853515625,291.1156616210937,1.0,0.158839464187622,1.0,1.0,0.9810905456542968,1.0,-0.5827967524528503,0.2538583278656006,0.3289384245872497,0.0852687284350395,0.0,0.0,0.1181013733148574,24.80863380432129,25.0,0.6363282799720764,-4001.304931640625,35.839813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96051025390625,303.8689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.14453125,18000.0,0.0,0.0,0.0891332179307937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053233444690704,0.1053275614976883,-4.217135938233696e-06,0.0,9.045888145919888e-05,0.0,0.0,4.071527004241943,0.0,0.0,0.0,0.2705076336860657,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027589350938796,-209.77723693847656,294.8962097167969,0.5472939610481262,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472939610481262,0.050000000745058,0.048262745141983,293.2794189453125,297.1499938964844,293.1499938964844,0.004024154972285,-236.026123046875,296.5906982421875,0.5472939610481262,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797795578837394,-2016.648681640625,304.14654541015625,0.7690305113792419,0.1343241184949875,0.1278233677148819,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472939610481262,0.050000000745058,0.2289376854896545,291.1164245605469,291.1499938964844,272.04998779296875,270.37420654296875,284.2692565917969,293.6820678710937,291.1166687011719,1.0,0.1589335054159164,1.0,1.0,0.9806923866271972,1.0,-0.5838235020637512,0.2543191909790039,0.3295043408870697,0.0854444131255149,0.0,0.0,0.1225207448005676,24.80722427368164,25.0,1.4864355325698853,-4038.8828125,35.94123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.0899202525615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071712970733642,0.1071755141019821,-4.220050868752878e-06,0.0,9.125762881012632e-05,0.0,0.0,4.147193908691406,0.0,0.0,0.0,0.2707957029342651,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027589350938796,-209.77723693847656,294.8962097167969,0.5472939610481262,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472939610481262,0.050000000745058,0.048262745141983,293.2794189453125,297.1499938964844,293.1499938964844,0.004024154972285,-236.026123046875,296.5906982421875,0.5472939610481262,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797795578837394,-2016.648681640625,304.14654541015625,0.7690305113792419,0.1343241184949875,0.1278233677148819,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.5472939610481262,0.050000000745058,0.2289376854896545,291.1164245605469,291.1499938964844,272.04998779296875,270.37420654296875,284.2692565917969,293.6820678710937,291.1166687011719,1.0,0.1589335054159164,1.0,1.0,0.9806923866271972,1.0,-0.5838235020637512,0.2543191909790039,0.3295043408870697,0.0854444131255149,0.0,0.0,0.1225207448005676,24.80722427368164,25.0,1.4864355325698853,-4038.8828125,35.94123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.9400939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.0899202525615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071712970733642,0.1071755141019821,-4.220050868752878e-06,0.0,9.125762881012632e-05,0.0,0.0,4.147193908691406,0.0,0.0,0.0,0.2707957029342651,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027624459471553,-210.03292846679688,294.9015197753906,0.5473560094833374,0.050000000745058,0.0458310209214687,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5473560094833374,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0039984807372093,-234.58143615722656,296.55792236328125,0.5473560094833374,0.050000000745058,0.0356463491916656,293.1153869628906,297.1499938964844,293.1499938964844,0.0805124267935752,-2030.8602294921875,304.1464538574219,0.7709471583366394,0.1353266537189483,0.1287373304367065,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5473560094833374,0.050000000745058,0.2289354354143142,291.11767578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2209167480469,293.64080810546875,291.117919921875,1.0,0.1590292006731033,1.0,1.0,0.9802972674369812,1.0,-0.5849161148071289,0.2548074424266815,0.3301086723804474,0.085634745657444,0.0,0.0,0.1267470121383667,24.803510665893555,25.0,1.7772873640060425,-4075.66259765625,36.04718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,304.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.0907282158732414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089700311422348,0.1089742556214332,-4.222945790388621e-06,0.0,9.207760740537196e-05,0.0,0.0,4.2210693359375,0.0,0.0,0.0,0.271077960729599,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027624459471553,-210.03292846679688,294.9015197753906,0.5473560094833374,0.050000000745058,0.0458310209214687,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5473560094833374,0.050000000745058,0.0482622720301151,293.2752990722656,297.1499938964844,293.1499938964844,0.0039984807372093,-234.58143615722656,296.55792236328125,0.5473560094833374,0.050000000745058,0.0356463491916656,293.1153869628906,297.1499938964844,293.1499938964844,0.0805124267935752,-2030.8602294921875,304.1464538574219,0.7709471583366394,0.1353266537189483,0.1287373304367065,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175842285156,0.5473560094833374,0.050000000745058,0.2289354354143142,291.11767578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2209167480469,293.64080810546875,291.117919921875,1.0,0.1590292006731033,1.0,1.0,0.9802972674369812,1.0,-0.5849161148071289,0.2548074424266815,0.3301086723804474,0.085634745657444,0.0,0.0,0.1267470121383667,24.803510665893555,25.0,1.7772873640060425,-4075.66259765625,36.04718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547119140625,304.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.0907282158732414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089700311422348,0.1089742556214332,-4.222945790388621e-06,0.0,9.207760740537196e-05,0.0,0.0,4.2210693359375,0.0,0.0,0.0,0.271077960729599,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027681635692715,-210.4565277099609,294.9098815917969,0.5474497675895691,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474497675895691,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.003975395578891,-233.2807159423828,296.5284423828125,0.5474497675895691,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813458338379859,-2047.06591796875,304.146240234375,0.7731540203094482,0.1364570707082748,0.1297777146100998,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474497675895691,0.050000000745058,0.228932037949562,291.1187744140625,291.1499938964844,271.9366760253906,270.2906799316406,284.1739196777344,293.6017761230469,291.1189880371094,1.0,0.1591291576623916,1.0,1.0,0.9799020886421204,1.0,-0.586158275604248,0.2553583979606628,0.3307998776435852,0.0858575254678726,0.0,0.0,0.1308310627937317,24.79494857788086,25.0,1.5243992805480957,-4112.04248046875,36.16358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.0915521085262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107305139303207,0.1107347384095192,-4.2257893255737145e-06,0.0,9.29137459024787e-05,0.0,0.0,4.293546676635742,0.0,0.0,0.0,0.2713549435138702,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027681635692715,-210.4565277099609,294.9098815917969,0.5474497675895691,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474497675895691,0.050000000745058,0.0482615530490875,293.2704772949219,297.1499938964844,293.1499938964844,0.003975395578891,-233.2807159423828,296.5284423828125,0.5474497675895691,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813458338379859,-2047.06591796875,304.146240234375,0.7731540203094482,0.1364570707082748,0.1297777146100998,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5474497675895691,0.050000000745058,0.228932037949562,291.1187744140625,291.1499938964844,271.9366760253906,270.2906799316406,284.1739196777344,293.6017761230469,291.1189880371094,1.0,0.1591291576623916,1.0,1.0,0.9799020886421204,1.0,-0.586158275604248,0.2553583979606628,0.3307998776435852,0.0858575254678726,0.0,0.0,0.1308310627937317,24.79494857788086,25.0,1.5243992805480957,-4112.04248046875,36.16358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,304.06646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.0915521085262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107305139303207,0.1107347384095192,-4.2257893255737145e-06,0.0,9.29137459024787e-05,0.0,0.0,4.293546676635742,0.0,0.0,0.0,0.2713549435138702,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.002771807834506,-210.72857666015625,294.9150390625,0.5475041270256042,0.050000000745058,0.0458299480378627,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475041270256042,0.050000000745058,0.0482611395418643,293.2678527832031,297.1499938964844,293.1499938964844,0.0039647887460887,-232.6830596923828,296.51483154296875,0.5475041270256042,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.081792451441288,-2055.764892578125,304.1461181640625,0.7743394374847412,0.137057825922966,0.1303348243236541,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.5475041270256042,0.050000000745058,0.2289300709962844,291.1192321777344,291.1499938964844,271.9083251953125,270.2703857421875,284.1510314941406,293.5832824707031,291.119384765625,1.0,0.1591811627149582,1.0,1.0,0.9797045588493348,1.0,-0.5868231058120728,0.2556521594524383,0.3311709463596344,0.0859785825014114,0.0,0.0,0.1328370124101638,24.78961563110352,25.0,1.3238962888717651,-4130.17041015625,36.22524642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,304.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.392578125,18000.0,0.0,0.0,0.091968834400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116032227873802,0.1116074472665786,-4.227198587614112e-06,0.0,9.333667549071832e-05,0.0,0.0,4.329535007476807,0.0,0.0,0.0,0.2714924216270447,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027759422082453,-211.03810119628903,294.9208068847656,0.547561526298523,0.050000000745058,0.0458295308053493,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.547561526298523,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.0039547542110085,-232.1176300048828,296.5019226074219,0.547561526298523,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822548493742942,-2064.779296875,304.14599609375,0.7755667567253113,0.1376780867576599,0.1309114098548889,293.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.547561526298523,0.050000000745058,0.2289279997348785,291.1195983886719,291.1499938964844,271.8800048828125,270.25030517578125,284.12847900390625,293.5653991699219,291.1197509765625,1.0,0.1592345982789993,1.0,1.0,0.9795092344284058,1.0,-0.5875111818313599,0.2559555768966675,0.3315556049346924,0.0861048176884651,0.0,0.0,0.134824514389038,24.783899307250977,25.0,1.1411815881729126,-4148.30224609375,36.288944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,304.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.0923880115151405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124740093946456,0.1124782338738441,-4.2286046664230525e-06,0.0,9.37620861805044e-05,0.0,0.0,4.365484237670898,0.0,0.0,0.0,0.2716297209262848,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027856042142957,-211.76315307617188,294.9341735839844,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039363307878375,-231.07899475097656,296.4781494140625,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832208842039108,-2083.635009765625,304.1457214355469,0.7781287431716919,0.1389706432819366,0.1321160346269607,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5476827621459961,0.050000000745058,0.2289236336946487,291.1202392578125,291.1499938964844,271.8233337402344,270.21075439453125,284.0845031738281,293.53143310546875,291.120361328125,1.0,0.1593460291624069,1.0,1.0,0.9791186451911926,1.0,-0.5889486074447632,0.2565878033638,0.3323608040809631,0.0863714292645454,0.0,0.0,0.1387471258640289,24.77178001403809,25.0,0.8917854428291321,-4184.611328125,36.422096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0932319983839988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142119765281677,0.1142162084579467,-4.231418188282987e-06,0.0,9.461862646276133e-05,0.0,0.0,4.437361717224121,0.0,0.0,0.0,0.2719042599201202,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027856042142957,-211.76315307617188,294.9341735839844,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039363307878375,-231.07899475097656,296.4781494140625,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832208842039108,-2083.635009765625,304.1457214355469,0.7781287431716919,0.1389706432819366,0.1321160346269607,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5476827621459961,0.050000000745058,0.2289236336946487,291.1202392578125,291.1499938964844,271.8233337402344,270.21075439453125,284.0845031738281,293.53143310546875,291.120361328125,1.0,0.1593460291624069,1.0,1.0,0.9791186451911926,1.0,-0.5889486074447632,0.2565878033638,0.3323608040809631,0.0863714292645454,0.0,0.0,0.1387471258640289,24.77178001403809,25.0,0.8917854428291321,-4184.611328125,36.422096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0932319983839988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142119765281677,0.1142162084579467,-4.231418188282987e-06,0.0,9.461862646276133e-05,0.0,0.0,4.437361717224121,0.0,0.0,0.0,0.2719042599201202,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.002797010121867,-212.62017822265625,294.94989013671875,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5478096604347229,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039199437014758,-230.1540679931641,296.4569702148437,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842341557145118,-2103.440673828125,304.1454467773437,0.7808108925819397,0.140324130654335,0.1333803534507751,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1208190917969,291.1499938964844,271.76666259765625,270.1719665527344,284.0417785644531,293.4996643066406,291.1209411621094,1.0,0.1594635248184204,1.0,1.0,0.9787279963493348,1.0,-0.5904573202133179,0.2572494447231293,0.3332078754901886,0.0866549685597419,0.0,0.0,0.1425992548465728,24.759233474731445,25.0,0.7994971871376038,-4220.986328125,36.56241226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.0940808877348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159450262784957,0.1159492656588554,-4.234238986100536e-06,0.0,9.548014350002632e-05,0.0,0.0,4.509212970733643,0.0,0.0,0.0,0.2721787989139557,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.002797010121867,-212.62017822265625,294.94989013671875,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5478096604347229,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039199437014758,-230.1540679931641,296.4569702148437,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842341557145118,-2103.440673828125,304.1454467773437,0.7808108925819397,0.140324130654335,0.1333803534507751,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5478096604347229,0.050000000745058,0.2289190590381622,291.1208190917969,291.1499938964844,271.76666259765625,270.1719665527344,284.0417785644531,293.4996643066406,291.1209411621094,1.0,0.1594635248184204,1.0,1.0,0.9787279963493348,1.0,-0.5904573202133179,0.2572494447231293,0.3332078754901886,0.0866549685597419,0.0,0.0,0.1425992548465728,24.759233474731445,25.0,0.7994971871376038,-4220.986328125,36.56241226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,304.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.0940808877348899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159450262784957,0.1159492656588554,-4.234238986100536e-06,0.0,9.548014350002632e-05,0.0,0.0,4.509212970733643,0.0,0.0,0.0,0.2721787989139557,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028100898489356,-213.603271484375,294.9678955078125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055021479725,-229.3374938964844,296.4383544921875,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0852887853980064,-2124.07958984375,304.14520263671875,0.78359454870224,0.1417320072650909,0.1346976161003112,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,284.0002746582031,293.4698791503906,291.1215209960937,1.0,0.1595871597528457,1.0,1.0,0.9783427119255066,1.0,-0.592029333114624,0.2579369246959686,0.3340924084186554,0.0869539380073547,0.0,0.0,0.146373376250267,24.74665069580078,25.0,0.8130409121513367,-4257.37255859375,36.70952224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0949318334460258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176693066954612,0.1176735460758209,-4.2370643313915934e-06,0.0,9.634374146116896e-05,0.0,0.0,4.580882549285889,0.0,0.0,0.0,0.2724528312683105,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028100898489356,-213.603271484375,294.9678955078125,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039055021479725,-229.3374938964844,296.4383544921875,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0852887853980064,-2124.07958984375,304.14520263671875,0.78359454870224,0.1417320072650909,0.1346976161003112,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12139892578125,291.1499938964844,271.7099914550781,270.1338806152344,284.0002746582031,293.4698791503906,291.1215209960937,1.0,0.1595871597528457,1.0,1.0,0.9783427119255066,1.0,-0.592029333114624,0.2579369246959686,0.3340924084186554,0.0869539380073547,0.0,0.0,0.146373376250267,24.74665069580078,25.0,0.8130409121513367,-4257.37255859375,36.70952224731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,304.2861633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.42578125,18000.0,0.0,0.0,0.0949318334460258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176693066954612,0.1176735460758209,-4.2370643313915934e-06,0.0,9.634374146116896e-05,0.0,0.0,4.580882549285889,0.0,0.0,0.0,0.2724528312683105,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028247996233403,-214.70880126953125,294.9881896972656,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038929467555135,-228.62599182128903,296.4222106933594,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863807201385498,-2145.469970703125,304.1449890136719,0.7864657640457153,0.1431894600391388,0.1360629498958587,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9598388671875,293.4419860839844,291.1221618652344,1.0,0.1597169190645218,1.0,1.0,0.9779574275016784,1.0,-0.5936589241027832,0.2586478590965271,0.3350110650062561,0.0872674286365509,0.0,0.0,0.1500609666109085,24.73426818847656,25.0,0.866162121295929,-4293.6962890625,36.8631477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,304.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.0957820415496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193796321749687,0.1193838715553283,-4.239886948198546e-06,0.0,9.7206597274635e-05,0.0,0.0,4.652154445648193,0.0,0.0,0.0,0.2727255523204803,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028247996233403,-214.70880126953125,294.9881896972656,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038929467555135,-228.62599182128903,296.4222106933594,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863807201385498,-2145.469970703125,304.1449890136719,0.7864657640457153,0.1431894600391388,0.1360629498958587,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9598388671875,293.4419860839844,291.1221618652344,1.0,0.1597169190645218,1.0,1.0,0.9779574275016784,1.0,-0.5936589241027832,0.2586478590965271,0.3350110650062561,0.0872674286365509,0.0,0.0,0.1500609666109085,24.73426818847656,25.0,0.866162121295929,-4293.6962890625,36.8631477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939697265625,304.336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.0957820415496826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193796321749687,0.1193838715553283,-4.239886948198546e-06,0.0,9.7206597274635e-05,0.0,0.0,4.652154445648193,0.0,0.0,0.0,0.2727255523204803,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028327752370387,-215.3081512451172,294.9991760253906,0.5481383800506592,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5481383800506592,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.003887383500114,-228.3101501464844,296.4150695800781,0.5481383800506592,0.050000000745058,0.0356419570744037,293.1045227050781,297.1499938964844,293.1499938964844,0.0869400799274444,-2156.434814453125,304.1448974609375,0.7879313230514526,0.1439359784126281,0.1367628276348114,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5481383800506592,0.050000000745058,0.2289072424173355,291.1223449707031,291.1499938964844,271.625,270.077880859375,283.9400329589844,293.4286804199219,291.1224975585937,1.0,0.159784123301506,1.0,1.0,0.9777647852897644,1.0,-0.5944943428039551,0.2590117454528808,0.3354826271533966,0.0874294638633728,0.0,0.0,0.1518694460391998,24.72821044921875,25.0,0.8894894123077393,-4311.80712890625,36.94237518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,304.3612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.096205934882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202276498079299,0.1202318891882896,-4.24129484599689e-06,0.0,9.76367955445312e-05,0.0,0.0,4.687561511993408,0.0,0.0,0.0,0.272861123085022,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028411077801138,-215.934310913086,295.0106506347656,0.5482049584388733,0.050000000745058,0.045824896544218,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482049584388733,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.00388223095797,-228.01730346679688,296.4084777832031,0.5482049584388733,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875067636370658,-2167.54736328125,304.144775390625,0.7894121408462524,0.1446923017501831,0.1374721229076385,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482049584388733,0.050000000745058,0.2289048582315445,291.1226806640625,291.1499938964844,271.5966796875,270.0595092773437,283.92047119140625,293.4158020019531,291.1228332519531,1.0,0.1598526537418365,1.0,1.0,0.9775754809379578,1.0,-0.5953410863876343,0.2593800723552704,0.3359610140323639,0.087594486773014,0.0,0.0,0.1536573022603988,24.722240447998047,25.0,0.9066709876060486,-4329.8935546875,37.022979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,304.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.0966287553310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121071882545948,0.1210761219263076,-4.242699105816428e-06,0.0,9.806590242078528e-05,0.0,0.0,4.722854137420654,0.0,0.0,0.0,0.2729963362216949,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028589437715709,-217.27456665039065,295.03521728515625,0.5483382344245911,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483382344245911,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038732653483748,-227.5067749023437,296.39703369140625,0.5483382344245911,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886634588241577,-2190.24072265625,304.14459228515625,0.7924209833145142,0.1462357640266418,0.1389204561710357,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483382344245911,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.8820495605469,293.3912353515625,291.1234741210937,1.0,0.1599939912557602,1.0,1.0,0.9771968722343444,1.0,-0.5970702767372131,0.2601311206817627,0.336939126253128,0.0879340693354606,0.0,0.0,0.1571652293205261,24.71063041687012,25.0,0.9183164238929749,-4365.947265625,37.188568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,304.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0974697470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227454766631126,0.1227497234940528,-4.245497166266432e-06,0.0,9.891940135275944e-05,0.0,0.0,4.792951583862305,0.0,0.0,0.0,0.27326500415802,4.0,0.0,1.0
