time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028589437715709,-217.27456665039065,295.03521728515625,0.5483382344245911,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483382344245911,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038732653483748,-227.5067749023437,296.39703369140625,0.5483382344245911,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886634588241577,-2190.24072265625,304.14459228515625,0.7924209833145142,0.1462357640266418,0.1389204561710357,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483382344245911,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.8820495605469,293.3912353515625,291.1234741210937,1.0,0.1599939912557602,1.0,1.0,0.9771968722343444,1.0,-0.5970702767372131,0.2601311206817627,0.336939126253128,0.0879340693354606,0.0,0.0,0.1571652293205261,24.71063041687012,25.0,0.9183164238929749,-4365.947265625,37.188568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,304.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0974697470664978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227454766631126,0.1227497234940528,-4.245497166266432e-06,0.0,9.891940135275944e-05,0.0,0.0,4.792951583862305,0.0,0.0,0.0,0.27326500415802,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028782938607037,-218.72854614257807,295.0617980957031,0.5484715104103088,0.050000000745058,0.0458229854702949,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484715104103088,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038660278078168,-227.093505859375,296.3878479003906,0.5484715104103088,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.089849054813385,-2213.51123046875,304.1444396972656,0.7954835295677185,0.1478171646595001,0.1404052674770355,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484715104103088,0.050000000745058,0.2288953065872192,291.1239929199219,291.1499938964844,271.4833374023437,269.9870910644531,283.84454345703125,293.3681945800781,291.1241149902344,1.0,0.1601407080888748,1.0,1.0,0.9768182635307312,1.0,-0.5988432168960571,0.2608997523784637,0.3379434645175934,0.0882856473326683,0.0,0.0,0.1605876684188842,24.699481964111328,25.0,0.8945845365524292,-4401.84326171875,37.359676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0983032435178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244000270962715,0.1244042739272117,-4.2482788558118045e-06,0.0,9.97652969090268e-05,0.0,0.0,4.862425327301025,0.0,0.0,0.0,0.2735314667224884,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028782938607037,-218.72854614257807,295.0617980957031,0.5484715104103088,0.050000000745058,0.0458229854702949,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484715104103088,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.0038660278078168,-227.093505859375,296.3878479003906,0.5484715104103088,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.089849054813385,-2213.51123046875,304.1444396972656,0.7954835295677185,0.1478171646595001,0.1404052674770355,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5484715104103088,0.050000000745058,0.2288953065872192,291.1239929199219,291.1499938964844,271.4833374023437,269.9870910644531,283.84454345703125,293.3681945800781,291.1241149902344,1.0,0.1601407080888748,1.0,1.0,0.9768182635307312,1.0,-0.5988432168960571,0.2608997523784637,0.3379434645175934,0.0882856473326683,0.0,0.0,0.1605876684188842,24.699481964111328,25.0,0.8945845365524292,-4401.84326171875,37.359676361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.940185546875,304.4774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.611328125,18000.0,0.0,0.0,0.0983032435178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244000270962715,0.1244042739272117,-4.2482788558118045e-06,0.0,9.97652969090268e-05,0.0,0.0,4.862425327301025,0.0,0.0,0.0,0.2735314667224884,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028991380240768,-220.29473876953125,295.09039306640625,0.5486045479774475,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486045479774475,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038604899309575,-226.77618408203125,296.380859375,0.5486045479774475,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910619273781776,-2237.321044921875,304.1442565917969,0.7985914945602417,0.1494338661432266,0.1419239938259124,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486045479774475,0.050000000745058,0.2288905531167984,291.1246032714844,291.1499938964844,271.4266662597656,269.95147705078125,283.80792236328125,293.3466186523437,291.1247253417969,1.0,0.1602925658226013,1.0,1.0,0.9764445424079896,1.0,-0.6006568670272827,0.2616845369338989,0.3389723598957062,0.088648535311222,0.0,0.0,0.163931056857109,24.68880271911621,25.0,0.8437309861183167,-4437.58935546875,37.53604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0991280302405357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126036986708641,0.1260412484407425,-4.251045993441949e-06,0.0,0.0001006023521767,0.0,0.0,4.931332111358643,0.0,0.0,0.0,0.2737959623336792,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028991380240768,-220.29473876953125,295.09039306640625,0.5486045479774475,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486045479774475,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038604899309575,-226.77618408203125,296.380859375,0.5486045479774475,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910619273781776,-2237.321044921875,304.1442565917969,0.7985914945602417,0.1494338661432266,0.1419239938259124,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486045479774475,0.050000000745058,0.2288905531167984,291.1246032714844,291.1499938964844,271.4266662597656,269.95147705078125,283.80792236328125,293.3466186523437,291.1247253417969,1.0,0.1602925658226013,1.0,1.0,0.9764445424079896,1.0,-0.6006568670272827,0.2616845369338989,0.3389723598957062,0.088648535311222,0.0,0.0,0.163931056857109,24.68880271911621,25.0,0.8437309861183167,-4437.58935546875,37.53604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.52105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0991280302405357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126036986708641,0.1260412484407425,-4.251045993441949e-06,0.0,0.0001006023521767,0.0,0.0,4.931332111358643,0.0,0.0,0.0,0.2737959623336792,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029215023387223,-221.9750366210937,295.1210021972656,0.5487372875213623,0.050000000745058,0.0458210855722427,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487372875213623,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566759321838,-226.556381225586,296.3760986328125,0.5487372875213623,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923014730215072,-2261.652099609375,304.14410400390625,0.8017390966415405,0.1510845720767974,0.1434753090143203,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487372875213623,0.050000000745058,0.2288858145475387,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.77215576171875,293.3265075683594,291.12530517578125,1.0,0.1604494452476501,1.0,1.0,0.976070761680603,1.0,-0.6025096774101257,0.2624849081039428,0.3400247693061828,0.0890225246548652,0.0,0.0,0.1672006696462631,24.678606033325195,25.0,0.7736982703208923,-4473.18994140625,37.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.0999432131648063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276575922966003,0.1276618540287017,-4.253799033904215e-06,0.0,0.0001014296503853,0.0,0.0,4.999719619750977,0.0,0.0,0.0,0.2740586102008819,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029215023387223,-221.9750366210937,295.1210021972656,0.5487372875213623,0.050000000745058,0.0458210855722427,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487372875213623,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038566759321838,-226.556381225586,296.3760986328125,0.5487372875213623,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923014730215072,-2261.652099609375,304.14410400390625,0.8017390966415405,0.1510845720767974,0.1434753090143203,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.5487372875213623,0.050000000745058,0.2288858145475387,291.12518310546875,291.1499938964844,271.3699951171875,269.9161682128906,283.77215576171875,293.3265075683594,291.12530517578125,1.0,0.1604494452476501,1.0,1.0,0.976070761680603,1.0,-0.6025096774101257,0.2624849081039428,0.3400247693061828,0.0890225246548652,0.0,0.0,0.1672006696462631,24.678606033325195,25.0,0.7736982703208923,-4473.18994140625,37.71759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,304.5631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.0999432131648063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276575922966003,0.1276618540287017,-4.253799033904215e-06,0.0,0.0001014296503853,0.0,0.0,4.999719619750977,0.0,0.0,0.0,0.2740586102008819,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.002933262148872,-222.8585205078125,295.1370849609375,0.5488035082817078,0.050000000745058,0.0458206124603748,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5488035082817078,0.050000000745058,0.048251312226057,293.20623779296875,297.1499938964844,293.1499938964844,0.0038554212078452,-226.4833984375,296.3745422363281,0.5488035082817078,0.050000000745058,0.035638254135847,293.0957946777344,297.1499938964844,293.1499938964844,0.0929310694336891,-2274.007080078125,304.14404296875,0.8033259510993958,0.1519222259521484,0.1442627757787704,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5488035082817078,0.050000000745058,0.2288834452629089,291.1254577636719,291.1499938964844,271.3416748046875,269.89862060546875,283.7546081542969,293.31695556640625,291.12554931640625,1.0,0.1605297178030014,1.0,1.0,0.9758839011192322,1.0,-0.6034502983093262,0.2628907561302185,0.3405595421791076,0.0892135798931121,0.0,0.0,0.1688098609447479,24.673688888549805,25.0,0.7362090945243835,-4490.93896484375,37.81026077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,304.5836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1003470867872238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12846240401268,0.1284666657447815,-4.255171461409191e-06,0.0,0.0001018395341816,0.0,0.0,5.033744812011719,0.0,0.0,0.0,0.2741893827915191,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029453812167048,-223.7688903808593,295.15362548828125,0.5488696694374084,0.050000000745058,0.0458201393485069,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5488696694374084,0.050000000745058,0.048250813037157,293.2030639648437,297.1499938964844,293.1499938964844,0.0038545723073184,-226.43341064453125,296.3735046386719,0.5488696694374084,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935666114091873,-2286.474609375,304.1439514160156,0.8049193620681763,0.1527672857046127,0.145057275891304,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5488696694374084,0.050000000745058,0.2288810908794403,291.1257019042969,291.1499938964844,271.3133239746094,269.881103515625,283.7372436523437,293.3077697753906,291.12579345703125,1.0,0.1606111079454422,1.0,1.0,0.9756999015808104,1.0,-0.6043993234634399,0.2632998824119568,0.3410994410514831,0.0894070789217948,0.0,0.0,0.1704042553901672,24.668880462646484,25.0,0.7009838223457336,-4508.66455078125,37.90408706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9448547363281,304.603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1007486954331398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292645633220672,0.1292688101530075,-4.2565420699247625e-06,0.0,0.0001022471187752,0.0,0.0,5.067698955535889,0.0,0.0,0.0,0.2743198871612549,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029712202958762,-225.70643615722656,295.1888732910156,0.5490052700042725,0.050000000745058,0.0458191744983196,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490052700042725,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038543825503438,-226.41567993164065,296.3735046386719,0.5490052700042725,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948618426918983,-2311.863525390625,304.1438293457031,0.8081232905387878,0.1545010507106781,0.1466790288686752,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490052700042725,0.050000000745058,0.2288762629032135,291.1264343261719,291.1499938964844,271.25665283203125,269.84619140625,283.7088317871094,293.3000183105469,291.1267395019531,1.0,0.1607774198055267,1.0,1.0,0.9753319025039672,1.0,-0.6063365340232849,0.2641340494155884,0.3422024548053741,0.0898043066263198,0.0,0.0,0.1735040545463562,24.65903091430664,25.0,1.6468700170516968,-4542.96142578125,38.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,304.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1015441939234733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308515220880508,0.1308557838201522,-4.259278284735046e-06,0.0,0.0001030544444802,0.0,0.0,5.135014533996582,0.0,0.0,0.0,0.2745788395404815,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029712202958762,-225.70643615722656,295.1888732910156,0.5490052700042725,0.050000000745058,0.0458191744983196,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490052700042725,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.0038543825503438,-226.41567993164065,296.3735046386719,0.5490052700042725,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948618426918983,-2311.863525390625,304.1438293457031,0.8081232905387878,0.1545010507106781,0.1466790288686752,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5490052700042725,0.050000000745058,0.2288762629032135,291.1264343261719,291.1499938964844,271.25665283203125,269.84619140625,283.7088317871094,293.3000183105469,291.1267395019531,1.0,0.1607774198055267,1.0,1.0,0.9753319025039672,1.0,-0.6063365340232849,0.2641340494155884,0.3422024548053741,0.0898043066263198,0.0,0.0,0.1735040545463562,24.65903091430664,25.0,1.6468700170516968,-4542.96142578125,38.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,304.6444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1015441939234733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308515220880508,0.1308557838201522,-4.259278284735046e-06,0.0,0.0001030544444802,0.0,0.0,5.135014533996582,0.0,0.0,0.0,0.2745788395404815,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029990368057042,-227.7828826904297,295.2276916503906,0.5491499304771423,0.050000000745058,0.0458181463181972,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491499304771423,0.050000000745058,0.0482487119734287,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560058455914,-226.4917755126953,296.3767395019531,0.5491499304771423,0.050000000745058,0.0356363356113433,293.091552734375,297.1499938964844,293.1499938964844,0.0961991399526596,-2338.032958984375,304.1436462402344,0.8113462924957275,0.1562963873147964,0.1483621746301651,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491499304771423,0.050000000745058,0.2288711220026016,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.6820068359375,293.2955017089844,291.12860107421875,1.0,0.1609490662813186,1.0,1.0,0.974963903427124,1.0,-0.6083468198776245,0.2649983167648315,0.3433484733104706,0.0902196317911148,0.0,0.0,0.1762886345386505,24.6481876373291,25.0,2.351861000061035,-4575.6513671875,38.29545974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,304.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1023247838020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323195099830627,0.1323237717151641,-4.261909907654626e-06,0.0,0.0001038466434692,0.0,0.0,5.197538375854492,0.0,0.0,0.0,0.2748206853866577,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029990368057042,-227.7828826904297,295.2276916503906,0.5491499304771423,0.050000000745058,0.0458181463181972,294.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491499304771423,0.050000000745058,0.0482487119734287,293.19000244140625,297.1499938964844,293.1499938964844,0.0038560058455914,-226.4917755126953,296.3767395019531,0.5491499304771423,0.050000000745058,0.0356363356113433,293.091552734375,297.1499938964844,293.1499938964844,0.0961991399526596,-2338.032958984375,304.1436462402344,0.8113462924957275,0.1562963873147964,0.1483621746301651,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5491499304771423,0.050000000745058,0.2288711220026016,291.12823486328125,291.1499938964844,271.20001220703125,269.8114318847656,283.6820068359375,293.2955017089844,291.12860107421875,1.0,0.1609490662813186,1.0,1.0,0.974963903427124,1.0,-0.6083468198776245,0.2649983167648315,0.3433484733104706,0.0902196317911148,0.0,0.0,0.1762886345386505,24.6481876373291,25.0,2.351861000061035,-4575.6513671875,38.29545974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495849609375,304.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.283203125,18000.0,0.0,0.0,0.1023247838020324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323195099830627,0.1323237717151641,-4.261909907654626e-06,0.0,0.0001038466434692,0.0,0.0,5.197538375854492,0.0,0.0,0.0,0.2748206853866577,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030285357497632,-229.9877166748047,295.2686767578125,0.5492966175079346,0.050000000745058,0.0458171032369136,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492966175079346,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038594859652221,-226.6762237548828,296.3822326660156,0.5492966175079346,0.050000000745058,0.0356355234980583,293.0898132324219,297.1499938964844,293.1499938964844,0.0975745841860771,-2364.912353515625,304.1434631347656,0.814553439617157,0.158129945397377,0.1500858962535858,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492966175079346,0.050000000745058,0.2288659214973449,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6552429199219,293.2909240722656,291.1299133300781,1.0,0.1611259877681732,1.0,1.0,0.9746012687683104,1.0,-0.6104056239128113,0.2658822238445282,0.3445234298706054,0.0906478464603424,0.0,0.0,0.1788877248764038,24.6374740600586,25.0,1.7367044687271118,-4607.02099609375,38.50083541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1030838564038276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133679062128067,0.1336833238601684,-4.264340986992465e-06,0.0,0.0001046170145855,0.0,0.0,5.255555152893066,0.0,0.0,0.0,0.2750454843044281,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030285357497632,-229.9877166748047,295.2686767578125,0.5492966175079346,0.050000000745058,0.0458171032369136,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492966175079346,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038594859652221,-226.6762237548828,296.3822326660156,0.5492966175079346,0.050000000745058,0.0356355234980583,293.0898132324219,297.1499938964844,293.1499938964844,0.0975745841860771,-2364.912353515625,304.1434631347656,0.814553439617157,0.158129945397377,0.1500858962535858,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5492966175079346,0.050000000745058,0.2288659214973449,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6552429199219,293.2909240722656,291.1299133300781,1.0,0.1611259877681732,1.0,1.0,0.9746012687683104,1.0,-0.6104056239128113,0.2658822238445282,0.3445234298706054,0.0906478464603424,0.0,0.0,0.1788877248764038,24.6374740600586,25.0,1.7367044687271118,-4607.02099609375,38.50083541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,304.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.634765625,18000.0,0.0,0.0,0.1030838564038276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133679062128067,0.1336833238601684,-4.264340986992465e-06,0.0,0.0001046170145855,0.0,0.0,5.255555152893066,0.0,0.0,0.0,0.2750454843044281,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030597611330449,-232.3267517089844,295.3113098144531,0.5494420528411865,0.050000000745058,0.045816071331501,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.0482465289533138,293.1766967773437,297.1499938964844,293.1499938964844,0.0038648527115583,-226.973388671875,296.3895568847656,0.5494420528411865,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989820063114166,-2392.369384765625,304.143310546875,0.8177338242530823,0.1599913388490677,0.1518376320600509,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.2288607656955719,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6284484863281,293.2862854003906,291.1304626464844,1.0,0.1613078117370605,1.0,1.0,0.9742385745048524,1.0,-0.6124982237815857,0.2667796015739441,0.3457186222076416,0.0910859107971191,0.0,0.0,0.1814510524272918,24.62739372253418,25.0,0.8039171099662781,-4638.35986328125,38.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1038180813193321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350176483392715,0.1350219100713729,-4.266682026354829e-06,0.0,0.0001053621526807,0.0,0.0,5.312724113464356,0.0,0.0,0.0,0.2752661406993866,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030597611330449,-232.3267517089844,295.3113098144531,0.5494420528411865,0.050000000745058,0.045816071331501,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.0482465289533138,293.1766967773437,297.1499938964844,293.1499938964844,0.0038648527115583,-226.973388671875,296.3895568847656,0.5494420528411865,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989820063114166,-2392.369384765625,304.143310546875,0.8177338242530823,0.1599913388490677,0.1518376320600509,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5494420528411865,0.050000000745058,0.2288607656955719,291.13037109375,291.1499938964844,271.086669921875,269.7419738769531,283.6284484863281,293.2862854003906,291.1304626464844,1.0,0.1613078117370605,1.0,1.0,0.9742385745048524,1.0,-0.6124982237815857,0.2667796015739441,0.3457186222076416,0.0910859107971191,0.0,0.0,0.1814510524272918,24.62739372253418,25.0,0.8039171099662781,-4638.35986328125,38.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,304.7437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1038180813193321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350176483392715,0.1350219100713729,-4.266682026354829e-06,0.0,0.0001053621526807,0.0,0.0,5.312724113464356,0.0,0.0,0.0,0.2752661406993866,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030760436784476,-233.5476226806641,295.3332824707031,0.5495139360427856,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495139360427856,0.050000000745058,0.0482459925115108,293.1733703613281,297.1499938964844,293.1499938964844,0.0038682552985846,-227.16427612304688,296.3939514160156,0.5495139360427856,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996963828802108,-2406.281982421875,304.1432189941406,0.8193157315254211,0.1609313338994979,0.1527226418256759,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495139360427856,0.050000000745058,0.2288582175970077,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.61505126953125,293.2839660644531,291.1305236816406,1.0,0.1614005118608474,1.0,1.0,0.9740572571754456,1.0,-0.6135555505752563,0.2672326862812042,0.3463228642940521,0.0913082808256149,0.0,0.0,0.1827391684055328,24.62263870239257,25.0,0.4066614508628845,-4654.19580078125,38.81822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599914550781,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1041761115193367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356924623250961,0.1356967389583587,-4.26785209128866e-06,0.0,0.000105725506728,0.0,0.0,5.341573715209961,0.0,0.0,0.0,0.2753773331642151,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030926999170333,-234.79676818847656,295.355712890625,0.549585223197937,0.050000000745058,0.0458150580525398,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.549585223197937,0.050000000745058,0.0482454635202884,293.1700439453125,297.1499938964844,293.1499938964844,0.0038721084129065,-227.38131713867188,296.3988647460937,0.549585223197937,0.050000000745058,0.0356339327991008,293.0865783691406,297.1499938964844,293.1499938964844,0.1004170775413513,-2420.2978515625,304.1431579589844,0.8208932876586914,0.1618769764900207,0.1536130756139755,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.549585223197937,0.050000000745058,0.228855699300766,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6016845703125,293.2816162109375,291.1304931640625,1.0,0.1614942997694015,1.0,1.0,0.9738795161247252,1.0,-0.6146194338798523,0.2676882743835449,0.346931129693985,0.0915326252579689,0.0,0.0,0.1840374767780304,24.61806869506836,25.0,0.0906584709882736,-4670.18408203125,38.92631912231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,304.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.611328125,18000.0,0.0,0.0,0.1045290827751159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363749802112579,0.1363792419433593,-4.269032615411561e-06,0.0,0.0001060837312252,0.0,0.0,5.370777130126953,0.0,0.0,0.0,0.2754898369312286,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031271707266569,-237.38153076171875,295.40191650390625,0.5497263669967651,0.050000000745058,0.0458140596747398,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497263669967651,0.050000000745058,0.048244409263134,293.1634216308594,297.1499938964844,293.1499938964844,0.0038811150006949,-227.88983154296875,296.4102478027344,0.5497263669967651,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.101875402033329,-2448.595458984375,304.1430053710937,0.8240388631820679,0.1637834459543228,0.1554086953401565,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497263669967651,0.050000000745058,0.228850707411766,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.5749206542969,293.2768859863281,291.1303100585937,1.0,0.1616849303245544,1.0,1.0,0.9735240340232848,1.0,-0.6167649626731873,0.2686064839363098,0.3481584787368774,0.0919870361685752,0.0,0.0,0.1866685301065445,24.60943603515625,25.0,-0.2951925098896026,-4702.634765625,39.14559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,304.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1052236184477806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377675235271453,0.137771800160408,-4.271441412129207e-06,0.0,0.000106788596895,0.0,0.0,5.4304518699646,0.0,0.0,0.0,0.2757197320461273,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031271707266569,-237.38153076171875,295.40191650390625,0.5497263669967651,0.050000000745058,0.0458140596747398,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497263669967651,0.050000000745058,0.048244409263134,293.1634216308594,297.1499938964844,293.1499938964844,0.0038811150006949,-227.88983154296875,296.4102478027344,0.5497263669967651,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.101875402033329,-2448.595458984375,304.1430053710937,0.8240388631820679,0.1637834459543228,0.1554086953401565,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497263669967651,0.050000000745058,0.228850707411766,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.5749206542969,293.2768859863281,291.1303100585937,1.0,0.1616849303245544,1.0,1.0,0.9735240340232848,1.0,-0.6167649626731873,0.2686064839363098,0.3481584787368774,0.0919870361685752,0.0,0.0,0.1866685301065445,24.60943603515625,25.0,-0.2951925098896026,-4702.634765625,39.14559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,304.8055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.45703125,18000.0,0.0,0.0,0.1052236184477806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377675235271453,0.137771800160408,-4.271441412129207e-06,0.0,0.000106788596895,0.0,0.0,5.4304518699646,0.0,0.0,0.0,0.2757197320461273,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031631595920771,-240.07791137695312,295.4500427246094,0.5498656630516052,0.050000000745058,0.045813076198101,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498656630516052,0.050000000745058,0.048243373632431,293.1568298339844,297.1499938964844,293.1499938964844,0.003891838947311,-228.495361328125,296.4237670898437,0.5498656630516052,0.050000000745058,0.0356323905289173,293.0837097167969,297.1499938964844,293.1499938964844,0.1033541411161422,-2477.200439453125,304.14288330078125,0.8271786570549011,0.1657090187072754,0.1572227030992508,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498656630516052,0.050000000745058,0.2288458049297332,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5481872558594,293.27215576171875,291.1300354003906,1.0,0.1618793904781341,1.0,1.0,0.9731685519218444,1.0,-0.6189327239990234,0.2695334255695343,0.3493992984294891,0.0924487113952636,0.0,0.0,0.1893418878316879,24.601449966430664,25.0,-0.4053380787372589,-4735.66455078125,39.36882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,304.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1059087440371513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391977816820144,0.1392020583152771,-4.273926606401801e-06,0.0,0.0001074839092325,0.0,0.0,5.491880416870117,0.0,0.0,0.0,0.2759565114974975,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031631595920771,-240.07791137695312,295.4500427246094,0.5498656630516052,0.050000000745058,0.045813076198101,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498656630516052,0.050000000745058,0.048243373632431,293.1568298339844,297.1499938964844,293.1499938964844,0.003891838947311,-228.495361328125,296.4237670898437,0.5498656630516052,0.050000000745058,0.0356323905289173,293.0837097167969,297.1499938964844,293.1499938964844,0.1033541411161422,-2477.200439453125,304.14288330078125,0.8271786570549011,0.1657090187072754,0.1572227030992508,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5498656630516052,0.050000000745058,0.2288458049297332,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.5481872558594,293.27215576171875,291.1300354003906,1.0,0.1618793904781341,1.0,1.0,0.9731685519218444,1.0,-0.6189327239990234,0.2695334255695343,0.3493992984294891,0.0924487113952636,0.0,0.0,0.1893418878316879,24.601449966430664,25.0,-0.4053380787372589,-4735.66455078125,39.36882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,304.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1059087440371513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391977816820144,0.1392020583152771,-4.273926606401801e-06,0.0,0.0001074839092325,0.0,0.0,5.491880416870117,0.0,0.0,0.0,0.2759565114974975,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.00320067233406,-242.8848876953125,295.5001525878906,0.550003170967102,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.550003170967102,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.003904290497303,-229.19737243652344,296.4395751953125,0.550003170967102,0.050000000745058,0.035631638020277,293.0824279785156,297.1499938964844,293.1499938964844,0.1048515737056732,-2506.075927734375,304.14276123046875,0.8303201794624329,0.1676526516675949,0.159054085612297,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.550003170967102,0.050000000745058,0.228840947151184,291.1298522949219,291.1499938964844,270.8599853515625,269.60186767578125,283.521484375,293.2673645019531,291.1298217773437,1.0,0.1620775163173675,1.0,1.0,0.9728184342384338,1.0,-0.6211214661598206,0.2704685032367706,0.3506529331207275,0.0929172188043594,0.0,0.0,0.1920463442802429,24.594070434570312,25.0,-0.3528043925762176,-4769.14208984375,39.595890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1065916270017623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406615227460861,0.1406657993793487,-4.2764881982293446e-06,0.0,0.0001081769514712,0.0,0.0,5.554903507232666,0.0,0.0,0.0,0.2761996984481811,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.00320067233406,-242.8848876953125,295.5001525878906,0.550003170967102,0.050000000745058,0.0458121038973331,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.550003170967102,0.050000000745058,0.0482423529028892,293.1502380371094,297.1499938964844,293.1499938964844,0.003904290497303,-229.19737243652344,296.4395751953125,0.550003170967102,0.050000000745058,0.035631638020277,293.0824279785156,297.1499938964844,293.1499938964844,0.1048515737056732,-2506.075927734375,304.14276123046875,0.8303201794624329,0.1676526516675949,0.159054085612297,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.550003170967102,0.050000000745058,0.228840947151184,291.1298522949219,291.1499938964844,270.8599853515625,269.60186767578125,283.521484375,293.2673645019531,291.1298217773437,1.0,0.1620775163173675,1.0,1.0,0.9728184342384338,1.0,-0.6211214661598206,0.2704685032367706,0.3506529331207275,0.0929172188043594,0.0,0.0,0.1920463442802429,24.594070434570312,25.0,-0.3528043925762176,-4769.14208984375,39.595890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,304.866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1065916270017623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406615227460861,0.1406657993793487,-4.2764881982293446e-06,0.0,0.0001081769514712,0.0,0.0,5.554903507232666,0.0,0.0,0.0,0.2761996984481811,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.0032396572642028,-245.7977294921875,295.5522766113281,0.5501391887664795,0.050000000745058,0.0458111464977264,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501391887664795,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039184247143566,-229.9927673339844,296.45758056640625,0.5501391887664795,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063661724328994,-2535.1904296875,304.14263916015625,0.8334687948226929,0.1696127951145172,0.1609012931585312,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501391887664795,0.050000000745058,0.2288361638784408,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.4947814941406,293.2625732421875,291.129638671875,1.0,0.1622789651155471,1.0,1.0,0.9724683165550232,1.0,-0.6233292818069458,0.271411120891571,0.3519181907176971,0.0933922156691551,0.0,0.0,0.194769337773323,24.58722686767578,25.0,-0.252581775188446,-4802.93408203125,39.826541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,304.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1072790920734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421521753072738,0.1421564519405365,-4.279116183170117e-06,0.0,0.0001088746430468,0.0,0.0,5.619248867034912,0.0,0.0,0.0,0.2764483094215393,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.0032396572642028,-245.7977294921875,295.5522766113281,0.5501391887664795,0.050000000745058,0.0458111464977264,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501391887664795,0.050000000745058,0.0482413433492183,293.1437072753906,297.1499938964844,293.1499938964844,0.0039184247143566,-229.9927673339844,296.45758056640625,0.5501391887664795,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063661724328994,-2535.1904296875,304.14263916015625,0.8334687948226929,0.1696127951145172,0.1609012931585312,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5501391887664795,0.050000000745058,0.2288361638784408,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.4947814941406,293.2625732421875,291.129638671875,1.0,0.1622789651155471,1.0,1.0,0.9724683165550232,1.0,-0.6233292818069458,0.271411120891571,0.3519181907176971,0.0933922156691551,0.0,0.0,0.194769337773323,24.58722686767578,25.0,-0.252581775188446,-4802.93408203125,39.826541900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,304.89654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.015625,18000.0,0.0,0.0,0.1072790920734405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421521753072738,0.1421564519405365,-4.279116183170117e-06,0.0,0.0001088746430468,0.0,0.0,5.619248867034912,0.0,0.0,0.0,0.2764483094215393,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032597186509519,-247.2949066162109,295.5791015625,0.55020672082901,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.55020672082901,0.050000000745058,0.0482408441603183,293.14044189453125,297.1499938964844,293.1499938964844,0.0039261411875486,-230.42648315429688,296.46746826171875,0.55020672082901,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.107129767537117,-2549.834228515625,304.1426086425781,0.8350473642349243,0.1705988198518753,0.161830648779869,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.55020672082901,0.050000000745058,0.228833794593811,291.1296081542969,291.1499938964844,270.7749938964844,269.54833984375,283.4814147949219,293.2601623535156,291.1296081542969,1.0,0.1623808890581131,1.0,1.0,0.972293257713318,1.0,-0.6244401335716248,0.2718851268291473,0.3525550365447998,0.0936320722103118,0.0,0.0,0.1961354166269302,24.58399772644043,25.0,-0.2048730850219726,-4819.921875,39.94319152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,304.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1076263859868049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429062634706497,0.1429105401039123,-4.2804535951290745e-06,0.0,0.0001092271049856,0.0,0.0,5.651863098144531,0.0,0.0,0.0,0.276574432849884,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032801278866827,-248.8168487548828,295.6063842773437,0.5502739548683167,0.050000000745058,0.0458102002739906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502739548683167,0.050000000745058,0.0482403449714183,293.13720703125,297.1499938964844,293.1499938964844,0.0039342567324638,-230.8822479248047,296.47784423828125,0.5502739548683167,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1078971773386001,-2564.528564453125,304.1425476074219,0.8366288542747498,0.1715883463621139,0.162763312458992,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.5502739548683167,0.050000000745058,0.2288314253091812,291.1295471191406,291.1499938964844,270.7466735839844,269.53033447265625,283.46807861328125,293.2577514648437,291.1295471191406,1.0,0.1624835282564163,1.0,1.0,0.972121238708496,1.0,-0.6255550384521484,0.2723606824874878,0.3531943559646606,0.0938732996582984,0.0,0.0,0.1975035369396209,24.58087730407715,25.0,-0.1635928750038147,-4836.96533203125,40.060638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,304.9251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1079765483736991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143665537238121,0.1436698287725448,-4.2818032852665056e-06,0.0,0.0001095824700314,0.0,0.0,5.684743881225586,0.0,0.0,0.0,0.2767016291618347,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033220488112419,-251.9391632080078,295.6623840332031,0.5504075884819031,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5504075884819031,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039517492987215,-231.8635711669922,296.5002746582031,0.5504075884819031,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.109443686902523,-2594.072021484375,304.1424560546875,0.8398030996322632,0.1735779345035553,0.1646387726068496,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5504075884819031,0.050000000745058,0.2288267314434051,291.1294860839844,291.1499938964844,270.69000244140625,269.4939880371094,283.44140625,293.2528991699219,291.1294860839844,1.0,0.1626909524202346,1.0,1.0,0.9717772006988524,1.0,-0.6277969479560852,0.2733165323734283,0.3544804155826568,0.0943600609898567,0.0,0.0,0.2002448141574859,24.5749626159668,25.0,-0.1023331135511398,-4871.2119140625,40.297969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,304.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1086877062916755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451991498470306,0.1452034413814544,-4.284543592802947e-06,0.0,0.0001103042086469,0.0,0.0,5.751287460327148,0.0,0.0,0.0,0.2769593298435211,4.0,0.0,1.0
