time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033220488112419,-251.9391632080078,295.6623840332031,0.5504075884819031,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5504075884819031,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039517492987215,-231.8635711669922,296.5002746582031,0.5504075884819031,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.109443686902523,-2594.072021484375,304.1424560546875,0.8398030996322632,0.1735779345035553,0.1646387726068496,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5504075884819031,0.050000000745058,0.2288267314434051,291.1294860839844,291.1499938964844,270.69000244140625,269.4939880371094,283.44140625,293.2528991699219,291.1294860839844,1.0,0.1626909524202346,1.0,1.0,0.9717772006988524,1.0,-0.6277969479560852,0.2733165323734283,0.3544804155826568,0.0943600609898567,0.0,0.0,0.2002448141574859,24.5749626159668,25.0,-0.1023331135511398,-4871.2119140625,40.297969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,304.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1086877062916755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451991498470306,0.1452034413814544,-4.284543592802947e-06,0.0,0.0001103042086469,0.0,0.0,5.751287460327148,0.0,0.0,0.0,0.2769593298435211,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033654270227998,-255.16452026367188,295.72027587890625,0.5505403280258179,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5505403280258179,0.050000000745058,0.0482383742928504,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709140546619,-232.93716430664065,296.5248718261719,0.5505403280258179,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110051646828651,-2623.8095703125,304.1423645019531,0.8429937362670898,0.175580695271492,0.1665268242359161,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5505403280258179,0.050000000745058,0.2288220822811126,291.1294250488281,291.1499938964844,270.6333312988281,269.45721435546875,283.4147644042969,293.248046875,291.1294250488281,1.0,0.1629010438919067,1.0,1.0,0.971433162689209,1.0,-0.6300540566444397,0.2742783427238464,0.3557757139205932,0.0948522761464119,0.0,0.0,0.2029910385608673,24.569448471069336,25.0,-0.0634565874934196,-4905.67724609375,40.538421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,304.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1094152554869651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467519253492355,0.1467562168836593,-4.287335286790039e-06,0.0,0.0001110425801016,0.0,0.0,5.818840980529785,0.0,0.0,0.0,0.2772212028503418,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033654270227998,-255.16452026367188,295.72027587890625,0.5505403280258179,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5505403280258179,0.050000000745058,0.0482383742928504,293.1242980957031,297.1499938964844,293.1499938964844,0.0039709140546619,-232.93716430664065,296.5248718261719,0.5505403280258179,0.050000000745058,0.0356286987662315,293.0779724121094,297.1499938964844,293.1499938964844,0.1110051646828651,-2623.8095703125,304.1423645019531,0.8429937362670898,0.175580695271492,0.1665268242359161,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5505403280258179,0.050000000745058,0.2288220822811126,291.1294250488281,291.1499938964844,270.6333312988281,269.45721435546875,283.4147644042969,293.248046875,291.1294250488281,1.0,0.1629010438919067,1.0,1.0,0.971433162689209,1.0,-0.6300540566444397,0.2742783427238464,0.3557757139205932,0.0948522761464119,0.0,0.0,0.2029910385608673,24.569448471069336,25.0,-0.0634565874934196,-4905.67724609375,40.538421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97216796875,304.9794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1094152554869651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467519253492355,0.1467562168836593,-4.287335286790039e-06,0.0,0.0001110425801016,0.0,0.0,5.818840980529785,0.0,0.0,0.0,0.2772212028503418,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.0034102613572031,-258.49224853515625,295.7799987792969,0.5506723523139954,0.050000000745058,0.0458074025809764,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5506723523139954,0.050000000745058,0.0482374019920825,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917370304465,-234.10206604003903,296.5516052246094,0.5506723523139954,0.050000000745058,0.0356279797852039,293.0770568847656,297.1499938964844,293.1499938964844,0.1125809997320175,-2653.72900390625,304.14227294921875,0.8462018370628357,0.1775956451892852,0.1684265285730362,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5506723523139954,0.050000000745058,0.2288174629211425,291.12939453125,291.1499938964844,270.57666015625,269.4198913574219,283.3881225585937,293.2431640625,291.12939453125,1.0,0.1631136238574981,1.0,1.0,0.971094846725464,1.0,-0.6323252320289612,0.2752455770969391,0.3570796549320221,0.0953495278954505,0.0,0.0,0.2057415395975113,24.564287185668945,25.0,-0.0833994895219802,-4940.1396484375,40.78184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1101602762937545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483232825994491,0.1483275592327118,-4.290176548238378e-06,0.0,0.000111798675789,0.0,0.0,5.887385368347168,0.0,0.0,0.0,0.277487188577652,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.0034102613572031,-258.49224853515625,295.7799987792969,0.5506723523139954,0.050000000745058,0.0458074025809764,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5506723523139954,0.050000000745058,0.0482374019920825,293.1178894042969,297.1499938964844,293.1499938964844,0.0039917370304465,-234.10206604003903,296.5516052246094,0.5506723523139954,0.050000000745058,0.0356279797852039,293.0770568847656,297.1499938964844,293.1499938964844,0.1125809997320175,-2653.72900390625,304.14227294921875,0.8462018370628357,0.1775956451892852,0.1684265285730362,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5506723523139954,0.050000000745058,0.2288174629211425,291.12939453125,291.1499938964844,270.57666015625,269.4198913574219,283.3881225585937,293.2431640625,291.12939453125,1.0,0.1631136238574981,1.0,1.0,0.971094846725464,1.0,-0.6323252320289612,0.2752455770969391,0.3570796549320221,0.0953495278954505,0.0,0.0,0.2057415395975113,24.564287185668945,25.0,-0.0833994895219802,-4940.1396484375,40.78184509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,305.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1101602762937545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483232825994491,0.1483275592327118,-4.290176548238378e-06,0.0,0.000111798675789,0.0,0.0,5.887385368347168,0.0,0.0,0.0,0.277487188577652,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034565313253551,-261.9212646484375,295.84149169921875,0.5508037209510803,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508037209510803,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040142429061234,-235.36036682128903,296.58038330078125,0.5508037209510803,0.050000000745058,0.0356272645294666,293.076171875,297.1499938964844,293.1499938964844,0.1141721531748771,-2683.850341796875,304.1422119140625,0.8494284152984619,0.1796222925186157,0.170337364077568,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508037209510803,0.050000000745058,0.2288128733634948,291.1292419433594,291.1499938964844,270.5199890136719,269.3820495605469,283.3614807128906,293.23828125,291.12921142578125,1.0,0.1633285731077194,1.0,1.0,0.970756471157074,1.0,-0.6346098184585571,0.2762180864810943,0.3583917319774627,0.095851719379425,0.0,0.0,0.2085206359624862,24.5594539642334,25.0,-0.1251902729272842,-4975.41552734375,41.02817153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.1109222620725631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499226987361908,0.1499269902706146,-4.293075562600279e-06,0.0,0.000112571993668,0.0,0.0,5.957331657409668,0.0,0.0,0.0,0.2777588367462158,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034565313253551,-261.9212646484375,295.84149169921875,0.5508037209510803,0.050000000745058,0.0458064824342727,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508037209510803,0.050000000745058,0.0482364334166049,293.11151123046875,297.1499938964844,293.1499938964844,0.0040142429061234,-235.36036682128903,296.58038330078125,0.5508037209510803,0.050000000745058,0.0356272645294666,293.076171875,297.1499938964844,293.1499938964844,0.1141721531748771,-2683.850341796875,304.1422119140625,0.8494284152984619,0.1796222925186157,0.170337364077568,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508037209510803,0.050000000745058,0.2288128733634948,291.1292419433594,291.1499938964844,270.5199890136719,269.3820495605469,283.3614807128906,293.23828125,291.12921142578125,1.0,0.1633285731077194,1.0,1.0,0.970756471157074,1.0,-0.6346098184585571,0.2762180864810943,0.3583917319774627,0.095851719379425,0.0,0.0,0.2085206359624862,24.5594539642334,25.0,-0.1251902729272842,-4975.41552734375,41.02817153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.1109222620725631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499226987361908,0.1499269902706146,-4.293075562600279e-06,0.0,0.000112571993668,0.0,0.0,5.957331657409668,0.0,0.0,0.0,0.2777588367462158,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034802099689841,-263.6711730957031,295.873046875,0.5508692264556885,0.050000000745058,0.045806024223566,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508692264556885,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040261195972561,-236.02163696289065,296.595703125,0.5508692264556885,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149707436561584,-2698.929443359375,304.1421813964844,0.8510487079620361,0.1806398779153823,0.1712968498468399,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508692264556885,0.050000000745058,0.228810578584671,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.34814453125,293.23583984375,291.1294250488281,1.0,0.1634369045495987,1.0,1.0,0.9705873131752014,1.0,-0.6357570290565491,0.2767062783241272,0.3590507209300995,0.0961046293377876,0.0,0.0,0.2098920792341232,24.5571517944336,25.0,0.5074788928031921,-4994.7001953125,41.15240859985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,305.04180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1113116517663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507292836904525,0.1507335901260376,-4.294553946238011e-06,0.0,0.0001129671727539,0.0,0.0,5.992691993713379,0.0,0.0,0.0,0.2778962254524231,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035042208619415,-265.43927001953125,295.90533447265625,0.5509346127510071,0.050000000745058,0.0458055697381496,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5509346127510071,0.050000000745058,0.0482354685664176,293.10516357421875,297.1499938964844,293.1499938964844,0.0040383557789027,-236.69839477539065,296.6117858886719,0.5509346127510071,0.050000000745058,0.0356265529990196,293.0753479003906,297.1499938964844,293.1499938964844,0.1157680675387382,-2713.953369140625,304.14215087890625,0.8526734709739685,0.1816600859165191,0.1722588241100311,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5509346127510071,0.050000000745058,0.2288082987070083,291.1298217773437,291.1499938964844,270.4633483886719,269.3435974121094,283.3348388671875,293.2333679199219,291.130126953125,1.0,0.1635457724332809,1.0,1.0,0.9704211354255676,1.0,-0.636907160282135,0.2771956026554107,0.3597115874290466,0.0963586196303367,0.0,0.0,0.2111859172582626,24.55491828918457,25.0,1.5118606090545654,-5014.353515625,41.27732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1117091327905654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515114456415176,0.1515157371759414,-4.296028691896936e-06,0.0,0.000113370566396,0.0,0.0,6.027079105377197,0.0,0.0,0.0,0.2780302166938782,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035531499888747,-269.02838134765625,295.9716796875,0.5510650277137756,0.050000000745058,0.0458046570420265,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5510650277137756,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.004063859116286,-238.1004943847656,296.6459655761719,0.5510650277137756,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173636987805366,-2743.93896484375,304.14208984375,0.8559350967407227,0.1837074905633926,0.1741895675659179,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5510650277137756,0.050000000745058,0.2288037538528442,291.1317749023437,291.1499938964844,270.4066772460937,269.30450439453125,283.3082275390625,293.2284545898437,291.13214111328125,1.0,0.1637649983167648,1.0,1.0,0.9700887799263,1.0,-0.6392157077789307,0.2781774699687958,0.3610382676124573,0.0968697965145111,0.0,0.0,0.2134892046451568,24.550647735595703,25.0,2.4160258769989014,-5050.61181640625,41.52912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,305.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1125270947813987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529274880886078,0.1529317796230316,-4.298809471947607e-06,0.0,0.0001142006949521,0.0,0.0,6.089595794677734,0.0,0.0,0.0,0.2782756090164184,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035531499888747,-269.02838134765625,295.9716796875,0.5510650277137756,0.050000000745058,0.0458046570420265,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5510650277137756,0.050000000745058,0.0482345111668109,293.098876953125,297.1499938964844,293.1499938964844,0.004063859116286,-238.1004943847656,296.6459655761719,0.5510650277137756,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173636987805366,-2743.93896484375,304.14208984375,0.8559350967407227,0.1837074905633926,0.1741895675659179,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5510650277137756,0.050000000745058,0.2288037538528442,291.1317749023437,291.1499938964844,270.4066772460937,269.30450439453125,283.3082275390625,293.2284545898437,291.13214111328125,1.0,0.1637649983167648,1.0,1.0,0.9700887799263,1.0,-0.6392157077789307,0.2781774699687958,0.3610382676124573,0.0968697965145111,0.0,0.0,0.2134892046451568,24.550647735595703,25.0,2.4160258769989014,-5050.61181640625,41.52912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,305.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.234375,18000.0,0.0,0.0,0.1125270947813987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529274880886078,0.1529317796230316,-4.298809471947607e-06,0.0,0.0001142006949521,0.0,0.0,6.089595794677734,0.0,0.0,0.0,0.2782756090164184,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036033997312188,-272.7152099609375,296.039306640625,0.5511950850486755,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040910188108682,-239.60028076171875,296.6817321777344,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189803630113601,-2774.25,304.1420288085937,0.8592120409011841,0.1857640445232391,0.1761289834976196,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5511950850486755,0.050000000745058,0.2287992238998413,291.1329345703125,291.1499938964844,270.3500061035156,269.2646789550781,283.2816467285156,293.2235412597656,291.1330261230469,1.0,0.1639861762523651,1.0,1.0,0.9697564244270324,1.0,-0.6415347456932068,0.279163509607315,0.3623712360858917,0.0973851084709167,0.0,0.0,0.2156705409288406,24.5466423034668,25.0,1.1788820028305054,-5084.4267578125,41.78351211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.113361045718193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542275547981262,0.1542318612337112,-4.301311491872184e-06,0.0,0.0001150470488937,0.0,0.0,6.147044658660889,0.0,0.0,0.0,0.2785012423992157,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036033997312188,-272.7152099609375,296.039306640625,0.5511950850486755,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5511950850486755,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040910188108682,-239.60028076171875,296.6817321777344,0.5511950850486755,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189803630113601,-2774.25,304.1420288085937,0.8592120409011841,0.1857640445232391,0.1761289834976196,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5511950850486755,0.050000000745058,0.2287992238998413,291.1329345703125,291.1499938964844,270.3500061035156,269.2646789550781,283.2816467285156,293.2235412597656,291.1330261230469,1.0,0.1639861762523651,1.0,1.0,0.9697564244270324,1.0,-0.6415347456932068,0.279163509607315,0.3623712360858917,0.0973851084709167,0.0,0.0,0.2156705409288406,24.5466423034668,25.0,1.1788820028305054,-5084.4267578125,41.78351211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95147705078125,305.0707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.113361045718193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542275547981262,0.1542318612337112,-4.301311491872184e-06,0.0,0.0001150470488937,0.0,0.0,6.147044658660889,0.0,0.0,0.0,0.2785012423992157,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036555221304297,-276.5419921875,296.10791015625,0.5513247847557068,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5513247847557068,0.050000000745058,0.0482326038181781,293.0863952636719,297.1499938964844,293.1499938964844,0.0041202083230018,-241.2201690673828,296.71893310546875,0.5513247847557068,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206211224198341,-2804.945068359375,304.1419677734375,0.8625035881996155,0.1878298819065094,0.1780770719051361,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5513247847557068,0.050000000745058,0.2287947088479995,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2550354003906,293.2185974121094,291.1327209472656,1.0,0.1642092317342758,1.0,1.0,0.9694303870201112,1.0,-0.6438642144203186,0.280154138803482,0.3637100458145141,0.0979030206799507,0.0,0.0,0.21795055270195,24.542858123779297,25.0,-0.4790099859237671,-5116.7861328125,42.04045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.1141975745558738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555743664503097,0.1555786728858947,-4.303789410187164e-06,0.0,0.00011589602218,0.0,0.0,6.206522464752197,0.0,0.0,0.0,0.2787331342697143,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036555221304297,-276.5419921875,296.10791015625,0.5513247847557068,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5513247847557068,0.050000000745058,0.0482326038181781,293.0863952636719,297.1499938964844,293.1499938964844,0.0041202083230018,-241.2201690673828,296.71893310546875,0.5513247847557068,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206211224198341,-2804.945068359375,304.1419677734375,0.8625035881996155,0.1878298819065094,0.1780770719051361,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5513247847557068,0.050000000745058,0.2287947088479995,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2550354003906,293.2185974121094,291.1327209472656,1.0,0.1642092317342758,1.0,1.0,0.9694303870201112,1.0,-0.6438642144203186,0.280154138803482,0.3637100458145141,0.0979030206799507,0.0,0.0,0.21795055270195,24.542858123779297,25.0,-0.4790099859237671,-5116.7861328125,42.04045104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.0848693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3828125,18000.0,0.0,0.0,0.1141975745558738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555743664503097,0.1555786728858947,-4.303789410187164e-06,0.0,0.00011589602218,0.0,0.0,6.206522464752197,0.0,0.0,0.0,0.2787331342697143,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037090429104864,-280.4808959960937,296.1771240234375,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041512087918818,-242.9543609619141,296.75714111328125,0.5514543056488037,0.050000000745058,0.0356237366795539,293.0725402832031,297.1499938964844,293.1499938964844,0.1222942844033241,-2836.190185546875,304.141845703125,0.8658083081245422,0.1899046599864959,0.1800334751605987,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5514543056488037,0.050000000745058,0.2287902235984802,291.1309509277344,291.1499938964844,270.2368469238281,269.1844177246094,283.2284240722656,293.2136535644531,291.13037109375,1.0,0.164434015750885,1.0,1.0,0.9691043496131896,1.0,-0.6462036371231079,0.2811500430107116,0.3650536239147186,0.0984220802783966,0.0,0.0,0.2205941975116729,24.53924369812012,25.0,-3.2866628170013428,-5147.41259765625,42.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,305.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1150203123688697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570927500724792,0.1570970565080642,-4.306459231884219e-06,0.0,0.0001167309965239,0.0,0.0,6.27354907989502,0.0,0.0,0.0,0.2789933085441589,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037090429104864,-280.4808959960937,296.1771240234375,0.5514543056488037,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5514543056488037,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041512087918818,-242.9543609619141,296.75714111328125,0.5514543056488037,0.050000000745058,0.0356237366795539,293.0725402832031,297.1499938964844,293.1499938964844,0.1222942844033241,-2836.190185546875,304.141845703125,0.8658083081245422,0.1899046599864959,0.1800334751605987,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5514543056488037,0.050000000745058,0.2287902235984802,291.1309509277344,291.1499938964844,270.2368469238281,269.1844177246094,283.2284240722656,293.2136535644531,291.13037109375,1.0,0.164434015750885,1.0,1.0,0.9691043496131896,1.0,-0.6462036371231079,0.2811500430107116,0.3650536239147186,0.0984220802783966,0.0,0.0,0.2205941975116729,24.53924369812012,25.0,-3.2866628170013428,-5147.41259765625,42.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468688964844,305.1120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1150203123688697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570927500724792,0.1570970565080642,-4.306459231884219e-06,0.0,0.0001167309965239,0.0,0.0,6.27354907989502,0.0,0.0,0.0,0.2789933085441589,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037366817705333,-282.5162048339844,296.2120666503906,0.5515190958976746,0.050000000745058,0.0458014979958534,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5515190958976746,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041676107794046,-243.8748321533203,296.7767333984375,0.5515190958976746,0.050000000745058,0.0356233865022659,293.0722351074219,297.1499938964844,293.1499938964844,0.1231417208909988,-2851.98974609375,304.14178466796875,0.8674657940864563,0.1909458488225937,0.1810151636600494,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5515190958976746,0.050000000745058,0.2287879735231399,291.1293640136719,291.1499938964844,270.2086181640625,269.1643981933594,283.215087890625,293.2111511230469,291.1287536621094,1.0,0.1645470708608627,1.0,1.0,0.9689413905143738,1.0,-0.6473775506019592,0.2816501259803772,0.365727424621582,0.0986821204423904,0.0,0.0,0.2221350222826004,24.537485122680664,25.0,-3.941107034683228,-5164.22216796875,42.43053817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,305.1305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.837890625,18000.0,0.0,0.0,0.1154240146279335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579869240522384,0.1579912304878235,-4.307991730456706e-06,0.0,0.0001171407056972,0.0,0.0,6.313036918640137,0.0,0.0,0.0,0.2791458070278168,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.003764612134546,-284.5691223144531,296.2474365234375,0.5515839457511902,0.050000000745058,0.0458010472357273,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5515839457511902,0.050000000745058,0.0482307076454162,293.0740051269531,297.1499938964844,293.1499938964844,0.0041843960061669,-244.8147888183593,296.7968444824219,0.5515839457511902,0.050000000745058,0.0356230363249778,293.07196044921875,297.1499938964844,293.1499938964844,0.1239918768405914,-2867.814208984375,304.1417541503906,0.869126558303833,0.1919895261526107,0.1819991022348404,293.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5515839457511902,0.050000000745058,0.2287857234477996,291.1278076171875,291.1499938964844,270.1803894042969,269.14434814453125,283.2017822265625,293.2086181640625,291.12725830078125,1.0,0.1646605134010315,1.0,1.0,0.9687812328338624,1.0,-0.6485541462898254,0.2821515500545501,0.3664025962352752,0.0989424213767051,0.0,0.0,0.2237722277641296,24.535743713378903,25.0,-4.127386569976807,-5181.58349609375,42.56183624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,305.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16796875,18000.0,0.0,0.0,0.1158247292041778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589564234018325,0.1589607298374176,-4.309681116865249e-06,0.0,0.0001175473735202,0.0,0.0,6.355951309204102,0.0,0.0,0.0,0.2793117165565491,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038213606458157,-288.7191162109375,296.3200378417969,0.5517140626907349,0.050000000745058,0.045800145715475,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5517140626907349,0.050000000745058,0.0482297576963901,293.0678100585937,297.1499938964844,293.1499938964844,0.0042190719395875,-246.74278259277344,296.8392333984375,0.5517140626907349,0.050000000745058,0.0356223359704017,293.0713806152344,297.1499938964844,293.1499938964844,0.125691533088684,-2899.35888671875,304.14166259765625,0.8724576830863953,0.1940845102071762,0.1839742213487625,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5517140626907349,0.050000000745058,0.2287812083959579,291.1256103515625,291.1499938964844,270.12408447265625,269.1043395996094,283.1751403808594,293.2035827636719,291.12548828125,1.0,0.1648886799812317,1.0,1.0,0.9684609174728394,1.0,-0.6509160399436951,0.2831588387489319,0.3677572011947632,0.0994641482830047,0.0,0.0,0.2271959334611892,24.53231239318848,25.0,-1.9565964937210083,-5222.708984375,42.82637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,305.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.116626888513565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610511988401413,0.1610555201768875,-4.313471890782239e-06,0.0,0.0001183614658657,0.0,0.0,6.449097633361816,0.0,0.0,0.0,0.2796733677387237,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038213606458157,-288.7191162109375,296.3200378417969,0.5517140626907349,0.050000000745058,0.045800145715475,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5517140626907349,0.050000000745058,0.0482297576963901,293.0678100585937,297.1499938964844,293.1499938964844,0.0042190719395875,-246.74278259277344,296.8392333984375,0.5517140626907349,0.050000000745058,0.0356223359704017,293.0713806152344,297.1499938964844,293.1499938964844,0.125691533088684,-2899.35888671875,304.14166259765625,0.8724576830863953,0.1940845102071762,0.1839742213487625,293.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5517140626907349,0.050000000745058,0.2287812083959579,291.1256103515625,291.1499938964844,270.12408447265625,269.1043395996094,283.1751403808594,293.2035827636719,291.12548828125,1.0,0.1648886799812317,1.0,1.0,0.9684609174728394,1.0,-0.6509160399436951,0.2831588387489319,0.3677572011947632,0.0994641482830047,0.0,0.0,0.2271959334611892,24.53231239318848,25.0,-1.9565964937210083,-5222.708984375,42.82637023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481506347656,305.1937866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.116626888513565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610511988401413,0.1610555201768875,-4.313471890782239e-06,0.0,0.0001183614658657,0.0,0.0,6.449097633361816,0.0,0.0,0.0,0.2796733677387237,4.0,0.0,1.0
842940,292.9691162109375,297.1499938964844,293.1499938964844,0.0038794700521975,-292.91607666015625,296.3963623046875,0.551844596862793,0.050000000745058,0.0457992441952228,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551844596862793,0.050000000745058,0.048228807747364,293.0616760253906,297.1499938964844,293.1499938964844,0.004255109000951,-248.70816040039065,296.8855895996094,0.551844596862793,0.050000000745058,0.0356216318905353,293.07080078125,297.1499938964844,293.1499938964844,0.1273657083511352,-2930.271728515625,304.14166259765625,0.8757988810539246,0.1961888074874878,0.1859582960605621,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551844596862793,0.050000000745058,0.2287766933441162,291.1268310546875,291.1499938964844,270.0679016113281,269.0643615722656,283.1485290527344,293.198486328125,291.1273498535156,1.0,0.165118470788002,1.0,1.0,0.9681406617164612,1.0,-0.6532886624336243,0.2841716408729553,0.3691170513629913,0.0999872758984565,0.0,0.0,0.2302371859550476,24.528961181640625,25.0,2.1411798000335693,-5265.033203125,43.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1174571141600608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630511283874511,0.1630554497241974,-4.3174391066713724e-06,0.0,0.0001192040435853,0.0,0.0,6.538823127746582,0.0,0.0,0.0,0.2800256013870239,4.0,0.0,1.0
843000,292.9691162109375,297.1499938964844,293.1499938964844,0.0038794700521975,-292.91607666015625,296.3963623046875,0.551844596862793,0.050000000745058,0.0457992441952228,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551844596862793,0.050000000745058,0.048228807747364,293.0616760253906,297.1499938964844,293.1499938964844,0.004255109000951,-248.70816040039065,296.8855895996094,0.551844596862793,0.050000000745058,0.0356216318905353,293.07080078125,297.1499938964844,293.1499938964844,0.1273657083511352,-2930.271728515625,304.14166259765625,0.8757988810539246,0.1961888074874878,0.1859582960605621,293.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.551844596862793,0.050000000745058,0.2287766933441162,291.1268310546875,291.1499938964844,270.0679016113281,269.0643615722656,283.1485290527344,293.198486328125,291.1273498535156,1.0,0.165118470788002,1.0,1.0,0.9681406617164612,1.0,-0.6532886624336243,0.2841716408729553,0.3691170513629913,0.0999872758984565,0.0,0.0,0.2302371859550476,24.528961181640625,25.0,2.1411798000335693,-5265.033203125,43.09342193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9461669921875,305.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.76171875,18000.0,0.0,0.0,0.1174571141600608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630511283874511,0.1630554497241974,-4.3174391066713724e-06,0.0,0.0001192040435853,0.0,0.0,6.538823127746582,0.0,0.0,0.0,0.2800256013870239,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039382595568895,-297.1382141113281,296.4749755859375,0.5519751906394958,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5519751906394958,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042922580614686,-250.7216339111328,296.9345703125,0.5519751906394958,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.129042237997055,-2961.1279296875,304.1416320800781,0.8791462779045105,0.1983013749122619,0.1879502832889557,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5519751906394958,0.050000000745058,0.2287721931934356,291.12921142578125,291.1499938964844,270.0118713378906,269.0244445800781,283.1219482421875,293.19342041015625,291.1295471191406,1.0,0.1653498411178589,1.0,1.0,0.96782648563385,1.0,-0.6556708216667175,0.2851892709732055,0.3704815506935119,0.1005115211009979,0.0,0.0,0.2328429669141769,24.52572250366211,25.0,2.68745493888855,-5302.25439453125,43.3629264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1183119490742683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647555083036422,0.1647598296403885,-4.320974312577164e-06,0.0,0.0001200715923914,0.0,0.0,6.615749359130859,0.0,0.0,0.0,0.2803310751914978,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039382595568895,-297.1382141113281,296.4749755859375,0.5519751906394958,0.050000000745058,0.0457983389496803,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5519751906394958,0.050000000745058,0.0482278577983379,293.0555419921875,297.1499938964844,293.1499938964844,0.0042922580614686,-250.7216339111328,296.9345703125,0.5519751906394958,0.050000000745058,0.0356209315359592,293.0702819824219,297.1499938964844,293.1499938964844,0.129042237997055,-2961.1279296875,304.1416320800781,0.8791462779045105,0.1983013749122619,0.1879502832889557,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5519751906394958,0.050000000745058,0.2287721931934356,291.12921142578125,291.1499938964844,270.0118713378906,269.0244445800781,283.1219482421875,293.19342041015625,291.1295471191406,1.0,0.1653498411178589,1.0,1.0,0.96782648563385,1.0,-0.6556708216667175,0.2851892709732055,0.3704815506935119,0.1005115211009979,0.0,0.0,0.2328429669141769,24.52572250366211,25.0,2.68745493888855,-5302.25439453125,43.3629264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,305.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.787109375,18000.0,0.0,0.0,0.1183119490742683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647555083036422,0.1647598296403885,-4.320974312577164e-06,0.0,0.0001200715923914,0.0,0.0,6.615749359130859,0.0,0.0,0.0,0.2803310751914978,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039989035576581,-301.4891967773437,296.5545654296875,0.5521059632301331,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521059632301331,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.0043314411304891,-252.8500823974609,296.9849853515625,0.5521059632301331,0.050000000745058,0.0356202274560928,293.0697937011719,297.1499938964844,293.1499938964844,0.1307416558265686,-2992.3408203125,304.1416015625,0.8824979662895203,0.2004224210977554,0.189950093626976,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521059632301331,0.050000000745058,0.2287676781415939,291.1304626464844,291.1499938964844,269.9559936523437,268.9845275878906,283.09539794921875,293.1883544921875,291.1306457519531,1.0,0.1655827462673187,1.0,1.0,0.967512309551239,1.0,-0.6580623388290405,0.2862117290496826,0.3718506097793579,0.1010370999574661,0.0,0.0,0.2353512048721313,24.522584915161133,25.0,1.7150260210037231,-5338.2763671875,43.63486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,305.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.1191737428307533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663698852062225,0.1663742214441299,-4.324195288063493e-06,0.0,0.0001209461988764,0.0,0.0,6.688621997833252,0.0,0.0,0.0,0.2806189358234405,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039989035576581,-301.4891967773437,296.5545654296875,0.5521059632301331,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521059632301331,0.050000000745058,0.0482269041240215,293.0494689941406,297.1499938964844,293.1499938964844,0.0043314411304891,-252.8500823974609,296.9849853515625,0.5521059632301331,0.050000000745058,0.0356202274560928,293.0697937011719,297.1499938964844,293.1499938964844,0.1307416558265686,-2992.3408203125,304.1416015625,0.8824979662895203,0.2004224210977554,0.189950093626976,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521059632301331,0.050000000745058,0.2287676781415939,291.1304626464844,291.1499938964844,269.9559936523437,268.9845275878906,283.09539794921875,293.1883544921875,291.1306457519531,1.0,0.1655827462673187,1.0,1.0,0.967512309551239,1.0,-0.6580623388290405,0.2862117290496826,0.3718506097793579,0.1010370999574661,0.0,0.0,0.2353512048721313,24.522584915161133,25.0,1.7150260210037231,-5338.2763671875,43.63486099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9401550292969,305.26904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.1191737428307533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663698852062225,0.1663742214441299,-4.324195288063493e-06,0.0,0.0001209461988764,0.0,0.0,6.688621997833252,0.0,0.0,0.0,0.2806189358234405,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040298458188772,-303.7057800292969,296.5948181152344,0.552171528339386,0.050000000745058,0.0457969829440116,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.552171528339386,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043517523445189,-253.95367431640625,297.01080322265625,0.552171528339386,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.131599023938179,-3008.06103515625,304.1415710449219,0.8841752409934998,0.2014863938093185,0.1909531652927398,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.552171528339386,0.050000000745058,0.2287654131650924,291.1307983398437,291.1499938964844,269.9281311035156,268.964599609375,283.0821533203125,293.1858215332031,291.1308898925781,1.0,0.1656997948884964,1.0,1.0,0.967355251312256,1.0,-0.6592618823051453,0.2867248952388763,0.3725370168685913,0.1013004928827285,0.0,0.0,0.236596405506134,24.52104377746582,25.0,1.2093340158462524,-5356.3125,43.77177047729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1196047961711883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671735048294067,0.1671778410673141,-4.325774625613121e-06,0.0,0.000121383665828,0.0,0.0,6.724932193756104,0.0,0.0,0.0,0.2807619571685791,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040611885488033,-305.9476623535156,296.6353759765625,0.5522372722625732,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5522372722625732,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043725189752876,-255.08132934570312,297.0370483398437,0.5522372722625732,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324607580900192,-3023.84130859375,304.1415405273437,0.8858531713485718,0.2025526911020279,0.1919583231210708,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5522372722625732,0.050000000745058,0.2287631630897522,291.1309814453125,291.1499938964844,269.9002990722656,268.94464111328125,283.06890869140625,293.1832580566406,291.13104248046875,1.0,0.1658171862363815,1.0,1.0,0.9672014713287354,1.0,-0.6604639291763306,0.2872392535209656,0.3732247054576874,0.1015642210841178,0.0,0.0,0.2378426194190979,24.519506454467773,25.0,0.7680690288543701,-5374.43701171875,43.9092903137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383239746094,305.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.107421875,18000.0,0.0,0.0,0.1200353801250457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679798513650894,0.1679841727018356,-4.327355327404803e-06,0.0,0.0001218206525663,0.0,0.0,6.761406421661377,0.0,0.0,0.0,0.2809056043624878,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041250623762607,-310.50445556640625,296.717529296875,0.5523692965507507,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523692965507507,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044154175557196,-257.40740966796875,297.0909118652344,0.5523692965507507,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1341967284679412,-3055.56884765625,304.1414489746094,0.8892109990119934,0.2046925574541092,0.193975418806076,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523692965507507,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0424499511719,293.1781311035156,291.131103515625,1.0,0.1660531014204025,1.0,1.0,0.9668939113616944,1.0,-0.6628761291503906,0.2882719337940216,0.3746042251586914,0.1020931154489517,0.0,0.0,0.2403517216444015,24.51643943786621,25.0,0.1509950757026672,-5411.09130859375,44.18623733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,305.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1208945289254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696112602949142,0.1696155965328216,-4.330550837039482e-06,0.0,0.0001226925814989,0.0,0.0,6.8353447914123535,0.0,0.0,0.0,0.2811967134475708,4.0,0.0,1.0
