time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041250623762607,-310.50445556640625,296.717529296875,0.5523692965507507,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523692965507507,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044154175557196,-257.40740966796875,297.0909118652344,0.5523692965507507,0.050000000745058,0.0356188155710697,293.06884765625,297.1499938964844,293.1499938964844,0.1341967284679412,-3055.56884765625,304.1414489746094,0.8892109990119934,0.2046925574541092,0.193975418806076,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523692965507507,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0424499511719,293.1781311035156,291.131103515625,1.0,0.1660531014204025,1.0,1.0,0.9668939113616944,1.0,-0.6628761291503906,0.2882719337940216,0.3746042251586914,0.1020931154489517,0.0,0.0,0.2403517216444015,24.51643943786621,25.0,0.1509950757026672,-5411.09130859375,44.18623733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93731689453125,305.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1208945289254188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696112602949142,0.1696155965328216,-4.330550837039482e-06,0.0,0.0001226925814989,0.0,0.0,6.8353447914123535,0.0,0.0,0.0,0.2811967134475708,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041909352876245,-315.1807556152344,296.80181884765625,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044604232534766,-259.8377685546875,297.14715576171875,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359483897686004,-3087.4912109375,304.1413879394531,0.8925803899765015,0.206852376461029,0.1960067451000213,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1312561035156,291.1499938964844,269.7895202636719,268.864990234375,283.0206298828125,293.18072509765625,291.1313781738281,1.0,0.1662906259298324,1.0,1.0,0.9665862917900084,1.0,-0.6653053164482117,0.2893125712871551,0.3759927153587341,0.1026253327727317,0.0,0.0,0.2428493797779083,24.51311111450196,25.0,0.6952475309371948,-5447.27490234375,44.466156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,305.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1217502355575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712639927864074,0.1712683290243148,-4.333815468271496e-06,0.0,0.0001235610106959,0.0,0.0,6.910491943359375,0.0,0.0,0.0,0.2814927399158478,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041909352876245,-315.1807556152344,296.80181884765625,0.5525040030479431,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5525040030479431,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044604232534766,-259.8377685546875,297.14715576171875,0.5525040030479431,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359483897686004,-3087.4912109375,304.1413879394531,0.8925803899765015,0.206852376461029,0.1960067451000213,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5525040030479431,0.050000000745058,0.2287539839744568,291.1312561035156,291.1499938964844,269.7895202636719,268.864990234375,283.0206298828125,293.18072509765625,291.1313781738281,1.0,0.1662906259298324,1.0,1.0,0.9665862917900084,1.0,-0.6653053164482117,0.2893125712871551,0.3759927153587341,0.1026253327727317,0.0,0.0,0.2428493797779083,24.51311111450196,25.0,0.6952475309371948,-5447.27490234375,44.466156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,305.3328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90234375,18000.0,0.0,0.0,0.1217502355575561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712639927864074,0.1712683290243148,-4.333815468271496e-06,0.0,0.0001235610106959,0.0,0.0,6.910491943359375,0.0,0.0,0.0,0.2814927399158478,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042592282406985,-319.9922790527344,296.8893737792969,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077349059283,-262.3725280761719,297.2067565917969,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377173364162445,-3119.621337890625,304.14129638671875,0.8959892392158508,0.2090432345867157,0.1980675458908081,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1324462890625,291.1499938964844,269.73443603515625,268.8251647949219,283.0007629394531,293.18701171875,291.1326904296875,1.0,0.1665302067995071,1.0,1.0,0.9662847518920898,1.0,-0.6677693724632263,0.2903685867786407,0.3774007856845855,0.103164829313755,0.0,0.0,0.2451154887676239,24.508846282958984,25.0,1.5254268646240234,-5482.04052734375,44.750431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,305.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1225971728563308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728170812129974,0.1728214174509048,-4.337023256084649e-06,0.0,0.0001244205486727,0.0,0.0,6.981513023376465,0.0,0.0,0.0,0.2817740738391876,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042592282406985,-319.9922790527344,296.8893737792969,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5526459217071533,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077349059283,-262.3725280761719,297.2067565917969,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377173364162445,-3119.621337890625,304.14129638671875,0.8959892392158508,0.2090432345867157,0.1980675458908081,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1324462890625,291.1499938964844,269.73443603515625,268.8251647949219,283.0007629394531,293.18701171875,291.1326904296875,1.0,0.1665302067995071,1.0,1.0,0.9662847518920898,1.0,-0.6677693724632263,0.2903685867786407,0.3774007856845855,0.103164829313755,0.0,0.0,0.2451154887676239,24.508846282958984,25.0,1.5254268646240234,-5482.04052734375,44.750431060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,305.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.353515625,18000.0,0.0,0.0,0.1225971728563308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728170812129974,0.1728214174509048,-4.337023256084649e-06,0.0,0.0001244205486727,0.0,0.0,6.981513023376465,0.0,0.0,0.0,0.2817740738391876,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043294569477438,-324.917724609375,296.97906494140625,0.5527911186218262,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5527911186218262,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045571280643343,-265.0112609863281,297.26873779296875,0.5527911186218262,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395124346017837,-3152.143798828125,304.1412048339844,0.8994158506393433,0.211253672838211,0.2001489400863647,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5527911186218262,0.050000000745058,0.22874416410923,291.1334228515625,291.1499938964844,269.6795959472656,268.785400390625,282.9808959960937,293.1931457519531,291.133544921875,1.0,0.1667720526456833,1.0,1.0,0.9659831523895264,1.0,-0.6702579259872437,0.2914355993270874,0.3788223266601562,0.1037096753716468,0.0,0.0,0.2472508549690246,24.50427627563477,25.0,1.132794737815857,-5515.49755859375,45.03859329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1234266236424446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742608249187469,0.1742651611566543,-4.340007762948517e-06,0.0,0.000125262333313,0.0,0.0,7.047702312469482,0.0,0.0,0.0,0.2820370197296142,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043294569477438,-324.917724609375,296.97906494140625,0.5527911186218262,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5527911186218262,0.050000000745058,0.0482219457626342,293.01837158203125,297.1499938964844,293.1499938964844,0.0045571280643343,-265.0112609863281,297.26873779296875,0.5527911186218262,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395124346017837,-3152.143798828125,304.1412048339844,0.8994158506393433,0.211253672838211,0.2001489400863647,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5527911186218262,0.050000000745058,0.22874416410923,291.1334228515625,291.1499938964844,269.6795959472656,268.785400390625,282.9808959960937,293.1931457519531,291.133544921875,1.0,0.1667720526456833,1.0,1.0,0.9659831523895264,1.0,-0.6702579259872437,0.2914355993270874,0.3788223266601562,0.1037096753716468,0.0,0.0,0.2472508549690246,24.50427627563477,25.0,1.132794737815857,-5515.49755859375,45.03859329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391784667969,305.3729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1234266236424446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742608249187469,0.1742651611566543,-4.340007762948517e-06,0.0,0.000125262333313,0.0,0.0,7.047702312469482,0.0,0.0,0.0,0.2820370197296142,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043654907494783,-327.4369201660156,297.02459716796875,0.5528643727302551,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5528643727302551,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045827557332813,-266.3780517578125,297.300537109375,0.5528643727302551,0.050000000745058,0.0356161780655384,293.0668029785156,297.1499938964844,293.1499938964844,0.1404196619987487,-3168.550048828125,304.14117431640625,0.9011317491531372,0.2123652249574661,0.2011957466602325,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5528643727302551,0.050000000745058,0.2287416607141494,291.1336975097656,291.1499938964844,269.6522827148437,268.7655029296875,282.9711303710937,293.1964111328125,291.1337890625,1.0,0.1668938398361206,1.0,1.0,0.9658324122428894,1.0,-0.6715095639228821,0.2919724285602569,0.3795371055603027,0.1039837375283241,0.0,0.0,0.2483094632625579,24.50197029113769,25.0,0.8662547469139099,-5532.21435546875,45.18403244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,305.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1238328516483306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749757379293441,0.1749800890684127,-4.34146113548195e-06,0.0,0.0001256746036233,0.0,0.0,7.080498218536377,0.0,0.0,0.0,0.2821669280529022,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044019925408065,-329.9820861816406,297.07061767578125,0.552937924861908,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.552937924861908,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046089002862572,-267.7698974609375,297.3329162597656,0.552937924861908,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413322538137436,-3185.03125,304.14111328125,0.9028485417366028,0.2134808599948883,0.2022463828325271,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.552937924861908,0.050000000745058,0.2287391424179077,291.1338806152344,291.1499938964844,269.6250305175781,268.7456359863281,282.96148681640625,293.1998291015625,291.13397216796875,1.0,0.1670161932706833,1.0,1.0,0.965685248374939,1.0,-0.6727656722068787,0.2925112247467041,0.3802544474601745,0.1042587757110595,0.0,0.0,0.2493627816438675,24.499664306640625,25.0,0.6572932600975037,-5548.9658203125,45.330360412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1242333427071571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756902337074279,0.1756945699453354,-4.342910415289225e-06,0.0,0.0001260810531675,0.0,0.0,7.113308429718018,0.0,0.0,0.0,0.2822968363761902,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044765556231141,-335.1586608886719,297.16412353515625,0.5530859231948853,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5530859231948853,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046628112904727,-270.6306457519531,297.3993225097656,0.5530859231948853,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431719362735748,-3218.186767578125,304.1410217285156,0.9063626527786256,0.2157234847545623,0.2043584287166595,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5530859231948853,0.050000000745058,0.228734090924263,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.94256591796875,293.20721435546875,291.1342163085937,1.0,0.1672625392675399,1.0,1.0,0.9653910398483276,1.0,-0.6752908825874329,0.2935946583747864,0.3816962242126465,0.1048119440674781,0.0,0.0,0.2514530420303345,24.49507713317871,25.0,0.3845109045505523,-5582.50634765625,45.62564086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1250182837247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771165430545807,0.1771208941936493,-4.34581124864053e-06,0.0,0.000126877654111,0.0,0.0,7.178935527801514,0.0,0.0,0.0,0.2825567424297333,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044765556231141,-335.1586608886719,297.16412353515625,0.5530859231948853,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5530859231948853,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046628112904727,-270.6306457519531,297.3993225097656,0.5530859231948853,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431719362735748,-3218.186767578125,304.1410217285156,0.9063626527786256,0.2157234847545623,0.2043584287166595,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5530859231948853,0.050000000745058,0.228734090924263,291.1341552734375,291.1499938964844,269.5707092285156,268.70587158203125,282.94256591796875,293.20721435546875,291.1342163085937,1.0,0.1672625392675399,1.0,1.0,0.9653910398483276,1.0,-0.6752908825874329,0.2935946583747864,0.3816962242126465,0.1048119440674781,0.0,0.0,0.2514530420303345,24.49507713317871,25.0,0.3845109045505523,-5582.50634765625,45.62564086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1250182837247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771165430545807,0.1771208941936493,-4.34581124864053e-06,0.0,0.000126877654111,0.0,0.0,7.178935527801514,0.0,0.0,0.0,0.2825567424297333,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045532663352787,-340.451171875,297.2596130371094,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5532349348068237,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189518809318,-273.5956115722656,297.4680480957031,0.5532349348068237,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450302302837371,-3251.584228515625,304.1408996582031,0.9100087285041808,0.217981144785881,0.2064846903085708,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5532349348068237,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.92413330078125,293.21533203125,291.1343994140625,1.0,0.1675110608339309,1.0,1.0,0.9650968313217164,1.0,-0.6778331398963928,0.2946857511997223,0.3831473588943481,0.105369322001934,0.0,0.0,0.2535240948200226,24.49054718017578,25.0,0.2492750734090805,-5616.04833984375,45.9244499206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1257829070091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785401999950409,0.1785445511341095,-4.348720267444151e-06,0.0,0.0001276536495424,0.0,0.0,7.244616985321045,0.0,0.0,0.0,0.2828170657157898,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045532663352787,-340.451171875,297.2596130371094,0.5532349348068237,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5532349348068237,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189518809318,-273.5956115722656,297.4680480957031,0.5532349348068237,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450302302837371,-3251.584228515625,304.1408996582031,0.9100087285041808,0.217981144785881,0.2064846903085708,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5532349348068237,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.92413330078125,293.21533203125,291.1343994140625,1.0,0.1675110608339309,1.0,1.0,0.9650968313217164,1.0,-0.6778331398963928,0.2946857511997223,0.3831473588943481,0.105369322001934,0.0,0.0,0.2535240948200226,24.49054718017578,25.0,0.2492750734090805,-5616.04833984375,45.9244499206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1257829070091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785401999950409,0.1785445511341095,-4.348720267444151e-06,0.0,0.0001276536495424,0.0,0.0,7.244616985321045,0.0,0.0,0.0,0.2828170657157898,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046321740373969,-345.858642578125,297.35711669921875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047773625701665,-276.6643371582031,297.5391540527344,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469062566757202,-3285.205810546875,304.14080810546875,0.9137563109397888,0.2202533334493637,0.2086247056722641,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.2287239134311676,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.90625,293.22412109375,291.1345520019531,1.0,0.1677617579698562,1.0,1.0,0.9648081660270692,1.0,-0.680391788482666,0.295784056186676,0.38460773229599,0.105930857360363,0.0,0.0,0.2555769979953766,24.48609161376953,25.0,0.2002696394920349,-5649.5390625,46.22677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1265296190977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799623221158981,0.1799666732549667,-4.351641109678894e-06,0.0,0.0001284114696318,0.0,0.0,7.310408592224121,0.0,0.0,0.0,0.2830780446529388,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046321740373969,-345.858642578125,297.35711669921875,0.5533849000930786,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047773625701665,-276.6643371582031,297.5391540527344,0.5533849000930786,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469062566757202,-3285.205810546875,304.14080810546875,0.9137563109397888,0.2202533334493637,0.2086247056722641,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533849000930786,0.050000000745058,0.2287239134311676,291.134521484375,291.1499938964844,269.4629211425781,268.6264343261719,282.90625,293.22412109375,291.1345520019531,1.0,0.1677617579698562,1.0,1.0,0.9648081660270692,1.0,-0.680391788482666,0.295784056186676,0.38460773229599,0.105930857360363,0.0,0.0,0.2555769979953766,24.48609161376953,25.0,0.2002696394920349,-5649.5390625,46.22677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1265296190977096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799623221158981,0.1799666732549667,-4.351641109678894e-06,0.0,0.0001284114696318,0.0,0.0,7.310408592224121,0.0,0.0,0.0,0.2830780446529388,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047133308835327,-351.3802185058594,297.4566955566406,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048380806110799,-279.8363647460937,297.6126403808594,0.5535356402397156,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1487992107868194,-3319.03515625,304.1407165527344,0.9175778031349182,0.222539335489273,0.2107778340578079,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1346740722656,291.1499938964844,269.4095153808594,268.58673095703125,282.8888854980469,293.233642578125,291.1347045898437,1.0,0.1680145859718322,1.0,1.0,0.964519500732422,1.0,-0.6829662322998047,0.2968893349170685,0.3860768973827362,0.1064966991543769,0.0,0.0,0.2576110363006592,24.48172187805176,25.0,0.1874143332242965,-5682.9130859375,46.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.127261534333229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813823282718658,0.1813866794109344,-4.354574684839463e-06,0.0,0.0001291542866965,0.0,0.0,7.376285552978516,0.0,0.0,0.0,0.2833395898342132,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047133308835327,-351.3802185058594,297.4566955566406,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048380806110799,-279.8363647460937,297.6126403808594,0.5535356402397156,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1487992107868194,-3319.03515625,304.1407165527344,0.9175778031349182,0.222539335489273,0.2107778340578079,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5535356402397156,0.050000000745058,0.2287188023328781,291.1346740722656,291.1499938964844,269.4095153808594,268.58673095703125,282.8888854980469,293.233642578125,291.1347045898437,1.0,0.1680145859718322,1.0,1.0,0.964519500732422,1.0,-0.6829662322998047,0.2968893349170685,0.3860768973827362,0.1064966991543769,0.0,0.0,0.2576110363006592,24.48172187805176,25.0,0.1874143332242965,-5682.9130859375,46.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587707519531,305.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.127261534333229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813823282718658,0.1813866794109344,-4.354574684839463e-06,0.0,0.0001291542866965,0.0,0.0,7.376285552978516,0.0,0.0,0.0,0.2833395898342132,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047547733411192,-354.183837890625,297.5072631835937,0.5536113381385803,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5536113381385803,0.050000000745058,0.0482160598039627,292.98193359375,297.1499938964844,293.1499938964844,0.0048693181015551,-281.4610595703125,297.6502990722656,0.5536113381385803,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497518569231033,-3336.024169921875,304.14068603515625,0.9195083975791932,0.2236872762441635,0.2118590921163559,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5536113381385803,0.050000000745058,0.2287162393331527,291.1347351074219,291.1499938964844,269.3829040527344,268.56689453125,282.8804016113281,293.2386474609375,291.134765625,1.0,0.1681417822837829,1.0,1.0,0.9643751978874208,1.0,-0.6842589974403381,0.2974444329738617,0.3868145942687988,0.1067812368273735,0.0,0.0,0.2586211860179901,24.479576110839844,25.0,0.1835269182920456,-5699.54150390625,46.68678665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606628417969,305.4783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1276229619979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820914894342422,0.1820958405733108,-4.3560457925195806e-06,0.0,0.0001295210822718,0.0,0.0,7.4092535972595215,0.0,0.0,0.0,0.2834705710411072,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047968025319278,-357.0160217285156,297.558349609375,0.5536871552467346,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536871552467346,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049011525698006,-283.1117248535156,297.68853759765625,0.5536871552467346,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507084816694259,-3353.060302734375,304.140625,0.9214483499526978,0.2248383611440658,0.2129433304071426,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5536871552467346,0.050000000745058,0.2287136614322662,291.1347961425781,291.1499938964844,269.3564147949219,268.54705810546875,282.8720397949219,293.2438049316406,291.1348571777344,1.0,0.1682694852352142,1.0,1.0,0.9642347693443298,1.0,-0.6855553984642029,0.2980009913444519,0.387554407119751,0.1070667505264282,0.0,0.0,0.2596270442008972,24.47745704650879,25.0,0.1793200075626373,-5716.126953125,46.841827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,305.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.1279819309711456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828002333641052,0.1828045845031738,-4.357519628683804e-06,0.0,0.0001298853894695,0.0,0.0,7.442248344421387,0.0,0.0,0.0,0.283601701259613,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048826583661139,-362.7660217285156,297.6620483398437,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049666292034089,-286.490478515625,297.7668151855469,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526334285736084,-3387.269287109375,304.1405334472656,0.9253455996513368,0.2271495163440704,0.2151203602552414,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538392066955566,0.050000000745058,0.2287085205316543,291.13494873046875,291.1499938964844,269.3036499023437,268.50738525390625,282.855712890625,293.2546691894531,291.1349792480469,1.0,0.1685264259576797,1.0,1.0,0.9639538526535034,1.0,-0.6881584525108337,0.2991185486316681,0.3890398740768432,0.1076409891247749,0.0,0.0,0.2616267204284668,24.473312377929688,25.0,0.1686132997274398,-5749.16357421875,47.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.128694012761116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842169463634491,0.1842213124036789,-4.360478214948671e-06,0.0,0.0001306080666836,0.0,0.0,7.5083394050598145,0.0,0.0,0.0,0.2838645577430725,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048826583661139,-362.7660217285156,297.6620483398437,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049666292034089,-286.490478515625,297.7668151855469,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526334285736084,-3387.269287109375,304.1405334472656,0.9253455996513368,0.2271495163440704,0.2151203602552414,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.5538392066955566,0.050000000745058,0.2287085205316543,291.13494873046875,291.1499938964844,269.3036499023437,268.50738525390625,282.855712890625,293.2546691894531,291.1349792480469,1.0,0.1685264259576797,1.0,1.0,0.9639538526535034,1.0,-0.6881584525108337,0.2991185486316681,0.3890398740768432,0.1076409891247749,0.0,0.0,0.2616267204284668,24.473312377929688,25.0,0.1686132997274398,-5749.16357421875,47.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,305.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6875,18000.0,0.0,0.0,0.128694012761116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842169463634491,0.1842213124036789,-4.360478214948671e-06,0.0,0.0001306080666836,0.0,0.0,7.5083394050598145,0.0,0.0,0.0,0.2838645577430725,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049709766171872,-368.6305541992188,297.7677917480469,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005034567322582,-289.9728088378906,297.8475036621094,0.5539917945861816,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545733660459518,-3421.648681640625,304.1404724121094,0.9292497634887696,0.2294718921184539,0.2173080891370773,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.8399353027344,293.26617431640625,291.13507080078125,1.0,0.1687853038311004,1.0,1.0,0.9636729955673218,1.0,-0.6907743215560913,0.3002416491508484,0.3905326426029205,0.1082194820046424,0.0,0.0,0.2636115849018097,24.46930503845215,25.0,0.1564267873764038,-5782.017578125,47.47029495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,305.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1294006705284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856334209442138,0.1856377869844436,-4.363451353128767e-06,0.0,0.0001313252287218,0.0,0.0,7.574602127075195,0.0,0.0,0.0,0.2841283082962036,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049709766171872,-368.6305541992188,297.7677917480469,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005034567322582,-289.9728088378906,297.8475036621094,0.5539917945861816,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545733660459518,-3421.648681640625,304.1404724121094,0.9292497634887696,0.2294718921184539,0.2173080891370773,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.8399353027344,293.26617431640625,291.13507080078125,1.0,0.1687853038311004,1.0,1.0,0.9636729955673218,1.0,-0.6907743215560913,0.3002416491508484,0.3905326426029205,0.1082194820046424,0.0,0.0,0.2636115849018097,24.46930503845215,25.0,0.1564267873764038,-5782.017578125,47.47029495239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681701660156,305.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.666015625,18000.0,0.0,0.0,0.1294006705284118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856334209442138,0.1856377869844436,-4.363451353128767e-06,0.0,0.0001313252287218,0.0,0.0,7.574602127075195,0.0,0.0,0.0,0.2841283082962036,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050618392415344,-374.6095886230469,297.8756103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051050265319645,-293.5588073730469,297.9305725097656,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565274596214294,-3456.1826171875,304.140380859375,0.9331431984901428,0.2318044751882553,0.2195055931806564,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.8246765136719,293.2783508300781,291.1351928710937,1.0,0.1690460741519928,1.0,1.0,0.9633986949920654,1.0,-0.6934018731117249,0.3013695180416107,0.3920323550701141,0.1088020205497741,0.0,0.0,0.2655824720859527,24.4654483795166,25.0,0.1501077115535736,-5814.68701171875,47.78937149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,305.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1301044225692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870502680540084,0.1870546340942382,-4.366441316960845e-06,0.0,0.0001320394512731,0.0,0.0,7.641069412231445,0.0,0.0,0.0,0.2843930721282959,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050618392415344,-374.6095886230469,297.8756103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051050265319645,-293.5588073730469,297.9305725097656,0.5541447401046753,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565274596214294,-3456.1826171875,304.140380859375,0.9331431984901428,0.2318044751882553,0.2195055931806564,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.8246765136719,293.2783508300781,291.1351928710937,1.0,0.1690460741519928,1.0,1.0,0.9633986949920654,1.0,-0.6934018731117249,0.3013695180416107,0.3920323550701141,0.1088020205497741,0.0,0.0,0.2655824720859527,24.4654483795166,25.0,0.1501077115535736,-5814.68701171875,47.78937149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,305.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.640625,18000.0,0.0,0.0,0.1301044225692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870502680540084,0.1870546340942382,-4.366441316960845e-06,0.0,0.0001320394512731,0.0,0.0,7.641069412231445,0.0,0.0,0.0,0.2843930721282959,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051553319208323,-380.703125,297.9855041503906,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051780696958303,-297.24835205078125,298.0160522460937,0.554297924041748,0.050000000745058,0.0356086082756519,293.06121826171875,297.1499938964844,293.1499938964844,0.1584947258234024,-3490.853515625,304.14031982421875,0.9370101094245912,0.2341461479663849,0.2217118144035339,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554297924041748,0.050000000745058,0.2286930382251739,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.8099670410156,293.2911682128906,291.13531494140625,1.0,0.1693086326122284,1.0,1.0,0.9631243944168092,1.0,-0.6960399150848389,0.302501767873764,0.3935381472110748,0.1093886867165565,0.0,0.0,0.2675388157367706,24.461763381958008,25.0,0.1527229696512222,-5847.16650390625,48.11154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1308073252439499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884672045707702,0.188471570611,-4.369448561192257e-06,0.0,0.0001327528007095,0.0,0.0,7.707728862762451,0.0,0.0,0.0,0.284658819437027,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051553319208323,-380.703125,297.9855041503906,0.554297924041748,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554297924041748,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051780696958303,-297.24835205078125,298.0160522460937,0.554297924041748,0.050000000745058,0.0356086082756519,293.06121826171875,297.1499938964844,293.1499938964844,0.1584947258234024,-3490.853515625,304.14031982421875,0.9370101094245912,0.2341461479663849,0.2217118144035339,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554297924041748,0.050000000745058,0.2286930382251739,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.8099670410156,293.2911682128906,291.13531494140625,1.0,0.1693086326122284,1.0,1.0,0.9631243944168092,1.0,-0.6960399150848389,0.302501767873764,0.3935381472110748,0.1093886867165565,0.0,0.0,0.2675388157367706,24.461763381958008,25.0,0.1527229696512222,-5847.16650390625,48.11154556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97149658203125,305.5551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.619140625,18000.0,0.0,0.0,0.1308073252439499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884672045707702,0.188471570611,-4.369448561192257e-06,0.0,0.0001327528007095,0.0,0.0,7.707728862762451,0.0,0.0,0.0,0.284658819437027,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052030938677489,-383.7927856445313,298.0412292480469,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5543745756149292,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052155801095068,-299.13189697265625,298.0596923828125,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594830006361007,-3508.234375,304.1402893066406,0.9389292597770692,0.2353200167417526,0.2228178828954696,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5543745756149292,0.050000000745058,0.2286904603242874,291.13531494140625,291.1499938964844,269.12188720703125,268.3686218261719,282.80279541015625,293.2977905273437,291.1353454589844,1.0,0.1694405674934387,1.0,1.0,0.9629872441291808,1.0,-0.69736248254776,0.3030693233013153,0.3942931592464447,0.1096835434436798,0.0,0.0,0.2685111463069916,24.45998954772949,25.0,0.157432422041893,-5863.33203125,48.27375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97198486328125,305.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1311589181423187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189175397157669,0.18917977809906,-4.3709578676498495e-06,0.0,0.0001331096282228,0.0,0.0,7.74111795425415,0.0,0.0,0.0,0.2847920358181,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052515491843223,-386.91107177734375,298.09747314453125,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052537638694047,-301.0414123535156,298.1039428710937,0.5544512271881104,0.050000000745058,0.0356078036129474,293.06072998046875,297.1499938964844,293.1499938964844,0.1604741364717483,-3525.6416015625,304.1402282714844,0.9408366680145264,0.236495703458786,0.2239256650209427,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1353759765625,291.1499938964844,269.0963134765625,268.34881591796875,282.7957763671875,293.3045654296875,291.1354064941406,1.0,0.1695729047060012,1.0,1.0,0.9628535509109496,1.0,-0.6986871361732483,0.3036376237869262,0.3950494825839996,0.1099793165922164,0.0,0.0,0.2694792449474334,24.45826911926269,25.0,0.1647907197475433,-5879.4462890625,48.43670272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97235107421875,305.5706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1315108090639114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189883217215538,0.1898875832557678,-4.3724712668336e-06,0.0,0.0001334667467745,0.0,0.0,7.7745361328125,0.0,0.0,0.0,0.2849254012107849,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053505897521972,-393.23333740234375,298.2115173339844,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546043515205383,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053321807645261,-304.9378967285156,298.1942749023437,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624644547700882,-3560.525634765625,304.1401672363281,0.9446106553077698,0.23885178565979,0.2261458784341812,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546043515205383,0.050000000745058,0.228682741522789,291.1355285644531,291.1499938964844,269.04547119140625,268.3092041015625,282.7821350097656,293.3185729980469,291.13555908203125,1.0,0.1698387861251831,1.0,1.0,0.9625861644744872,1.0,-0.701341986656189,0.3047764003276825,0.3965655863285064,0.1105737835168838,0.0,0.0,0.2714014053344726,24.454986572265625,25.0,0.1860803514719009,-5911.51220703125,48.76470565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1322157084941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912966072559356,0.1913009732961654,-4.375507614895469e-06,0.0,0.000134182133479,0.0,0.0,7.8414130210876465,0.0,0.0,0.0,0.285192459821701,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053505897521972,-393.23333740234375,298.2115173339844,0.5546043515205383,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546043515205383,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053321807645261,-304.9378967285156,298.1942749023437,0.5546043515205383,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624644547700882,-3560.525634765625,304.1401672363281,0.9446106553077698,0.23885178565979,0.2261458784341812,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5546043515205383,0.050000000745058,0.228682741522789,291.1355285644531,291.1499938964844,269.04547119140625,268.3092041015625,282.7821350097656,293.3185729980469,291.13555908203125,1.0,0.1698387861251831,1.0,1.0,0.9625861644744872,1.0,-0.701341986656189,0.3047764003276825,0.3965655863285064,0.1105737835168838,0.0,0.0,0.2714014053344726,24.454986572265625,25.0,0.1860803514719009,-5911.51220703125,48.76470565795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58984375,18000.0,0.0,0.0,0.1322157084941864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912966072559356,0.1913009732961654,-4.375507614895469e-06,0.0,0.000134182133479,0.0,0.0,7.8414130210876465,0.0,0.0,0.0,0.285192459821701,4.0,0.0,1.0
