time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054525616578757,-399.6699523925781,298.3276672363281,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054133986122906,-308.937744140625,298.2870178222656,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644644737243652,-3595.4833984375,304.1401062011719,0.9483212828636168,0.2412129193544387,0.228371113538742,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,282.7689819335937,293.33319091796875,291.1357116699219,1.0,0.1701061427593231,1.0,1.0,0.96231871843338,1.0,-0.7040029168128967,0.3059173822402954,0.3980855643749237,0.1111720651388168,0.0,0.0,0.2733025550842285,24.451942443847656,25.0,0.2122342586517334,-5943.34765625,49.09541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1329222321510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927051395177841,0.1927095204591751,-4.378552603157004e-06,0.0,0.00013489916455,0.0,0.0,7.908254146575928,0.0,0.0,0.0,0.2854596376419067,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054525616578757,-399.6699523925781,298.3276672363281,0.5547572374343872,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547572374343872,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054133986122906,-308.937744140625,298.2870178222656,0.5547572374343872,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644644737243652,-3595.4833984375,304.1401062011719,0.9483212828636168,0.2412129193544387,0.228371113538742,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5547572374343872,0.050000000745058,0.2286776155233383,291.1356811523437,291.1499938964844,268.9950561523437,268.2696228027344,282.7689819335937,293.33319091796875,291.1357116699219,1.0,0.1701061427593231,1.0,1.0,0.96231871843338,1.0,-0.7040029168128967,0.3059173822402954,0.3980855643749237,0.1111720651388168,0.0,0.0,0.2733025550842285,24.451942443847656,25.0,0.2122342586517334,-5943.34765625,49.09541320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.587890625,18000.0,0.0,0.0,0.1329222321510315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927051395177841,0.1927095204591751,-4.378552603157004e-06,0.0,0.00013489916455,0.0,0.0,7.908254146575928,0.0,0.0,0.0,0.2854596376419067,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055575813166797,-406.2209777832031,298.4458923339844,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054975026287138,-313.0409851074219,298.3821716308594,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664728224277496,-3630.490966796875,304.1400756835937,0.9519592523574828,0.243577554821968,0.2305999249219894,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5549095869064331,0.050000000745058,0.22867251932621,291.1358337402344,291.1499938964844,268.9450988769531,268.2300720214844,282.7563781738281,293.34832763671875,291.1358642578125,1.0,0.1703748553991317,1.0,1.0,0.9620585441589355,1.0,-0.7066681981086731,0.3070595562458038,0.3996086418628692,0.1117738559842109,0.0,0.0,0.275179773569107,24.44915771484375,25.0,0.2421842962503433,-5974.93359375,49.42864608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1336300522089004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941064745187759,0.1941108554601669,-4.381601229397347e-06,0.0,0.0001356175198452,0.0,0.0,7.974947929382324,0.0,0.0,0.0,0.2857264280319214,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055575813166797,-406.2209777832031,298.4458923339844,0.5549095869064331,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5549095869064331,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054975026287138,-313.0409851074219,298.3821716308594,0.5549095869064331,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664728224277496,-3630.490966796875,304.1400756835937,0.9519592523574828,0.243577554821968,0.2305999249219894,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.5549095869064331,0.050000000745058,0.22867251932621,291.1358337402344,291.1499938964844,268.9450988769531,268.2300720214844,282.7563781738281,293.34832763671875,291.1358642578125,1.0,0.1703748553991317,1.0,1.0,0.9620585441589355,1.0,-0.7066681981086731,0.3070595562458038,0.3996086418628692,0.1117738559842109,0.0,0.0,0.275179773569107,24.44915771484375,25.0,0.2421842962503433,-5974.93359375,49.42864608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.599609375,18000.0,0.0,0.0,0.1336300522089004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941064745187759,0.1941108554601669,-4.381601229397347e-06,0.0,0.0001356175198452,0.0,0.0,7.974947929382324,0.0,0.0,0.0,0.2857264280319214,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056657749228179,-412.8865051269531,298.56622314453125,0.5550612211227417,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550612211227417,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055845850147306,-317.2477111816406,298.4797668457031,0.5550612211227417,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.1684880256652832,-3665.52294921875,304.1400146484375,0.955516517162323,0.245943933725357,0.2328306883573532,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1360168457031,291.1499938964844,268.8955993652344,268.1905212402344,282.7442932128906,293.364013671875,291.1360778808594,1.0,0.1706447899341583,1.0,1.0,0.9617983102798462,1.0,-0.7093358635902405,0.308202177286148,0.4011337161064148,0.1123792082071304,0.0,0.0,0.2770299315452575,24.4466609954834,25.0,0.2732255160808563,-6006.25146484375,49.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1343383342027664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954979747533798,0.1955023556947708,-4.384647581900936e-06,0.0,0.0001363363408017,0.0,0.0,8.041366577148438,0.0,0.0,0.0,0.2859923541545868,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056657749228179,-412.8865051269531,298.56622314453125,0.5550612211227417,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550612211227417,0.050000000745058,0.0482057780027389,292.91717529296875,297.1499938964844,293.1499938964844,0.0055845850147306,-317.2477111816406,298.4797668457031,0.5550612211227417,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.1684880256652832,-3665.52294921875,304.1400146484375,0.955516517162323,0.245943933725357,0.2328306883573532,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5550612211227417,0.050000000745058,0.2286674529314041,291.1360168457031,291.1499938964844,268.8955993652344,268.1905212402344,282.7442932128906,293.364013671875,291.1360778808594,1.0,0.1706447899341583,1.0,1.0,0.9617983102798462,1.0,-0.7093358635902405,0.308202177286148,0.4011337161064148,0.1123792082071304,0.0,0.0,0.2770299315452575,24.4466609954834,25.0,0.2732255160808563,-6006.25146484375,49.76422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.62890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1343383342027664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954979747533798,0.1955023556947708,-4.384647581900936e-06,0.0,0.0001363363408017,0.0,0.0,8.041366577148438,0.0,0.0,0.0,0.2859923541545868,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057211033999919,-416.2622680664063,298.6271667480469,0.5551366806030273,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5551366806030273,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056292726658284,-319.38983154296875,298.52947998046875,0.5551366806030273,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1694977432489395,-3683.040283203125,304.1399841308594,0.957262635231018,0.2471272051334381,0.233946293592453,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5551366806030273,0.050000000745058,0.2286649346351623,291.1361389160156,291.1499938964844,268.8710327148437,268.1707458496094,282.73846435546875,293.3720397949219,291.1361694335937,1.0,0.1707801669836044,1.0,1.0,0.9616681933403016,1.0,-0.710669994354248,0.3087733387947082,0.4018966853618622,0.1126831918954849,0.0,0.0,0.2779439687728882,24.44552993774414,25.0,0.2885391116142273,-6021.80419921875,49.93281936645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,305.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.638671875,18000.0,0.0,0.0,0.134692296385765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961892396211624,0.1961936205625534,-4.386168711789651e-06,0.0,0.0001366955548292,0.0,0.0,8.074433326721191,0.0,0.0,0.0,0.2861248254776001,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057772784493863,-419.6668090820313,298.68865966796875,0.5552119016647339,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5552119016647339,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056747449561953,-321.5580139160156,298.57977294921875,0.5552119016647339,0.050000000745058,0.0356038399040699,293.05877685546875,297.1499938964844,293.1499938964844,0.1705085486173629,-3700.552734375,304.1399841308594,0.9589860439300536,0.2483102232217788,0.2350617051124572,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5552119016647339,0.050000000745058,0.2286624163389206,291.13623046875,291.1499938964844,268.8465576171875,268.1509704589844,282.7327575683594,293.38018798828125,291.13629150390625,1.0,0.1709157824516296,1.0,1.0,0.96154123544693,1.0,-0.7120039463043213,0.3093441128730774,0.4026598334312439,0.1129879429936409,0.0,0.0,0.2788501679897308,24.444482803344727,25.0,0.3039539456367492,-6037.28173828125,50.10192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,305.64276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.135045900940895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968770772218704,0.1968814581632614,-4.38768665844691e-06,0.0,0.0001370544196106,0.0,0.0,8.10738468170166,0.0,0.0,0.0,0.2862569093704223,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058689611032605,-425.1736145019531,298.7881164550781,0.5553215146064758,0.050000000745058,0.0457756333053112,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5553215146064758,0.050000000745058,0.0482039451599121,292.9041748046875,297.1499938964844,293.1499938964844,0.005751397460699,-325.1863098144531,298.6630859375,0.5553215146064758,0.050000000745058,0.0356032699346542,293.05889892578125,297.1499938964844,293.1499938964844,0.172104150056839,-3728.1376953125,304.1399841308594,0.9616413116455078,0.25013068318367,0.2368181943893432,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5553215146064758,0.050000000745058,0.2286587655544281,291.1364440917969,291.1499938964844,268.8077087402344,268.1193542480469,282.7239990234375,293.3937072753906,291.1365051269531,1.0,0.171132743358612,1.0,1.0,0.9613381028175354,1.0,-0.7141051292419434,0.3102426826953888,0.4038624465465545,0.1134703457355499,0.0,0.0,0.2802818119525909,24.44447326660156,25.0,0.376461923122406,-6061.73486328125,50.37113952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97320556640625,305.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1356103718280792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979694366455078,0.19797383248806,-4.39010818809038e-06,0.0,0.0001376272848574,0.0,0.0,8.159814834594727,0.0,0.0,0.0,0.2864671647548675,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058922292664647,-426.5611267089844,298.81317138671875,0.5553390383720398,0.050000000745058,0.0457755140960216,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553390383720398,0.050000000745058,0.0482038222253322,292.90234375,297.1499938964844,293.1499938964844,0.0057717505842447,-326.1438903808594,298.68505859375,0.5553390383720398,0.050000000745058,0.0356031768023967,293.05914306640625,297.1499938964844,293.1499938964844,0.1724795699119568,-3734.60888671875,304.1400451660156,0.9622434973716736,0.2505458891391754,0.237229898571968,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5553390383720398,0.050000000745058,0.2286581695079803,291.1365051269531,291.1499938964844,268.79803466796875,268.1114807128906,282.721923828125,293.39727783203125,291.1365661621094,1.0,0.1711864918470382,1.0,1.0,0.9612873196601868,1.0,-0.7145981192588806,0.3104534149169922,0.4041447341442108,0.1135841682553291,0.0,0.0,0.2806339263916015,24.44592666625977,25.0,0.4550853967666626,-6067.6796875,50.43623352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,305.6567077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1357510685920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982401907444,0.1982445865869522,-4.390711183077656e-06,0.0,0.0001377700682496,0.0,0.0,8.172830581665039,0.0,0.0,0.0,0.2865193784236908,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9400634765625,0.5553646087646484,0.0,0.0457753352820873,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5553646087646484,0.0,0.048203632235527,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8008728027344,0.5553646087646484,0.0,0.0356030389666557,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648553133010864,0.0,0.2390952706336975,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5553646087646484,0.0,0.2286572903394699,291.13726806640625,294.1499938964844,268.75,268.0719909667969,282.71221923828125,293.4160461425781,291.1374816894531,0.0,0.0,1.0,1.0,0.9610334038734436,1.0,-0.7168352603912354,0.3114095330238342,0.4054256975650787,0.1141037419438362,0.0,0.0,0.0,24.462078094482425,60.0,1.3442606925964355,-6095.87060546875,50.744022369384766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,305.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995439380407333,0.1995483338832855,-4.39367840954219e-06,0.0,0.0,0.0,0.0,8.235705375671387,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9400634765625,0.5553646087646484,0.0,0.0457753352820873,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5553646087646484,0.0,0.048203632235527,292.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,298.8008728027344,0.5553646087646484,0.0,0.0356030389666557,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648553133010864,0.0,0.2390952706336975,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.5553646087646484,0.0,0.2286572903394699,291.13726806640625,294.1499938964844,268.75,268.0719909667969,282.71221923828125,293.4160461425781,291.1374816894531,0.0,0.0,1.0,1.0,0.9610334038734436,1.0,-0.7168352603912354,0.3114095330238342,0.4054256975650787,0.1141037419438362,0.0,0.0,0.0,24.462078094482425,60.0,1.3442606925964355,-6095.87060546875,50.744022369384766,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9740905761719,305.671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.029296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1995439380407333,0.1995483338832855,-4.39367840954219e-06,0.0,0.0,0.0,0.0,8.235705375671387,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6490173339844,0.0,0.0,0.0002570190990809,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0002706534869503,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.56866455078125,0.0,0.0,0.0001999037485802,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7188415527344,0.0,0.0,0.0009689086582511,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0012838636757805,291.14410400390625,294.1499938964844,268.7041931152344,268.0342102050781,281.0999450683594,289.90869140625,291.1415100097656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9766200184822084,1.0,-0.0035926054697483,0.0056174206547439,-0.0020248151849955,-0.0103157376870512,0.0,0.0,0.0,-0.0196309015154838,60.0,-73.46797180175781,-0.0,-8.72144653385476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.143324527220964e-18,4.1477259552603596e-18,-4.401430866672145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.6490173339844,0.0,0.0,0.0002570190990809,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0002706534869503,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.56866455078125,0.0,0.0,0.0001999037485802,292.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7188415527344,0.0,0.0,0.0009689086582511,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0012838636757805,291.14410400390625,294.1499938964844,268.7041931152344,268.0342102050781,281.0999450683594,289.90869140625,291.1415100097656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9766200184822084,1.0,-0.0035926054697483,0.0056174206547439,-0.0020248151849955,-0.0103157376870512,0.0,0.0,0.0,-0.0196309015154838,60.0,-73.46797180175781,-0.0,-8.72144653385476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.143324527220964e-18,4.1477259552603596e-18,-4.401430866672145e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6074523925781,0.0,0.0,9.893494279822336e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001041832583723,292.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,295.52783203125,0.0,0.0,7.694939995417371e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6427307128906,0.0,0.0,0.000124979764223,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004942005034536,291.14422607421875,294.1499938964844,268.6827087402344,268.0166015625,280.9109802246094,287.47235107421875,291.1402282714844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9844133257865906,1.0,-0.0010791239328682,0.0025792429223656,-0.0015001189894974,-0.0125655345618724,0.0,0.0,0.0,-0.0073715201579034,60.0,-45.488277435302734,-0.0,-7.93986458802465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0254142847926474e-20,1.2278850766289706e-20,-2.024708524208408e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5791931152344,0.0,0.0,9.40915269893594e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.9082913948223e-05,292.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5000915527344,0.0,0.0,7.31823020032607e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6193542480469,0.0,0.0,9.92939676507376e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004700066638179,291.144287109375,294.1499938964844,268.6621398925781,267.9997863769531,280.799560546875,285.2527160644531,291.1394348144531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9922066926956176,1.0,-0.0010029587429016,0.0006434756796807,0.0003594830923248,-0.0143864285200834,0.0,0.0,0.0,-0.0076197683811187,60.0,-26.60902976989746,-0.0,-6.85662797650366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.90899139469474e-21,7.464754920871984e-21,-2.555763930074028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5515441894531,0.0,0.0,9.401070565218106e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.899779979605228e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.4729309082031,0.0,0.0,7.311943772947416e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.59765625,0.0,0.0,9.900195436784998e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004696029645856,291.14434814453125,294.1499938964844,268.6424865722656,267.9837341308594,280.6912536621094,283.30303955078125,291.1387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018766624853,2.8749669311878282e-08,0.0010018480243161,-0.014936838299036,0.0,0.0,0.0,-0.0078195035457611,60.0,-19.46456718444824,-0.0,-6.84146144180886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.896208465394598e-21,7.477584298302226e-21,-2.581375832907628e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.5240478515625,0.0,0.0,9.398068505106494e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.896618576021864e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4459228515625,0.0,0.0,7.309608918149024e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5761413574219,0.0,0.0,9.896649862639606e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004694529925473,291.1444091796875,294.1499938964844,268.6236877441406,267.96844482421875,280.5838317871094,281.5907897949219,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013916762545,6.027488286264315e-09,0.0010013856226578,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.883283615112305,-0.0,-6.837026234052247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959673390148644e-21,7.477820174023774e-21,-2.5818528350089096e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4696350097656,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3924865722656,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,9.889953798847272e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004691357316914,291.14453125,294.1499938964844,268.58856201171875,267.9400939941406,280.3714294433594,278.7635498046875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61582851409912,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.895961684459896e-21,7.477823405198042e-21,-2.5818619226865378e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4696350097656,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3924865722656,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.53350830078125,0.0,0.0,9.889953798847272e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004691357316914,291.14453125,294.1499938964844,268.58856201171875,267.9400939941406,280.3714294433594,278.7635498046875,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.61582851409912,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.895961684459896e-21,7.477823405198042e-21,-2.5818619226865378e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4159240722656,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3397216796875,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.491455078125,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004687881446443,291.1446533203125,294.1499938964844,268.5566101074219,267.9144897460937,280.162353515625,276.5754089355469,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458773612976074,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4159240722656,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3397216796875,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.491455078125,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004687881446443,291.1446533203125,294.1499938964844,268.5566101074219,267.9144897460937,280.162353515625,276.5754089355469,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.458773612976074,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3629150390625,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28765869140625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004684149462264,291.144775390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9565734863281,274.8770751953125,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444504737854004,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3629150390625,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28765869140625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4499206542969,0.0,0.0,9.874757961370052e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004684149462264,291.144775390625,294.1499938964844,268.5275573730469,267.8914794921875,279.9565734863281,274.8770751953125,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444504737854004,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.31060791015625,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362976074219,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4089660644531,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004680209094658,291.1448669433594,294.1499938964844,268.5011901855469,267.870849609375,279.754150390625,273.55438232421875,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445999145507812,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.31060791015625,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2362976074219,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4089660644531,0.0,0.0,9.8664517281577e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004680209094658,291.1448669433594,294.1499938964844,268.5011901855469,267.870849609375,279.754150390625,273.55438232421875,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445999145507812,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28472900390625,0.0,0.0,9.365328151034193e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2108764648437,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.388671875,0.0,0.0,9.8621632787399e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004678175318986,291.1449279785156,294.1499938964844,268.4889831542969,267.8613586425781,279.6541748046875,273.0060119628906,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446794509887695,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2590026855469,0.0,0.0,9.361185948364437e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.18560791015625,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685302734375,0.0,0.0,9.857801342150196e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.000467610603664,291.1449890136719,294.1499938964844,268.47735595703125,267.8524169921875,279.5550231933594,272.5206298828125,291.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447092056274414,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20806884765625,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1355895996094,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3286437988281,0.0,0.0,9.848899935605004e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004671883943956,291.14508056640625,294.1499938964844,268.4557800292969,267.8360290527344,279.3591613769531,271.7084350585937,291.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445999145507812,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.20806884765625,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.848878107732162e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1355895996094,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3286437988281,0.0,0.0,9.848899935605004e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004671883943956,291.14508056640625,294.1499938964844,268.4557800292969,267.8360290527344,279.3591613769531,271.7084350585937,291.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445999145507812,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578063964844,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0862121582031,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892761230469,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004667583270929,291.1451416015625,294.1499938964844,268.436279296875,267.82147216796875,279.1665954589844,271.0679931640625,291.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44275951385498,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1578063964844,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0862121582031,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2892761230469,0.0,0.0,9.83983336482197e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004667583270929,291.1451416015625,294.1499938964844,268.436279296875,267.82147216796875,279.1665954589844,271.0679931640625,291.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44275951385498,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1081848144531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0375061035156,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503967285156,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004663243016693,291.14520263671875,294.1499938964844,268.41864013671875,267.8085632324219,278.9772644042969,270.56011962890625,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43764877319336,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1081848144531,0.0,0.0,9.33543487917632e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0375061035156,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2503967285156,0.0,0.0,9.830683848122136e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004663243016693,291.14520263671875,294.1499938964844,268.41864013671875,267.8085632324219,278.9772644042969,270.56011962890625,291.1088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.43764877319336,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0592346191406,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9894104003906,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120666503906,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004658898687921,291.145263671875,294.1499938964844,268.4026184082031,267.797119140625,278.7911682128906,270.1554870605469,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430954933166504,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0592346191406,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9894104003906,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2120666503906,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004658898687921,291.145263671875,294.1499938964844,268.4026184082031,267.797119140625,278.7911682128906,270.1554870605469,291.1029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430954933166504,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
