time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9784545898437,0.0,0.0,9.883072198135778e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716247558594,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.000493679952342,291.0837097167969,294.1499938964844,267.5309143066406,267.1934509277344,271.5205078125,267.3769836425781,290.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518569946289062,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0001048988269758,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004975943593308,291.0808410644531,294.1499938964844,267.6195983886719,267.280517578125,271.44677734375,267.46319580078125,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043459645700752e-08,0.0010613810736685,-0.0332120433449745,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.574079513549805,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515380859375,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91845703125,0.0,0.0,7.747783820377663e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500793457031,0.0,0.0,0.0001048988269758,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004975943593308,291.0808410644531,294.1499938964844,267.6195983886719,267.280517578125,271.44677734375,267.46319580078125,290.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043459645700752e-08,0.0010613810736685,-0.0332120433449745,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.574079513549805,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0001053322121151,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052429199219,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.539306640625,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0004996506613679,291.079345703125,294.1499938964844,267.6651611328125,267.3252258300781,271.41082763671875,267.50909423828125,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556365807687598e-08,0.0010657665552571,-0.0345538184046745,0.0,0.0,0.0,-0.0115332687273621,60.0,-16.603931427001953,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8920288085937,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285339355469,0.0,0.0,0.0001057778281392,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0005017640069127,291.077880859375,294.1499938964844,267.7113647460937,267.3705749511719,271.37548828125,267.556640625,290.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083491706173844e-08,0.0010702736908569,-0.0359326004981994,0.0,0.0,0.0,-0.0117945857346057,60.0,-16.635080337524414,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0001066970071406,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0005061241681687,291.0747985839844,294.1499938964844,267.80517578125,267.462646484375,271.30670166015625,267.65545654296875,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5171064404739812e-08,0.0010795727139338,-0.0387766808271408,0.0,0.0,0.0,-0.0123337395489215,60.0,-16.700456619262695,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978576660156,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.50701904296875,0.0,0.0,0.0001066970071406,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0005061241681687,291.0747985839844,294.1499938964844,267.80517578125,267.462646484375,271.30670166015625,267.65545654296875,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5171064404739812e-08,0.0010795727139338,-0.0387766808271408,0.0,0.0,0.0,-0.0123337395489215,60.0,-16.700456619262695,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0001022157812258,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.000107638137706,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001076382468454,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005105889867991,291.0716247558594,294.1499938964844,267.8999938964844,267.55572509765625,271.2404479980469,267.7576904296875,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111319743,1.6284749548844957e-08,0.001089095021598,-0.0416880808770656,0.0,0.0,0.0,-0.0128858368843793,60.0,-16.7684383392334,-0.0,-8.087351943686374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87109375,0.0,0.0,0.0001022157812258,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,0.000107638137706,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392944335937,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854736328125,0.0,0.0,0.0001076382468454,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0005105889867991,291.0716247558594,294.1499938964844,267.8999938964844,267.55572509765625,271.2404479980469,267.7576904296875,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111319743,1.6284749548844957e-08,0.001089095021598,-0.0416880808770656,0.0,0.0,0.0,-0.0128858368843793,60.0,-16.7684383392334,-0.0,-8.087351943686374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001031085921567,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001085783151211,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81298828125,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,0.0001085784169845,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0005150487413629,291.068359375,294.1499938964844,267.9948425292969,267.6487731933594,271.1767883300781,267.8613586425781,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.83643341064453,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,0.0001031085921567,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0001085783151211,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81298828125,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4639587402344,0.0,0.0,0.0001085784169845,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.0005150487413629,291.068359375,294.1499938964844,267.9948425292969,267.6487731933594,271.1767883300781,267.8613586425781,290.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397187690448845e-08,0.0010986066190525,-0.0445951856672763,0.0,0.0,0.0,-0.0134373167529702,60.0,-16.83643341064453,-0.0,-8.22924448584672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001039808557834,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001094968465622,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,8.087400055956095e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001094969557016,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005194059340283,291.06500244140625,294.1499938964844,268.088623046875,267.7408447265625,271.1156616210937,267.9646301269531,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079178657382,1.8484037411781173e-08,0.0011078993557021,-0.047434352338314,0.0,0.0,0.0,-0.0139761110767722,60.0,-16.901615142822266,-0.0,-8.369062953761387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.0001039808557834,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001094968465622,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,8.087400055956095e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4424743652344,0.0,0.0,0.0001094969557016,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,0.0005194059340283,291.06500244140625,294.1499938964844,268.088623046875,267.7408447265625,271.1156616210937,267.9646301269531,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079178657382,1.8484037411781173e-08,0.0011078993557021,-0.047434352338314,0.0,0.0,0.0,-0.0139761110767722,60.0,-16.901615142822266,-0.0,-8.369062953761387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.0,0.0,0.0001044269156409,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0001099665751098,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,8.122093277052045e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0001099666769732,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0005216340650804,291.0632629394531,294.1499938964844,268.13482666015625,267.7861633300781,271.0860290527344,268.0157165527344,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126704048365,1.9039838150547442e-08,0.001112651429139,-0.0488858297467231,0.0,0.0,0.0,-0.0142516428604722,60.0,-16.933626174926758,-0.0,-8.441018906069075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909545898437,0.0,0.0,0.000104870123323,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.000110433291411,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,8.156565309036523e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209899902344,0.0,0.0,0.0001104333932744,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0005238479934632,291.0614929199219,294.1499938964844,268.1803894042969,267.83087158203125,271.0570983886719,268.066162109375,290.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173927923664,1.9592082622921225e-08,0.001117373118177,-0.0503277219831943,0.0,0.0,0.0,-0.0145254116505384,60.0,-16.96643829345703,-0.0,-8.512818538974899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001056509208865,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001112555037252,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342529296875,0.0,0.0,8.217293361667544e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001112556055886,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0005277481977827,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.0009765625,268.1647033691406,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564980829362877e-08,0.0011256919242441,-0.0528671704232692,0.0,0.0,0.0,-0.0150077166035771,60.0,-17.02562713623047,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001056509208865,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0001112555037252,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342529296875,0.0,0.0,8.217293361667544e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,0.0001112556055886,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0005277481977827,291.0578918457031,294.1499938964844,268.26910400390625,267.9179077148437,271.0009765625,268.1647033691406,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257125297561,2.0564980829362877e-08,0.0011256919242441,-0.0528671704232692,0.0,0.0,0.0,-0.0150077166035771,60.0,-17.02562713623047,-0.0,-8.640048321240101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.0001062327137333,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001118681684602,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,8.262544724857435e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001118682703236,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0005306544480845,291.05419921875,294.1499938964844,268.35369873046875,268.0009155273437,270.94744873046875,268.2583312988281,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131911878474,2.1289919160949463e-08,0.0011318905744701,-0.054758746176958,0.0,0.0,0.0,-0.01536709908396,60.0,-17.060094833374023,-0.0,-8.735464263054382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.73779296875,0.0,0.0,0.0001062327137333,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07537841796875,0.0,0.0,0.0001118681684602,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7081604003906,0.0,0.0,8.262544724857435e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37811279296875,0.0,0.0,0.0001118682703236,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0005306544480845,291.05419921875,294.1499938964844,268.35369873046875,268.0009155273437,270.94744873046875,268.2583312988281,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131911878474,2.1289919160949463e-08,0.0011318905744701,-0.054758746176958,0.0,0.0,0.0,-0.01536709908396,60.0,-17.060094833374023,-0.0,-8.735464263054382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001066344921127,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001122912508435,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,8.29379350761883e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001122913527069,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005326613318175,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.8964233398437,268.3462219238281,290.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361930519342,2.1790532045429245e-08,0.001136171282269,-0.0560646578669548,0.0,0.0,0.0,-0.0156152741983532,60.0,-17.068256378173828,-0.0,-8.801659845403267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71142578125,0.0,0.0,0.0001066344921127,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001122912508435,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,8.29379350761883e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001122913527069,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005326613318175,291.0503845214844,294.1499938964844,268.4331970214844,268.07891845703125,270.8964233398437,268.3462219238281,290.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361930519342,2.1790532045429245e-08,0.001136171282269,-0.0560646578669548,0.0,0.0,0.0,-0.0156152741983532,60.0,-17.068256378173828,-0.0,-8.801659845403267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,0.0001068511628545,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,8.310646080644801e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0005337437032721,291.0465087890625,294.1499938964844,268.5065612792969,268.1509094238281,270.8476867675781,268.4278259277344,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060499205167616e-08,0.0011384799145162,-0.0567687824368476,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.051162719726562,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68524169921875,0.0,0.0,0.0001068511628545,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,8.310646080644801e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,0.0005337437032721,291.0465087890625,294.1499938964844,268.5065612792969,268.1509094238281,270.8476867675781,268.4278259277344,290.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060499205167616e-08,0.0011384799145162,-0.0567687824368476,0.0,0.0,0.0,-0.0157491099089384,60.0,-17.051162719726562,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.000106916311779,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001125880226027,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.64361572265625,0.0,0.0,8.315713057527319e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3250732421875,0.0,0.0,0.0001125881244661,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0005340690840967,291.0445251464844,294.1499938964844,268.5406188964844,268.184326171875,270.8242492675781,268.4657897949219,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141660949159814e-08,0.0011391738662496,-0.0569804497063159,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.03436851501465,-0.0,-8.848238053360546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592712402344,0.0,0.0,0.0001069728095899,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06622314453125,0.0,0.0,0.0001126475181081,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308898925781,0.0,0.0,8.320107008330524e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146057128906,0.0,0.0,0.0001126476126955,292.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0005343513330444,291.0425109863281,294.1499938964844,268.5727844238281,268.2158508300781,270.8014221191406,268.5016784667969,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204375985053e-08,0.0011397757334634,-0.0571640059351921,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.01531410217285,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001127496943809,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348360282368,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.7571105957031,268.56854248046875,290.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332921290058042e-08,0.0011408092686906,-0.0574792250990867,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97621726989746,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001127496943809,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60552978515625,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2937316894531,0.0,0.0,0.0001127497889683,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0005348360282368,291.0384521484375,294.1499938964844,268.6307983398437,268.2727966308594,270.7571105957031,268.56854248046875,290.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.2332921290058042e-08,0.0011408092686906,-0.0574792250990867,0.0,0.0,0.0,-0.0158841609954834,60.0,-16.97621726989746,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,0.0001127962095779,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.71484375,268.6261291503906,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.936552047729492,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6080322265625,0.0,0.0,0.0001071139122359,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597839355469,0.0,0.0,0.0001127961077145,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,8.331082062795758e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730407714844,0.0,0.0,0.0001127962095779,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005350561696104,291.0343017578125,294.1499938964844,268.6796264648437,268.3207092285156,270.71484375,268.6261291503906,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.936552047729492,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25250244140625,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000535080616828,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6742248535156,268.6746826171875,290.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.897064208984375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.582763671875,0.0,0.0,0.0001071188089554,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555419921875,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25250244140625,0.0,0.0,0.0001128013609559,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.000535080616828,291.0300598144531,294.1499938964844,268.7182312011719,268.35858154296875,270.6742248535156,268.6746826171875,290.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.897064208984375,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.6351623535156,268.7124328613281,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861454010009766,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5577392578125,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5309143066406,0.0,0.0,8.330433047376573e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0005350144929252,291.0257263183594,294.1499938964844,268.74560546875,268.3854064941406,270.6351623535156,268.7124328613281,290.3237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861454010009766,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5186767578125,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,0.0001127793584601,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.000534976250492,291.0235595703125,294.1499938964844,268.7547302246094,268.3943786621094,270.6160888671875,268.72723388671875,290.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84613800048828,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.532958984375,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2120056152344,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005349546554498,291.0213317871094,294.1499938964844,268.7606811523437,268.40020751953125,270.5972900390625,268.7388000488281,290.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362389273666853e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.83349609375,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005349870771169,291.016845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5602722167969,268.7538146972656,290.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816030502319336,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084228515625,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823303222656,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0005349870771169,291.016845703125,294.1499938964844,268.76251220703125,268.4020080566406,270.5602722167969,268.7538146972656,290.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816030502319336,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0005351930158212,291.0122985839844,294.1499938964844,268.75,268.3897399902344,270.5238952636719,268.75469970703125,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814205169677734,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841003417969,0.0,0.0,0.0001071413062163,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0001128249568864,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4583740234375,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1721496582031,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0005351930158212,291.0122985839844,294.1499938964844,268.75,268.3897399902344,270.5238952636719,268.75469970703125,290.2880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814205169677734,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
