time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005356074543669,291.0076599121094,294.1499938964844,268.7300109863281,268.3701171875,270.4878845214844,268.7440795898437,290.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826642990112305,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4599609375,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.0001129123265855,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43463134765625,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1524658203125,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,0.0005356074543669,291.0076599121094,294.1499938964844,268.7300109863281,268.3701171875,270.4878845214844,268.7440795898437,290.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826642990112305,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005362239899113,291.0029296875,294.1499938964844,268.7099914550781,268.3504943847656,270.4521484375,268.7274780273437,290.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848438262939453,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4360656738281,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110717773437,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1329040527344,0.0,0.0,0.0001130423843278,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347595214844,0.0,0.0,0.0005362239899113,291.0029296875,294.1499938964844,268.7099914550781,268.3504943847656,270.4521484375,268.7274780273437,290.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848438262939453,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241638183594,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3993530273437,0.0,0.0,8.35521423141472e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1231689453125,0.0,0.0,0.0001131229219026,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0005366060649976,291.00054931640625,294.1499938964844,268.70001220703125,268.3406677246094,270.43438720703125,268.71826171875,290.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86176109313965,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123229980469,0.0,0.0,0.000107510080852,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3876953125,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11346435546875,0.0,0.0,0.0001132133766077,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03094482421875,0.0,0.0,0.0005370351136662,290.99810791015625,294.1499938964844,268.69000244140625,268.33087158203125,270.4167175292969,268.70867919921875,290.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124001381675e-08,0.0011454968480393,-0.0589089207351207,0.0,0.0,0.0,-0.0161559805274009,60.0,-16.876739501953125,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005380138754844,290.99322509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3815002441406,268.6890563964844,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910581588745117,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0941467285156,0.0,0.0,0.0001134197082137,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,0.0005380138754844,290.99322509765625,294.1499938964844,268.6700134277344,268.3112487792969,270.3815002441406,268.6890563964844,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910581588745117,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005391396116465,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3465270996094,268.6690368652344,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949691772460938,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653564453125,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,0.0001136569480877,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3414306640625,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0005391396116465,290.9882507324219,294.1499938964844,268.6499938964844,268.2916259765625,270.3465270996094,268.6690368652344,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949691772460938,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.311767578125,268.6488647460937,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992895126342773,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34210205078125,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558776855469,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,0.0005403752438724,290.9831848144531,294.1499938964844,268.6300048828125,268.2720031738281,270.311767578125,268.6488647460937,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992895126342773,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.9779968261719,294.1499938964844,268.6099853515625,268.2523803710937,270.2772521972656,268.6286315917969,290.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03900718688965,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3190002441406,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001141925822594,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957458496094,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.000541680434253,290.9779968261719,294.1499938964844,268.6099853515625,268.2523803710937,270.2772521972656,268.6286315917969,290.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03900718688965,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075256347656,0.0,0.0,0.0001085731419152,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,8.444577542832121e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0005423453403636,290.97540283203125,294.1499938964844,268.6000061035156,268.2425842285156,270.26007080078125,268.6184997558594,290.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126206845045,60.0,-17.062763214111328,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29608154296875,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0001144729540101,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2731628417969,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0005430104210972,290.9727478027344,294.1499938964844,268.5899963378906,268.2327575683594,270.242919921875,268.6083984375,290.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08671760559082,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.000544317997992,290.9674072265625,294.1499938964844,268.57000732421875,268.213134765625,270.2088317871094,268.588134765625,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.13453483581543,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25067138671875,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991760253906,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.000544317997992,290.9674072265625,294.1499938964844,268.57000732421875,268.213134765625,270.2088317871094,268.588134765625,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.13453483581543,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2372741699219,0.0,0.0,8.487024751957506e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,0.0001149075251305,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0005450714961625,290.96417236328125,294.1499938964844,268.5580139160156,268.2013854980469,270.1884765625,268.57598876953125,290.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.16265106201172,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2506103515625,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22833251953125,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98046875,0.0,0.0,0.0001150093521573,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005455544451251,290.96197509765625,294.1499938964844,268.54998779296875,268.1935119628906,270.1749267578125,268.5679016113281,290.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006317017073343e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.180984497070312,-0.0,-9.232829967231737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0005467103328555,290.9564514160156,294.1499938964844,268.5299987792969,268.17388916015625,270.1412658691406,268.54766845703125,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22494125366211,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,8.51254299050197e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001152530167018,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0005467103328555,290.9564514160156,294.1499938964844,268.5299987792969,268.17388916015625,270.1412658691406,268.54766845703125,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523873090744,60.0,-17.22494125366211,-0.0,-9.271990109027685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966594185,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,8.53054370963946e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001154967394541,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0005478664534166,290.9508361816406,294.1499938964844,268.510009765625,268.1542663574219,270.1077880859375,268.5274658203125,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.558302369948252e-08,0.0011685956269502,-0.0659482479095459,0.0,0.0,0.0,-0.0174953509122133,60.0,-17.267963409423828,-0.0,-9.311242621379281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2057189941406,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001154966594185,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,8.53054370963946e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.943359375,0.0,0.0,0.0001154967394541,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0005478664534166,290.9508361816406,294.1499938964844,268.510009765625,268.1542663574219,270.1077880859375,268.5274658203125,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.558302369948252e-08,0.0011685956269502,-0.0659482479095459,0.0,0.0,0.0,-0.0174953509122133,60.0,-17.267963409423828,-0.0,-9.311242621379281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1946105957031,0.0,0.0,0.0001097830536309,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0001156068392447,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1731262207031,0.0,0.0,8.538681868230924e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93414306640625,0.0,0.0,0.0001156069192802,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0005483891000039,290.947998046875,294.1499938964844,268.5,268.1444702148437,270.0911560058594,268.5173645019531,290.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697360314428,2.5713394080639773e-08,0.0011697103036567,-0.0662876889109611,0.0,0.0,0.0,-0.0175599809736013,60.0,-17.28873634338379,-0.0,-9.32901471628611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1835021972656,0.0,0.0,0.0001098725988413,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001157011429313,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622009277344,0.0,0.0,8.54564641485922e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001157012156909,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0005488363676704,290.94512939453125,294.1499938964844,268.489990234375,268.1346435546875,270.0745544433594,268.5072631835937,290.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706901714205,2.5824970606436185e-08,0.0011706643272191,-0.0665781795978546,0.0,0.0,0.0,-0.0176152940839529,60.0,-17.30797004699707,-0.0,-9.344237383857037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,0.0001099919245461,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14044189453125,0.0,0.0,8.554927626391873e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001158268714789,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005494324723258,290.9393615722656,294.1499938964844,268.4700012207031,268.1150207519531,270.04150390625,268.48712158203125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339740753173828,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.16143798828125,0.0,0.0,0.0001099919245461,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.14044189453125,0.0,0.0,8.554927626391873e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9066467285156,0.0,0.0,0.0001158268714789,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0005494324723258,290.9393615722656,294.1499938964844,268.4700012207031,268.1150207519531,270.04150390625,268.48712158203125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719615431502,2.5973641015752943e-08,0.0011719355825334,-0.066965214908123,0.0,0.0,0.0,-0.0176889970898628,60.0,-17.339740753173828,-0.0,-9.36454114253138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495375371538,290.9335021972656,294.1499938964844,268.45001220703125,268.09539794921875,270.0087280273437,268.467041015625,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999828068279385e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.35761070251465,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1395568847656,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,8.556563989259303e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,0.0005495375371538,290.9335021972656,294.1499938964844,268.45001220703125,268.09539794921875,270.0087280273437,268.467041015625,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999828068279385e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.35761070251465,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0005492030759342,290.92755126953125,294.1499938964844,268.42999267578125,268.0757751464844,269.9762268066406,268.447021484375,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.36093521118164,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1178283691406,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001157785081886,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0005492030759342,290.92755126953125,294.1499938964844,268.42999267578125,268.0757751464844,269.9762268066406,268.447021484375,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.36093521118164,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430585056,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,269.94403076171875,268.4270935058594,290.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35080909729004,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,0.000109793851152,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0005484430585056,290.9215393066406,294.1499938964844,268.4100036621094,268.05615234375,269.94403076171875,268.4270935058594,290.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.35080909729004,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08563232421875,0.0,0.0,0.0001096831110771,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657043457031,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.0001155016725533,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0005478898528963,290.91851806640625,294.1499938964844,268.3999938964844,268.0463562011719,269.92803955078125,268.4171447753906,290.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588725804936985e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981858581304,60.0,-17.34026527404785,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07501220703125,0.0,0.0,0.0001095523912226,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001153639459516,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,8.520741539541632e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001153640114353,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0005472368793562,290.9154663085937,294.1499938964844,268.3900146484375,268.0365295410156,269.9121398925781,268.4072265625,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425814342838752e-08,0.0011672531254589,-0.0655389055609703,0.0,0.0,0.0,-0.0174174252897501,60.0,-17.326351165771484,-0.0,-9.289833968750828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0005457198712974,290.90936279296875,294.1499938964844,268.3699951171875,268.01690673828125,269.88055419921875,268.387451171875,290.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.290151596069336,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.053955078125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.034423828125,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171081542969,0.0,0.0,0.0001150442112702,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,0.0005457198712974,290.90936279296875,294.1499938964844,268.3699951171875,268.01690673828125,269.88055419921875,268.387451171875,290.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047352636420328e-08,0.0011640177108347,-0.0645533204078674,0.0,0.0,0.0,-0.0172298084944486,60.0,-17.290151596069336,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,0.0001089267607312,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001147051298175,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.472081390209496e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001147051953012,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0005441117100417,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,269.84930419921875,268.3677062988281,290.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646148233387063e-08,0.0011605876497924,-0.063508316874504,0.0,0.0,0.0,-0.0170309171080589,60.0,-17.247146606445312,-0.0,-9.184026339426057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
