time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,0.0001089267607312,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95428466796875,0.0,0.0,0.0001147051298175,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.472081390209496e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7996826171875,0.0,0.0,0.0001147051953012,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0005441117100417,290.9031677246094,294.1499938964844,268.3500061035156,267.9972839355469,269.84930419921875,268.3677062988281,290.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646148233387063e-08,0.0011605876497924,-0.063508316874504,0.0,0.0,0.0,-0.0170309171080589,60.0,-17.247146606445312,-0.0,-9.184026339426057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0005426018615253,290.8969421386719,294.1499938964844,268.3299865722656,267.9776611328125,269.8183898925781,268.3479919433594,290.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.204011917114258,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.012451171875,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78240966796875,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0005426018615253,290.8969421386719,294.1499938964844,268.3299865722656,267.9776611328125,269.8183898925781,268.3479919433594,290.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.204011917114258,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.000541124260053,290.8906555175781,294.1499938964844,268.3099975585937,267.9580383300781,269.7877502441406,268.3282470703125,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16282844543457,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920349121094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440002441406,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9733581542969,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.000114075402962,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,0.000541124260053,290.8906555175781,294.1499938964844,268.3099975585937,267.9580383300781,269.7877502441406,268.3282470703125,290.0223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16282844543457,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819030761719,0.0,0.0,0.0001081838854588,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94140625,0.0,0.0,0.0001139228406827,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001139229061664,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0005404009134508,290.8874816894531,294.1499938964844,268.29998779296875,267.9482421875,269.7725524902344,268.3183898925781,290.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.372037499753788e-08,0.0011526725720614,-0.0610961988568306,0.0,0.0,0.0,-0.0165719762444496,60.0,-17.142608642578125,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,0.0001137743602157,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,0.0005396962515078,290.8843078613281,294.1499938964844,268.2900085449219,267.9384155273437,269.7574462890625,268.3085327148437,290.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.0606380626559257,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122774124145508,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0005383706884458,290.8779296875,294.1499938964844,268.2699890136719,267.9187927246094,269.7273864746094,268.288818359375,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.085041046142578,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73150634765625,0.0,0.0,0.0001134949052357,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0005383706884458,290.8779296875,294.1499938964844,268.2699890136719,267.9187927246094,269.7273864746094,268.288818359375,289.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.085041046142578,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0005371977458707,290.8714599609375,294.1499938964844,268.25,267.899169921875,269.6976318359375,268.26910400390625,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05123519897461,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0005371977458707,290.8714599609375,294.1499938964844,268.25,267.899169921875,269.6976318359375,268.26910400390625,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05123519897461,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8947448730469,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005362249794416,290.8649597167969,294.1499938964844,268.2300109863281,267.8795471191406,269.6681213378906,268.24932861328125,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02290916442871,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8947448730469,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,0.0001130425735027,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0005362249794416,290.8649597167969,294.1499938964844,268.2300109863281,267.8795471191406,269.6681213378906,268.24932861328125,289.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02290916442871,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0005354972672648,290.8584289550781,294.1499938964844,268.2099914550781,267.85992431640625,269.63885498046875,268.2295227050781,289.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00153923034668,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174194335937,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8755187988281,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0001128891526605,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0005354972672648,290.8584289550781,294.1499938964844,268.2099914550781,267.85992431640625,269.63885498046875,268.2295227050781,289.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.00153923034668,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,0.0001071504739229,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,0.0001128346048062,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,8.333925507031381e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6736755371094,0.0,0.0,0.0001128346630139,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0005352387670427,290.8551330566406,294.1499938964844,268.20001220703125,267.8501281738281,269.6242980957031,268.2196044921875,289.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432528723470572e-08,0.0011416614288464,-0.057738970965147,0.0,0.0,0.0,-0.0159335415810346,60.0,-16.99399185180664,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736267089844,0.0,0.0,0.0001071140140993,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564758300781,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91180419921875,0.0,0.0,0.0005350566934794,290.851806640625,294.1499938964844,268.19000244140625,267.8403015136719,269.6098022460937,268.2096862792969,289.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.98862648010254,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0005349434213712,290.8451232910156,294.1499938964844,268.1700134277344,267.8206787109375,269.5809326171875,268.1897888183594,289.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985177993774414,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544616699219,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8375549316406,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0005349434213712,290.8451232910156,294.1499938964844,268.1700134277344,267.8206787109375,269.5809326171875,268.1897888183594,289.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.985177993774414,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0001071417791536,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0001128254516515,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,8.333249570569023e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.0001128255098592,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005351954023353,290.8384094238281,294.1499938964844,268.1499938964844,267.8010559082031,269.55224609375,268.1697998046875,289.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415902990847,2.242165209054292e-08,0.0011415678309276,-0.0577106103301048,0.0,0.0,0.0,-0.0159281473606824,60.0,-16.992834091186523,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354187011719,0.0,0.0,0.0001071417791536,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0001128254516515,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187561035156,0.0,0.0,8.333249570569023e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.0001128255098592,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0005351954023353,290.8384094238281,294.1499938964844,268.1499938964844,267.8010559082031,269.55224609375,268.1697998046875,289.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415902990847,2.242165209054292e-08,0.0011415678309276,-0.0577106103301048,0.0,0.0,0.0,-0.0159281473606824,60.0,-16.992834091186523,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164978027344,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.000535657745786,290.8315734863281,294.1499938964844,268.1300048828125,267.781982421875,269.5237121582031,268.1497497558594,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00998306274414,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8164978027344,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000793457031,0.0,0.0,8.340448403032497e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.000535657745786,290.8315734863281,294.1499938964844,268.1300048828125,267.781982421875,269.5237121582031,268.1497497558594,289.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.00998306274414,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,8.348051051143557e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005361459916457,290.82470703125,294.1499938964844,268.1099853515625,267.7640380859375,269.4953308105469,268.1296691894531,289.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.03069305419922,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001130258606281,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.781494140625,0.0,0.0,8.348051051143557e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,0.0005361459916457,290.82470703125,294.1499938964844,268.1099853515625,267.7640380859375,269.4953308105469,268.1296691894531,289.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.03069305419922,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.000113079258881,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7722473144531,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.000536399311386,290.8212585449219,294.1499938964844,268.1000061035156,267.75543212890625,269.481201171875,268.1195983886719,289.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04149627685547,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,0.0001074346437235,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,8.356027683475986e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58526611328125,0.0,0.0,0.0001131339085986,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0005366582772694,290.8177490234375,294.1499938964844,268.0899963378906,267.7470703125,269.46710205078125,268.10955810546875,289.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.052518844604492,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001075415493687,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,0.0001132464894908,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005371923325583,290.81072998046875,294.1499938964844,268.07000732421875,267.73101806640625,269.43902587890625,268.0894470214844,289.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07512855529785,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001075415493687,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,8.364342647837475e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694274902344,0.0,0.0,0.0001132464894908,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0005371923325583,290.81072998046875,294.1499938964844,268.07000732421875,267.73101806640625,269.43902587890625,268.0894470214844,289.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07512855529785,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0005377461202442,290.8036499023437,294.1499938964844,268.04998779296875,267.7158203125,269.4110412597656,268.0693359375,289.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09844398498535,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419128417969,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264099121094,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001133632322307,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0005377461202442,290.8036499023437,294.1499938964844,268.04998779296875,267.7158203125,269.4110412597656,268.0693359375,289.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09844398498535,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001134837002609,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005383175448514,290.7965087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3832092285156,268.0492248535156,289.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122377395629883,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7082214355469,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001134837002609,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0005383175448514,290.7965087890625,294.1499938964844,268.0299987792969,267.7013854980469,269.3832092285156,268.0492248535156,289.8507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.122377395629883,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0005389045691117,290.7892761230469,294.1499938964844,268.010009765625,267.6876525878906,269.35552978515625,268.0290832519531,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14686393737793,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0005389045691117,290.7892761230469,294.1499938964844,268.010009765625,267.6876525878906,269.35552978515625,268.0290832519531,289.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.14686393737793,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001079441281035,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,0.0001136704158852,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0005392032908275,290.78564453125,294.1499938964844,268.0,267.6809997558594,269.3417053222656,268.01904296875,289.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.159297943115234,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001080045476555,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067138671875,0.0,0.0,0.0001137340441346,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0005395050975494,290.781982421875,294.1499938964844,267.989990234375,267.67449951171875,269.32794189453125,268.00897216796875,289.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.17184066772461,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0005401171511039,290.7746276855469,294.1499938964844,267.9700012207031,267.661865234375,269.30047607421875,267.98883056640625,289.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19722557067871,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689147949219,0.0,0.0,0.0001081270747818,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001138630177592,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542663574219,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,0.0001138630686909,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0005401171511039,290.7746276855469,294.1499938964844,267.9700012207031,267.661865234375,269.30047607421875,267.98883056640625,289.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.19722557067871,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
