time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001082515227608,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0005407388089224,290.7671813964844,294.1499938964844,267.95001220703125,267.6496887207031,269.2731628417969,267.9687194824219,289.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.222970962524414,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509094238281,0.0,0.0,0.0001082515227608,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,0.0001139940650318,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.636474609375,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,0.0005407388089224,290.7671813964844,294.1499938964844,267.95001220703125,267.6496887207031,269.2731628417969,267.9687194824219,289.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.222970962524414,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0005413680919446,290.7597045898437,294.1499938964844,267.92999267578125,267.63787841796875,269.2459411621094,267.9485778808594,289.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24901008605957,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001083775059669,292.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.000114126727567,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.834716796875,0.0,0.0,0.0005413680919446,290.7597045898437,294.1499938964844,267.92999267578125,267.63787841796875,269.2459411621094,267.9485778808594,289.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24901008605957,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001142606051871,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0005420031375251,290.75213623046875,294.1499938964844,267.9100036621094,267.6263427734375,269.2188415527344,267.928466796875,289.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27528190612793,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,0.0001142606051871,291.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,8.439249359071255e-05,291.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449157714844,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0005420031375251,290.75213623046875,294.1499938964844,267.9100036621094,267.6263427734375,269.2188415527344,267.928466796875,289.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.27528190612793,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0001143278859672,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5923156738281,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.437255859375,0.0,0.0,0.0001143279296229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.0005423222319222,290.7483215332031,294.1499938964844,267.8999938964844,267.62066650390625,269.2053527832031,267.9183959960937,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567900655791,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.28848648071289,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001086325573851,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0005426421412266,290.7444763183594,294.1499938964844,267.8900146484375,267.61505126953125,269.1918640136719,267.9083251953125,289.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.301725387573242,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0005432832404039,290.7367858886719,294.1499938964844,267.8699951171875,267.6038513183594,269.1650085449219,267.8882141113281,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328275680541992,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.000114530470455,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5660705566406,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4143371582031,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,0.0005432832404039,290.7367858886719,294.1499938964844,267.8699951171875,267.6038513183594,269.1650085449219,267.8882141113281,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328275680541992,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0001146657523349,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0005439247470349,290.72900390625,294.1499938964844,267.8500061035156,267.5927429199219,269.13824462890625,267.8681030273437,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354881286621094,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5621032714844,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3991394042969,0.0,0.0,0.0001146657523349,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80877685546875,0.0,0.0,0.0005439247470349,290.72900390625,294.1499938964844,267.8500061035156,267.5927429199219,269.13824462890625,267.8681030273437,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354881286621094,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0005445649148896,290.72119140625,294.1499938964844,267.8299865722656,267.58160400390625,269.111572265625,267.84796142578125,289.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381484985351562,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54461669921875,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.000114800663141,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5313720703125,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021240234375,0.0,0.0,0.0005445649148896,290.72119140625,294.1499938964844,267.8299865722656,267.58160400390625,269.111572265625,267.84796142578125,289.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381484985351562,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005452019977383,290.7132873535156,294.1499938964844,267.8099975585937,267.5703430175781,269.08502197265625,267.8278503417969,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408029556274414,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52716064453125,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0005452019977383,290.7132873535156,294.1499938964844,267.8099975585937,267.5703430175781,269.08502197265625,267.8278503417969,289.7157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408029556274414,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184936523437,0.0,0.0,0.0001092084639822,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,0.0001150018215412,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0005455188802443,290.70928955078125,294.1499938964844,267.79998779296875,267.5646667480469,269.07177734375,267.8177795410156,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.421260833740234,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001092716265702,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,8.498904207954183e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0005458344239741,290.7052917480469,294.1499938964844,267.7900085449219,267.5589294433594,269.05859375,267.8077392578125,289.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43445587158203,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0005464605055749,290.697265625,294.1499938964844,267.7699890136719,267.5472717285156,269.0322265625,267.7876281738281,289.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46072006225586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0005464605055749,290.697265625,294.1499938964844,267.7699890136719,267.5472717285156,269.0322265625,267.7876281738281,289.6911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46072006225586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001153306220658,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0005470786127261,290.6891784667969,294.1499938964844,267.75,267.5352783203125,269.0059814453125,267.7675170898437,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48676300048828,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001153306220658,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0005470786127261,290.6891784667969,294.1499938964844,267.75,267.5352783203125,269.0059814453125,267.7675170898437,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48676300048828,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001096425257856,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0005476871156133,290.6809997558594,294.1499938964844,267.7300109863281,267.5229187011719,268.9798583984375,267.7474060058594,289.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512529373168945,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45819091796875,0.0,0.0,0.0001096425257856,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679748535156,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458923339844,0.0,0.0,8.527751924702898e-05,291.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0005476871156133,290.6809997558594,294.1499938964844,267.7300109863281,267.5229187011719,268.9798583984375,267.7474060058594,289.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512529373168945,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005482844426296,290.6727905273437,294.1499938964844,267.7099914550781,267.5100402832031,268.95379638671875,267.727294921875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537965774536133,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76092529296875,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42901611328125,0.0,0.0,8.537052781321108e-05,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939758300781,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0005482844426296,290.6727905273437,294.1499938964844,267.7099914550781,267.5100402832031,268.95379638671875,267.727294921875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537965774536133,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,0.0001098209322663,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75738525390625,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0005485782749019,290.66864013671875,294.1499938964844,267.70001220703125,267.50341796875,268.9408264160156,267.7172546386719,289.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.5505428314209,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241638183594,0.0,0.0,0.0001098790598916,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001157079459517,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,0.0001157079896074,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0005488686729222,290.6644897460937,294.1499938964844,267.69000244140625,267.49664306640625,268.9278564453125,267.7071838378906,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.563016891479492,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0005494380602613,290.6561584472656,294.1499938964844,267.6700134277344,267.4826354980469,268.9020080566406,267.6871032714844,289.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587623596191406,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,0.0001099930450436,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0005494380602613,290.6561584472656,294.1499938964844,267.6700134277344,267.4826354980469,268.9020080566406,267.6871032714844,289.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587623596191406,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005499907420016,290.6477355957031,294.1499938964844,267.6499938964844,267.4679260253906,268.8762512207031,267.6669921875,289.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611722946166992,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3787841796875,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,0.0001159445309895,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005499907420016,290.6477355957031,294.1499938964844,267.6499938964844,267.4679260253906,268.8762512207031,267.6669921875,289.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112131124023108e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611722946166992,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005505249719135,290.6392517089844,294.1499938964844,267.6300048828125,267.45245361328125,268.8505859375,267.6469116210937,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.635257720947266,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005505249719135,290.6392517089844,294.1499938964844,267.6300048828125,267.45245361328125,268.8505859375,267.6469116210937,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.635257720947266,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0005510389455594,290.6307067871094,294.1499938964844,267.6099853515625,267.4361267089844,268.82501220703125,267.6268005371094,289.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658170700073242,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0005510389455594,290.6307067871094,294.1499938964844,267.6099853515625,267.4361267089844,268.82501220703125,267.6268005371094,289.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.6373598416284952e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658170700073242,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3486022949219,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001162179614766,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0005512877833098,290.6264343261719,294.1499938964844,267.6000061035156,267.4276123046875,268.812255859375,267.61676025390625,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.66936683654785,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402709960937,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001162691696663,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32916259765625,0.0,0.0,8.587601041654125e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055053710937,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005515308585017,290.62213134765625,294.1499938964844,267.5899963378906,267.4188842773437,268.7995300292969,267.6067199707031,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680387496948242,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.0005519989063031,290.61346435546875,294.1499938964844,267.57000732421875,267.40069580078125,268.7741394042969,267.5866394042969,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70188331604004,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236999511719,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127746582031,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001163678753073,292.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,0.0005519989063031,290.61346435546875,294.1499938964844,267.57000732421875,267.40069580078125,268.7741394042969,267.5866394042969,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70188331604004,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001105942355934,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001164610584964,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,8.601773879490793e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001164610948762,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0005524411099031,290.604736328125,294.1499938964844,267.54998779296875,267.38140869140625,268.7488708496094,267.56658935546875,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723345314394464e-08,0.0011783449444919,-0.0689164698123931,0.0,0.0,0.0,-0.0180606506764888,60.0,-17.72255516052246,-0.0,-9.46726217421201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,0.0001105942355934,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,0.0001164610584964,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,8.601773879490793e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0001164610948762,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0005524411099031,290.604736328125,294.1499938964844,267.54998779296875,267.38140869140625,268.7488708496094,267.56658935546875,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178371720016,2.6723345314394464e-08,0.0011783449444919,-0.0689164698123931,0.0,0.0,0.0,-0.0180606506764888,60.0,-17.72255516052246,-0.0,-9.46726217421201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.966064453125,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8959612805631116e-21,7.477822597404475e-21,-2.581861720738146e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
