time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001028439801302,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001082996604964,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.998976070666686e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001082996604964,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005137269617989,293.146728515625,294.1499938964844,270.3500061035156,269.6131286621094,281.9766540527344,270.3500366210937,292.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957734193652,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.911043167114258,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001028439801302,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001082996604964,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,7.998976070666686e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001082996604964,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005137269617989,293.146728515625,294.1499938964844,270.3500061035156,269.6131286621094,281.9766540527344,270.3500366210937,292.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957904160022,1.7065552526673855e-08,0.0010957734193652,-0.0437286458909511,0.0,0.0,0.0,-0.0132729234173893,60.0,-16.911043167114258,-0.0,-8.186815136923543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001030095372698,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001084739997168,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,8.011852332856506e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001084739997168,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005145539762452,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.7510070800781,270.3500061035156,292.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.044267650693655,0.0,0.0,0.0,-0.0133751844987273,60.0,-16.929759979248047,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001030095372698,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001084739997168,292.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,8.011852332856506e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001084739997168,292.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005145539762452,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.7510070800781,270.3500061035156,292.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975543409585,1.7271831964649212e-08,0.0010975371114909,-0.044267650693655,0.0,0.0,0.0,-0.0133751844987273,60.0,-16.929759979248047,-0.0,-8.2131933254459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001030896091833,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001085583207895,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,8.018080552574247e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001085583207895,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0005149539210833,293.1460266113281,294.1499938964844,270.3500061035156,269.6131286621094,281.63970947265625,270.3500061035156,292.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984075488522,1.7371599270177285e-08,0.0010983900865539,-0.0445283278822898,0.0,0.0,0.0,-0.0134246433153748,60.0,-16.938684463500977,-0.0,-8.225966752206659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001031677456921,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001086406045942,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,8.024158159969375e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001086406045942,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0005153442616574,293.145751953125,294.1499938964844,270.3500061035156,269.6131286621094,281.5294494628906,270.3500061035156,292.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992400348186,1.7468961388544813e-08,0.0010992225725203,-0.0447827093303203,0.0,0.0,0.0,-0.0134729091078042,60.0,-16.947301864624023,-0.0,-8.238441040475666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,8.035839709918946e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0005160945001989,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,281.31182861328125,270.3500061035156,292.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.963565826416016,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001033179432852,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001087987693608,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,8.035839709918946e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001087987693608,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0005160945001989,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,281.31182861328125,270.3500061035156,292.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008403962478,1.7656104134289308e-08,0.0011008227011188,-0.0452716462314128,0.0,0.0,0.0,-0.0135656828060746,60.0,-16.963565826416016,-0.0,-8.262446016260584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001034595698001,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.00010894791194,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,8.04685550974682e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.00010894791194,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005168019561097,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,281.09814453125,270.3500061035156,292.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023493716493,1.7832570975429007e-08,0.001102331560105,-0.0457326620817184,0.0,0.0,0.0,-0.0136531656607985,60.0,-16.97844123840332,-0.0,-8.285113040074067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001034595698001,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.00010894791194,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,8.04685550974682e-05,292.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.00010894791194,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005168019561097,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,281.09814453125,270.3500061035156,292.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023493716493,1.7832570975429007e-08,0.001102331560105,-0.0457326620817184,0.0,0.0,0.0,-0.0136531656607985,60.0,-16.97844123840332,-0.0,-8.285113040074067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.00010359211592,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001090874866349,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001090874866349,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005174640682525,293.14385986328125,294.1499938964844,270.3500061035156,269.6131286621094,280.88836669921875,270.3500061035156,292.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.991846084594727,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.00010359211592,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001090874866349,292.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,8.057164814090356e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001090874866349,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005174640682525,293.14385986328125,294.1499938964844,270.3500061035156,269.6131286621094,280.88836669921875,270.3500061035156,292.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037617223337,1.7997724199858567e-08,0.0011037436779588,-0.0461640954017639,0.0,0.0,0.0,-0.0137350382283329,60.0,-16.991846084594727,-0.0,-8.30635542570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001092169331968,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001092169331968,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005180781008675,293.14312744140625,294.1499938964844,270.3500061035156,269.6131286621094,280.68243408203125,270.3500061035156,292.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.00369644165039,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001037150432239,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001092169331968,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,8.066725422395393e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001092169331968,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0005180781008675,293.14312744140625,294.1499938964844,270.3500061035156,269.6131286621094,280.68243408203125,270.3500061035156,292.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050713947042,1.8150885239265332e-08,0.001105053233914,-0.0465641766786575,0.0,0.0,0.0,-0.0138109661638736,60.0,-17.00369644165039,-0.0,-8.32607867096158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001037727124639,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.000109277665615,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,8.071211050264537e-05,292.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.000109277665615,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.000518366228789,293.1427307128906,294.1499938964844,270.3500061035156,269.6131286621094,280.5809326171875,270.3500061035156,292.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056859511882,1.8222749531560112e-08,0.0011056676739826,-0.0467518866062164,0.0,0.0,0.0,-0.0138465920463204,60.0,-17.009002685546875,-0.0,-8.335341306064947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001038277550833,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001093356258934,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.075491496128961e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001093356258934,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0005186411435715,293.1423034667969,294.1499938964844,270.3500061035156,269.6131286621094,280.4803771972656,270.3500061035156,292.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062723351642,1.8291324010988322e-08,0.0011062540579587,-0.0469310022890567,0.0,0.0,0.0,-0.013880587182939,60.0,-17.013891220092773,-0.0,-8.344184720954217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001094427789212,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001094427789212,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005191494128666,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,280.2820129394531,270.3500061035156,292.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.022369384765625,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001039295093505,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001094427789212,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.08340628282167e-05,292.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,0.0001094427789212,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0005191494128666,293.1414489746094,294.1499938964844,270.3500061035156,269.6131286621094,280.2820129394531,270.3500061035156,292.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073565110564,1.8418109704043682e-08,0.0011073381174355,-0.0472621545195579,0.0,0.0,0.0,-0.0139434393495321,60.0,-17.022369384765625,-0.0,-8.360547809616038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001040194983943,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001095375409931,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,8.090405754046515e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001095375409931,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0005195989506319,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0873413085937,270.3500061035156,292.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.853023867681713e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.028961181640625,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001040194983943,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001095375409931,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,8.090405754046515e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429138183594,0.0,0.0,0.0001095375409931,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0005195989506319,293.1405029296875,294.1499938964844,270.3500061035156,269.6131286621094,280.0873413085937,270.3500061035156,292.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083154240623,1.853023867681713e-08,0.0011082967976108,-0.0475550144910812,0.0,0.0,0.0,-0.0139990272000432,60.0,-17.028961181640625,-0.0,-8.375032223284506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001096258929464,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001096258929464,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0005200180457904,293.1395263671875,294.1499938964844,270.3500061035156,269.6131286621094,279.8964233398437,270.3500061035156,292.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.03394889831543,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001041034047375,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001096258929464,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,8.096931560430676e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001096258929464,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0005200180457904,293.1395263671875,294.1499938964844,270.3500061035156,269.6131286621094,279.8964233398437,270.3500061035156,292.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011092092609032,1.8634779053172682e-08,0.0011091906344518,-0.0478280410170555,0.0,0.0,0.0,-0.0140508515760302,60.0,-17.03394889831543,-0.0,-8.388547456661399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001041884024743,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,8.103542495518923e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0005204426706768,293.1384582519531,294.1499938964844,270.3500061035156,269.6131286621094,279.7090148925781,270.3500061035156,292.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.038606643676758,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.0001041884024743,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.000109715409053,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,8.103542495518923e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,0.000109715409053,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0005204426706768,293.1384582519531,294.1499938964844,270.3500061035156,269.6131286621094,279.7090148925781,270.3500061035156,292.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101149721071,1.8740690777008243e-08,0.0011100962292402,-0.0481046363711357,0.0,0.0,0.0,-0.0141033558174967,60.0,-17.038606643676758,-0.0,-8.402251694406004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001042311268975,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001097603962989,292.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,8.10686542536132e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001097603962989,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0005206560599617,293.1379089355469,294.1499938964844,270.3500061035156,269.6131286621094,279.6166076660156,270.3500061035156,292.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105701560154,1.8793917533344032e-08,0.0011105512967333,-0.0482436418533325,0.0,0.0,0.0,-0.0141297429800033,60.0,-17.040952682495117,-0.0,-8.409142537857407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001042738877004,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001098054272006,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,8.110191265586764e-05,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0001098054272006,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0005208696820773,293.1373291015625,294.1499938964844,270.3500061035156,269.6131286621094,279.52508544921875,270.3500061035156,292.8015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111025805585,1.884720468581236e-08,0.0011110069463029,-0.0483827926218509,0.0,0.0,0.0,-0.0141561590135097,60.0,-17.04331398010254,-0.0,-8.41604474999258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001043591983034,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001098952561733,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,8.116826211335137e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001098952561733,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0005212957621552,293.1361389160156,294.1499938964844,270.3500061035156,269.6131286621094,279.3446350097656,270.3500061035156,292.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.04802894592285,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001043591983034,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001098952561733,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,8.116826211335137e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001098952561733,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399841308594,0.0,0.0,0.0005212957621552,293.1361389160156,294.1499938964844,270.3500061035156,269.6131286621094,279.3446350097656,270.3500061035156,292.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119346600025,1.895349299729787e-08,0.0011119156843051,-0.0486603528261184,0.0,0.0,0.0,-0.0142088504508137,60.0,-17.04802894592285,-0.0,-8.429819331468026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001044434902723,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001099840228562,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,8.123382576741278e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001099840228562,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0005217168945819,293.1348571777344,294.1499938964844,270.3500061035156,269.6131286621094,279.1676330566406,270.3500061035156,292.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.05263900756836,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001044434902723,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001099840228562,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,8.123382576741278e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001099840228562,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0005217168945819,293.1348571777344,294.1499938964844,270.3500061035156,269.6131286621094,279.1676330566406,270.3500061035156,292.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128328042104,1.9058525424497933e-08,0.0011128137120977,-0.0489346235990524,0.0,0.0,0.0,-0.0142609188333153,60.0,-17.05263900756836,-0.0,-8.44344327788349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0001100707086152,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,8.12978541944176e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001100707086152,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0005221280734986,293.1335144042969,294.1499938964844,270.3500061035156,269.6131286621094,278.9939270019531,270.3500061035156,292.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.057003021240234,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001045258104568,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0001100707086152,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,8.12978541944176e-05,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001100707086152,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0005221280734986,293.1335144042969,294.1499938964844,270.3500061035156,269.6131286621094,278.9939270019531,270.3500061035156,292.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137097608298,1.916109049204806e-08,0.001113690668717,-0.0492024384438991,0.0,0.0,0.0,-0.0143117643892765,60.0,-17.057003021240234,-0.0,-8.456756717123427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001046050601871,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0005225239438004,293.1321105957031,294.1499938964844,270.3500061035156,269.6131286621094,278.8235168457031,270.3500061035156,292.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.060949325561523,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001046050601871,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.000110154171125,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.135949610732496e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.000110154171125,292.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0005225239438004,293.1321105957031,294.1499938964844,270.3500061035156,269.6131286621094,278.8235168457031,270.3500061035156,292.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145542375743,1.9259841721464e-08,0.0011145350290462,-0.0494602844119071,0.0,0.0,0.0,-0.0143607193604111,60.0,-17.060949325561523,-0.0,-8.469585566217577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001046431789291,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,0.0001101943125831,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,8.138913835864514e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001101943125831,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0005227143410593,293.1313781738281,294.1499938964844,270.3500061035156,269.6131286621094,278.739501953125,270.3500061035156,292.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149604106321,1.9307336174279044e-08,0.0011149410856887,-0.0495842956006526,0.0,0.0,0.0,-0.01438426412642,60.0,-17.06270980834961,-0.0,-8.475759472048595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.000104680097138,291.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001102331807487,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,8.141784928739071e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0001102331807487,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0005228987429291,293.1306457519531,294.1499938964844,270.3500061035156,269.6131286621094,278.65631103515625,270.3500061035156,292.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011153536615893,1.935333138192164e-08,0.0011153343366459,-0.0497043840587139,0.0,0.0,0.0,-0.0144070656970143,60.0,-17.064298629760742,-0.0,-8.481740110255488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001047496989485,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001103064787457,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,8.147198968799785e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001103064787457,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0005232464754953,293.12908935546875,294.1499938964844,270.3500061035156,269.6131286621094,278.4923095703125,270.3500061035156,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.066858291625977,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0001047496989485,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0001103064787457,292.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,8.147198968799785e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001103064787457,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0005232464754953,293.12908935546875,294.1499938964844,270.3500061035156,269.6131286621094,278.4923095703125,270.3500061035156,292.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160953436046,1.9440058451891683e-08,0.0011160759022459,-0.0499308183789253,0.0,0.0,0.0,-0.0144500602036714,60.0,-17.066858291625977,-0.0,-8.493022818356621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001048126869136,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001103728063753,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,8.152097871061414e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.0001103728063753,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005235610879026,293.12744140625,294.1499938964844,270.3500061035156,269.6131286621094,278.3314514160156,270.3500061035156,292.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.068435668945312,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001048126869136,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,0.0001103728063753,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,8.152097871061414e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.0001103728063753,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0005235610879026,293.12744140625,294.1499938964844,270.3500061035156,269.6131286621094,278.3314514160156,270.3500061035156,292.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167663615196,1.9518539673413212e-08,0.0011167469201609,-0.0501357205212116,0.0,0.0,0.0,-0.014488966204226,60.0,-17.068435668945312,-0.0,-8.50323900181138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,0.0001048679332598,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001104309849324,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,8.156395051628351e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001104309849324,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,0.000523837050423,293.125732421875,294.1499938964844,270.3500061035156,269.6131286621094,278.1736755371094,270.3500061035156,292.70361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173549573868,1.9587369948226296e-08,0.0011173353996127,-0.0503154173493385,0.0,0.0,0.0,-0.0145230880007147,60.0,-17.06884002685547,-0.0,-8.512204630051201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
