time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0001114819824579,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0001114819824579,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0005288225365802,293.0712280273437,294.1499938964844,270.3500061035156,269.6131286621094,275.4925537109375,270.3500061035156,292.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830917435432642e-08,0.0011279670288786,-0.0535611398518085,0.0,0.0,0.0,-0.01513955835253,60.0,-17.019447326660156,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0001058659836417,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,0.0001114819824579,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,8.234020788222551e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902404785156,0.0,0.0,0.0001114819824579,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0005288225365802,293.0712280273437,294.1499938964844,270.3500061035156,269.6131286621094,275.4925537109375,270.3500061035156,292.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279878672212,2.0830917435432642e-08,0.0011279670288786,-0.0535611398518085,0.0,0.0,0.0,-0.01513955835253,60.0,-17.019447326660156,-0.0,-8.67498997081384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0001059852802427,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,0.0001116076018661,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,8.243299089372158e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0001116076018661,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890808105469,0.0,0.0,0.000529418408405,293.0694580078125,294.1499938964844,270.3500061035156,269.6131286621094,275.4411315917969,270.3500061035156,292.44061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292588897049,2.097956297575365e-08,0.001129237934947,-0.0539490059018135,0.0,0.0,0.0,-0.0152132473886013,60.0,-17.03314781188965,-0.0,-8.694551212329318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001061083894455,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873413085937,0.0,0.0,0.0001117372448788,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,8.252874977188185e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0001117372448788,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0005300333723425,293.06768798828125,294.1499938964844,270.3500061035156,269.6131286621094,275.3901672363281,270.3500061035156,292.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305705411359,2.1132967376047418e-08,0.0011305494699627,-0.0543492622673511,0.0,0.0,0.0,-0.0152892963960766,60.0,-17.047515869140625,-0.0,-8.714761889905277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.000531327270437,293.0640869140625,294.1499938964844,270.3500061035156,269.6131286621094,275.28936767578125,270.3500061035156,292.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,-0.015449303202331,60.0,-17.078121185302734,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001063674208126,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,0.0001120100132538,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,8.273021376226097e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001120100132538,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.000531327270437,293.0640869140625,294.1499938964844,270.3500061035156,269.6131286621094,275.28936767578125,270.3500061035156,292.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333303991705,2.1455733190123283e-08,0.0011333089787513,-0.0551913231611251,0.0,0.0,0.0,-0.015449303202331,60.0,-17.078121185302734,-0.0,-8.757362479627775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0005326963728293,293.06036376953125,294.1499938964844,270.3500061035156,269.6131286621094,275.1903686523437,270.3500061035156,292.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,-0.0156186046078801,60.0,-17.111398696899414,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0001066414988599,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,0.0001122986359405,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,8.294338476844132e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0001122986359405,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,0.0005326963728293,293.06036376953125,294.1499938964844,270.3500061035156,269.6131286621094,275.1903686523437,270.3500061035156,292.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362505611032,2.1797250226995857e-08,0.001136228791438,-0.0560821779072284,0.0,0.0,0.0,-0.0156186046078801,60.0,-17.111398696899414,-0.0,-8.802550155451173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001126021670643,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005341361975297,293.0565490722656,294.1499938964844,270.3500061035156,269.6131286621094,275.0931701660156,270.3500061035156,292.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642247449524e-08,0.0011392995947971,-0.0570189505815506,0.0,0.0,0.0,-0.0157966595143079,60.0,-17.1470890045166,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001069297431968,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0786437988281,0.0,0.0,0.0001126021670643,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,8.316757885040715e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0001126021670643,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0005341361975297,293.0565490722656,294.1499938964844,270.3500061035156,269.6131286621094,275.0931701660156,270.3500061035156,292.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393217137083,2.215642247449524e-08,0.0011392995947971,-0.0570189505815506,0.0,0.0,0.0,-0.0157966595143079,60.0,-17.1470890045166,-0.0,-8.850199151311244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001072299928637,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001129183438024,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001129183438024,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0005356359761208,293.0526428222656,294.1499938964844,270.3500061035156,269.6131286621094,274.9977111816406,270.3500061035156,292.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425208067521,2.2530551646582363e-08,0.0011424982221797,-0.057994570583105,0.0,0.0,0.0,-0.0159821286797523,60.0,-17.18478012084961,-0.0,-8.89996911723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001072299928637,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,0.0001129183438024,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,8.340110071003437e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0001129183438024,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0005356359761208,293.0526428222656,294.1499938964844,270.3500061035156,269.6131286621094,274.9977111816406,270.3500061035156,292.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425208067521,2.2530551646582363e-08,0.0011424982221797,-0.057994570583105,0.0,0.0,0.0,-0.0159821286797523,60.0,-17.18478012084961,-0.0,-8.89996911723756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.00010738409037,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.0001130806194851,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,8.352095755981281e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.0001130806194851,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743713378906,0.0,0.0,0.0005364057724364,293.0506591796875,294.1499938964844,270.3500061035156,269.6131286621094,274.9506225585937,270.3500061035156,292.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441626120358,2.272257226820784e-08,0.0011441399110481,-0.058495245873928,0.0,0.0,0.0,-0.0160773210227489,60.0,-17.20429039001465,-0.0,-8.92556784037879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001075403270078,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,0.0001132451434386,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,8.364247332792729e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001132451434386,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727844238281,0.0,0.0,0.0005371862207539,293.04864501953125,294.1499938964844,270.3500061035156,269.6131286621094,274.9039001464844,270.3500061035156,292.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458272347226,2.291725387237875e-08,0.0011458044173195,-0.0590028129518032,0.0,0.0,0.0,-0.0161738321185112,60.0,-17.224178314208984,-0.0,-8.951558783110158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,8.388986316276714e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0005387750570662,293.0445556640625,294.1499938964844,270.3500061035156,269.6131286621094,274.81170654296875,270.3500061035156,292.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313598163099414e-08,0.001149192918092,-0.0600360110402107,0.0,0.0,0.0,-0.0163703151047229,60.0,-17.264934539794922,-0.0,-9.004588719108143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001078584027709,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0692138671875,0.0,0.0,0.0001135800921474,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,8.388986316276714e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0001135800921474,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0005387750570662,293.0445556640625,294.1499938964844,270.3500061035156,269.6131286621094,274.81170654296875,270.3500061035156,292.3612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492162011563,2.3313598163099414e-08,0.001149192918092,-0.0600360110402107,0.0,0.0,0.0,-0.0163703151047229,60.0,-17.264934539794922,-0.0,-9.004588719108143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0005403900286182,293.04034423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.7211303710937,270.3500061035156,292.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371646523613436e-08,0.0011526372982189,-0.0610860139131546,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.306716918945312,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,0.0001081817026715,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06591796875,0.0,0.0,0.0001139205414801,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,8.414132753387094e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0001139205414801,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662536621094,0.0,0.0,0.0005403900286182,293.04034423828125,294.1499938964844,270.3500061035156,269.6131286621094,274.7211303710937,270.3500061035156,292.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526609305292,2.371646523613436e-08,0.0011526372982189,-0.0610860139131546,0.0,0.0,0.0,-0.0165700297802686,60.0,-17.306716918945312,-0.0,-9.058651073701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0005420168163254,293.0360717773437,294.1499938964844,270.3500061035156,269.6131286621094,274.63214111328125,270.3500061035156,292.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.349058151245117,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,8.43946254462935e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0628662109375,0.0,0.0,0.0005420168163254,293.0360717773437,294.1499938964844,270.3500061035156,269.6131286621094,274.63214111328125,270.3500061035156,292.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122284614236378e-08,0.0011561068240553,-0.0621435157954692,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.349058151245117,-0.0,-9.113273335970008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0005436409846879,293.0316772460937,294.1499938964844,270.3500061035156,269.6131286621094,274.5446472167969,270.3500061035156,292.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39151382446289,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05938720703125,0.0,0.0,0.0005436409846879,293.0316772460937,294.1499938964844,270.3500061035156,269.6131286621094,274.5446472167969,270.3500061035156,292.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595953255891,2.4527446740307823e-08,0.0011595707619562,-0.0631991028785705,0.0,0.0,0.0,-0.0169720631092786,60.0,-17.39151382446289,-0.0,-9.16797091576882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05731201171875,0.0,0.0,0.00011477577209,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,0.00011477577209,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0576171875,0.0,0.0,0.0005444468697533,293.0294189453125,294.1499938964844,270.3500061035156,269.6131286621094,274.50152587890625,270.3500061035156,292.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.472847704382276e-08,0.0011612895177677,-0.0637227743864059,0.0,0.0,0.0,-0.0170717202126979,60.0,-17.412620544433594,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556335449219,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0005452462937682,293.02716064453125,294.1499938964844,270.3500061035156,269.6131286621094,274.4587707519531,270.3500061035156,292.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.492790152075485e-08,0.0011629944201558,-0.0642422139644622,0.0,0.0,0.0,-0.0171705819666385,60.0,-17.43357276916504,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0005468169692903,293.0225830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.37432861328125,270.3500061035156,292.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319728536032933e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47477149963379,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0001094683320843,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,0.0001152754193753,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,8.514203364029527e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,0.0001152754193753,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,0.0005468169692903,293.0225830078125,294.1499938964844,270.3500061035156,269.6131286621094,274.37432861328125,270.3500061035156,292.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663696495816,2.5319728536032933e-08,0.0011663443874567,-0.0652626603841781,0.0,0.0,0.0,-0.0173648260533809,60.0,-17.47477149963379,-0.0,-9.275402135244805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0005483351997099,293.0179138183594,294.1499938964844,270.3500061035156,269.6131286621094,274.2914428710937,270.3500061035156,292.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698476235902493e-08,0.0011695824796333,-0.0662488490343093,0.0,0.0,0.0,-0.0175525844097137,60.0,-17.514490127563477,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,0.0001097722706617,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,0.0001155954887508,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482788085937,0.0,0.0,8.53784367791377e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0001155954887508,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0484619140625,0.0,0.0,0.0005483351997099,293.0179138183594,294.1499938964844,270.3500061035156,269.6131286621094,274.2914428710937,270.3500061035156,292.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696080910041,2.5698476235902493e-08,0.0011695824796333,-0.0662488490343093,0.0,0.0,0.0,-0.0175525844097137,60.0,-17.514490127563477,-0.0,-9.326979721890893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.000110063185275,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018283942,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,8.560469723306596e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001159018283942,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0005497884121723,293.0131225585937,294.1499938964844,270.3500061035156,269.6131286621094,274.2099304199219,270.3500061035156,292.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060986257903096e-08,0.001172681688331,-0.0671925842761993,0.0,0.0,0.0,-0.0177322924137115,60.0,-17.552440643310547,-0.0,-9.376480392120357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.000110063185275,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443725585937,0.0,0.0,0.0001159018283942,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,8.560469723306596e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04449462890625,0.0,0.0,0.0001159018283942,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,0.0005497884121723,293.0131225585937,294.1499938964844,270.3500061035156,269.6131286621094,274.2099304199219,270.3500061035156,292.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727077653631,2.6060986257903096e-08,0.001172681688331,-0.0671925842761993,0.0,0.0,0.0,-0.0177322924137115,60.0,-17.552440643310547,-0.0,-9.376480392120357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001103376998798,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.0001161909094662,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,8.581821020925418e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001161909094662,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0005511596682481,293.0082397460937,294.1499938964844,270.3500061035156,269.6131286621094,274.1299133300781,270.3500061035156,292.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.6403066399893763e-08,0.001175606274046,-0.0680829733610153,0.0,0.0,0.0,-0.0179018750786781,60.0,-17.587919235229492,-0.0,-9.423310842748833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001103376998798,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0404968261719,0.0,0.0,0.0001161909094662,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,8.581821020925418e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0001161909094662,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.0005511596682481,293.0082397460937,294.1499938964844,270.3500061035156,269.6131286621094,274.1299133300781,270.3500061035156,292.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175632700324,2.6403066399893763e-08,0.001175606274046,-0.0680829733610153,0.0,0.0,0.0,-0.0179018750786781,60.0,-17.587919235229492,-0.0,-9.423310842748833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.000110468470666,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0385131835937,0.0,0.0,0.000116328621516,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,8.591992082074285e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03863525390625,0.0,0.0,0.000116328621516,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0005518128746189,293.0057678222656,294.1499938964844,270.3500061035156,269.6131286621094,274.09051513671875,270.3500061035156,292.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177026075311,2.656602227091298e-08,0.0011769994162023,-0.0685070753097534,0.0,0.0,0.0,-0.0179826579988002,60.0,-17.604530334472656,-0.0,-9.445660253959433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,0.0001105943447328,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365295410156,0.0,0.0,0.0001164611749118,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03662109375,0.0,0.0,8.60178261063993e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0001164611749118,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03680419921875,0.0,0.0,0.0005524416337721,293.0032653808594,294.1499938964844,270.3500061035156,269.6131286621094,274.0514831542969,270.3500061035156,292.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783672962337,2.672288168525938e-08,0.0011783405207097,-0.0689152628183364,0.0,0.0,0.0,-0.0180604178458452,60.0,-17.62046241760254,-0.0,-9.467198935908529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001108297947212,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001167091104434,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,8.620095468359068e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001167091104434,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0005536177777685,292.9981994628906,294.1499938964844,270.3500061035156,269.6131286621094,273.9744567871094,270.3500061035156,292.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808759300038,2.701628076806628e-08,0.0011808489216491,-0.0696786865592002,0.0,0.0,0.0,-0.0182058680802583,60.0,-17.65007972717285,-0.0,-9.50755136841508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001108297947212,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.032470703125,0.0,0.0,0.0001167091104434,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,8.620095468359068e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0001167091104434,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03277587890625,0.0,0.0,0.0005536177777685,292.9981994628906,294.1499938964844,270.3500061035156,269.6131286621094,273.9744567871094,270.3500061035156,292.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808759300038,2.701628076806628e-08,0.0011808489216491,-0.0696786865592002,0.0,0.0,0.0,-0.0182058680802583,60.0,-17.65007972717285,-0.0,-9.50755136841508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0001169368333648,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,8.636914571980014e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001169368333648,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0005546979955397,292.9930419921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8989562988281,270.3500061035156,292.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285759429673817e-08,0.0011831527808681,-0.0703797712922096,0.0,0.0,0.0,-0.0183394569903612,60.0,-17.676227569580078,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001110460507334,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0001169368333648,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,8.636914571980014e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,0.0001169368333648,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02862548828125,0.0,0.0,0.0005546979955397,292.9930419921875,294.1499938964844,270.3500061035156,269.6131286621094,273.8989562988281,270.3500061035156,292.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831801384687,2.7285759429673817e-08,0.0011831527808681,-0.0703797712922096,0.0,0.0,0.0,-0.0183394569903612,60.0,-17.676227569580078,-0.0,-9.544689305585052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001112412137445,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001171423573396,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,8.652094402350485e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001171423573396,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0005556729156523,292.9877624511719,294.1499938964844,270.3500061035156,269.6131286621094,273.8248291015625,270.3500061035156,292.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852595489472,2.7528960444556105e-08,0.0011852320749312,-0.0710123926401138,0.0,0.0,0.0,-0.0184600204229354,60.0,-17.699310302734375,-0.0,-9.578267423648869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001112412137445,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0241394042969,0.0,0.0,0.0001171423573396,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,8.652094402350485e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0001171423573396,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0005556729156523,292.9877624511719,294.1499938964844,270.3500061035156,269.6131286621094,273.8248291015625,270.3500061035156,292.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852595489472,2.7528960444556105e-08,0.0011852320749312,-0.0710123926401138,0.0,0.0,0.0,-0.0184600204229354,60.0,-17.699310302734375,-0.0,-9.578267423648869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0001114168117055,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001173272685264,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,8.665752102388069e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0001173272685264,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0005565500468946,292.982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.752197265625,270.3500061035156,292.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871305759996,2.7747780961817625e-08,0.001187102869153,-0.0715815275907516,0.0,0.0,0.0,-0.0185684971511364,60.0,-17.718910217285156,-0.0,-9.608530149307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
