time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0001114168117055,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001173272685264,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,8.665752102388069e-05,292.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0001173272685264,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0201110839844,0.0,0.0,0.0005565500468946,292.982421875,294.1499938964844,270.3500061035156,269.6131286621094,273.752197265625,270.3500061035156,292.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871305759996,2.7747780961817625e-08,0.001187102869153,-0.0715815275907516,0.0,0.0,0.0,-0.0185684971511364,60.0,-17.718910217285156,-0.0,-9.608530149307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,0.0001114984625019,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01763916015625,0.0,0.0,0.0001174132485175,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,8.672102558193728e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,0.0001174132485175,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0005569579079747,292.9797058105469,294.1499938964844,270.3500061035156,269.6131286621094,273.7164306640625,270.3500061035156,292.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880005476996,2.784952179979428e-08,0.0011879726080223,-0.0718461275100708,0.0,0.0,0.0,-0.0186189338564872,60.0,-17.72762680053711,-0.0,-9.622617369586808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,0.0001115765335271,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0001174954595626,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155334472656,0.0,0.0,8.678175072418526e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0001174954595626,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0005573478993028,292.9769592285156,294.1499938964844,270.3500061035156,269.6131286621094,273.6809997558594,270.3500061035156,292.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188832335174,2.7946812863888223e-08,0.0011888043954968,-0.0720991343259811,0.0,0.0,0.0,-0.0186671651899814,60.0,-17.735733032226562,-0.0,-9.636097786369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.000558077939786,292.971435546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6112060546875,270.3500061035156,292.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.812893029613405e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.75017738342285,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0001117226784117,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.010986328125,0.0,0.0,0.000117649360618,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,8.689541573403403e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.000117649360618,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0112609863281,0.0,0.0,0.000558077939786,292.971435546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6112060546875,270.3500061035156,292.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903895065188,2.812893029613405e-08,0.0011903614504262,-0.0725727006793022,0.0,0.0,0.0,-0.0187574457377195,60.0,-17.75017738342285,-0.0,-9.661356870083185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064392089844,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0005587501800619,292.9657897949219,294.1499938964844,270.3500061035156,269.6131286621094,273.54278564453125,270.3500061035156,292.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76258087158203,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0001118572617997,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0064392089844,0.0,0.0,0.0001177910817204,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,8.700009493622929e-05,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0065612792969,0.0,0.0,0.0001177910817204,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067138671875,0.0,0.0,0.0005587501800619,292.9657897949219,294.1499938964844,270.3500061035156,269.6131286621094,273.54278564453125,270.3500061035156,292.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918235104531,2.8296637921698675e-08,0.0011917952215299,-0.0730087608098983,0.0,0.0,0.0,-0.0188405849039554,60.0,-17.76258087158203,-0.0,-9.684646329333193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0001179189639515,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0001179189639515,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593568203039,292.9600830078125,294.1499938964844,270.3500061035156,269.6131286621094,273.47564697265625,270.3500061035156,292.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447965760847186e-08,0.0011930889450013,-0.0734021961688995,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.773029327392578,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0001119787048082,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018310546875,0.0,0.0,0.0001179189639515,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,8.7094544142019e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0001179189639515,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020751953125,0.0,0.0,0.0005593568203039,292.9600830078125,294.1499938964844,270.3500061035156,269.6131286621094,273.47564697265625,270.3500061035156,292.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931173503398,2.8447965760847186e-08,0.0011930889450013,-0.0734021961688995,0.0,0.0,0.0,-0.0189156047999858,60.0,-17.773029327392578,-0.0,-9.705685499739049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0005598972202278,292.95428466796875,294.1499938964844,270.3500061035156,269.6131286621094,273.409912109375,270.3500061035156,292.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.78117561340332,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.000112086883746,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99713134765625,0.0,0.0,0.0001180328908958,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,8.717869059182703e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0001180328908958,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99737548828125,0.0,0.0,0.0005598972202278,292.95428466796875,294.1499938964844,270.3500061035156,269.6131286621094,273.409912109375,270.3500061035156,292.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942700948566,2.8582777034102943e-08,0.0011942414566874,-0.0737526565790176,0.0,0.0,0.0,-0.0189824346452951,60.0,-17.78117561340332,-0.0,-9.724447380676793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001121356908697,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947509765625,0.0,0.0,0.0001180842809844,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,8.721664926270023e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0001180842809844,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949951171875,0.0,0.0,0.0005601409939117,292.95135498046875,294.1499938964844,270.3500061035156,269.6131286621094,273.3775634765625,270.3500061035156,292.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947901220992,2.8643592386856653e-08,0.00119476148393,-0.0739107504487037,0.0,0.0,0.0,-0.0190125834196805,60.0,-17.784456253051758,-0.0,-9.732917050087053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99237060546875,0.0,0.0,0.0001181317129521,292.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,0.0001181317129521,292.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.0005603659665212,292.9483947753906,294.1499938964844,270.3500061035156,269.6131286621094,273.34552001953125,270.3500061035156,292.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699718157554344e-08,0.0011952412314713,-0.0740566477179527,0.0,0.0,0.0,-0.0190404076129198,60.0,-17.787151336669922,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001122589601436,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0001182140913442,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001182140913442,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0005607567145489,292.94244384765625,294.1499938964844,270.3500061035156,269.6131286621094,273.2823181152344,270.3500061035156,292.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797197515473272e-08,0.0011960746487602,-0.0743100270628929,0.0,0.0,0.0,-0.0190887302160263,60.0,-17.790897369384766,-0.0,-9.754325702715505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001122589601436,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875183105469,0.0,0.0,0.0001182140913442,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,8.731252455618232e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98760986328125,0.0,0.0,0.0001182140913442,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877624511719,0.0,0.0,0.0005607567145489,292.94244384765625,294.1499938964844,270.3500061035156,269.6131286621094,273.2823181152344,270.3500061035156,292.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797197515473272e-08,0.0011960746487602,-0.0743100270628929,0.0,0.0,0.0,-0.0190887302160263,60.0,-17.790897369384766,-0.0,-9.754325702715505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.000112322923087,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001182814448839,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826965332031,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610762163996,292.9363708496094,294.1499938964844,270.3500061035156,269.6131286621094,273.2204895019531,270.3500061035156,292.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.887690087050032e-08,0.0011967561440542,-0.0745171904563903,0.0,0.0,0.0,-0.0191282425075769,60.0,-17.792049407958984,-0.0,-9.76544427544468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.000112322923087,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825744628906,0.0,0.0,0.0001182814448839,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,8.73622702783905e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826965332031,0.0,0.0,0.0001182814448839,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9828186035156,0.0,0.0,0.0005610762163996,292.9363708496094,294.1499938964844,270.3500061035156,269.6131286621094,273.2204895019531,270.3500061035156,292.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196785015054,2.887690087050032e-08,0.0011967561440542,-0.0745171904563903,0.0,0.0,0.0,-0.0191282425075769,60.0,-17.792049407958984,-0.0,-9.76544427544468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001123901165556,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0001183522035717,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,8.741453348193318e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001183522035717,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614118999801,292.93023681640625,294.1499938964844,270.3483581542969,269.612060546875,273.1598205566406,270.349365234375,292.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975008528679,2.8960636555552813e-08,0.0011974718654528,-0.0747348219156265,0.0,0.0,0.0,-0.0191697515547275,60.0,-17.7927303314209,-0.0,-9.777131282362461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001123901165556,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97760009765625,0.0,0.0,0.0001183522035717,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,8.741453348193318e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776916503906,0.0,0.0,0.0001183522035717,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9778137207031,0.0,0.0,0.0005614118999801,292.93023681640625,294.1499938964844,270.3483581542969,269.612060546875,273.1598205566406,270.349365234375,292.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975008528679,2.8960636555552813e-08,0.0011974718654528,-0.0747348219156265,0.0,0.0,0.0,-0.0191697515547275,60.0,-17.7927303314209,-0.0,-9.777131282362461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.000112477413495,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001184441352961,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,8.748243271838874e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001184441352961,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0005618479917757,292.92401123046875,294.1499938964844,270.3436279296875,269.6089172363281,273.10040283203125,270.3464660644531,292.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198430894874,2.9069418872040842e-08,0.0011984017910435,-0.0750175416469574,0.0,0.0,0.0,-0.019223678857088,60.0,-17.797607421875,-0.0,-9.79232481768122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.000112477413495,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725036621094,0.0,0.0,0.0001184441352961,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,8.748243271838874e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725952148437,0.0,0.0,0.0001184441352961,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,0.0005618479917757,292.92401123046875,294.1499938964844,270.3436279296875,269.6089172363281,273.10040283203125,270.3464660644531,292.0762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001198430894874,2.9069418872040842e-08,0.0011984017910435,-0.0750175416469574,0.0,0.0,0.0,-0.019223678857088,60.0,-17.797607421875,-0.0,-9.79232481768122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001125280396081,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9699401855469,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701843261719,0.0,0.0,0.0005621008458547,292.9208679199219,294.1499938964844,270.34014892578125,269.6065979003906,273.07110595703125,270.3439636230469,292.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119897024706,2.9132500856121624e-08,0.0011989410268142,-0.0751814767718315,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.801998138427734,-0.0,-9.801140521403796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96734619140625,0.0,0.0,0.0001185547807835,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,8.756415627431124e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674377441406,0.0,0.0,0.0001185547807835,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,0.0005623728502541,292.9176940917969,294.1499938964844,270.33599853515625,269.60382080078125,273.0420837402344,270.3408203125,292.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200357687386723e-08,0.0011995211243629,-0.0753578171133995,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.80752944946289,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629732622765,292.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9847412109375,270.33251953125,292.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350134767014424e-08,0.0012008015764877,-0.0757470205426216,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.82216453552246,-0.0,-9.83158656708838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9621276855469,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.96221923828125,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005629732622765,292.91131591796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9847412109375,270.33251953125,292.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350134767014424e-08,0.0012008015764877,-0.0757470205426216,0.0,0.0,0.0,-0.0193628389388322,60.0,-17.82216453552246,-0.0,-9.83158656708838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636329879052,292.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.92828369140625,270.32159423828125,292.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841041564941406,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568176269531,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569091796875,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636329879052,292.90484619140625,294.1499938964844,270.3129577636719,269.5884704589844,272.92828369140625,270.32159423828125,292.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.841041564941406,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643421900458,292.8982849121094,294.1499938964844,270.2980041503906,269.5785217285156,272.87261962890625,270.30841064453125,292.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.863401412963867,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.000118969946925,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515075683594,0.0,0.0,0.000118969946925,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005643421900458,292.8982849121094,294.1499938964844,270.2980041503906,269.5785217285156,272.87261962890625,270.30841064453125,292.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343250870704,0.0,0.0,0.0,-0.019532136619091,60.0,-17.863401412963867,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001131560129579,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0001191587361972,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,8.801023795967922e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001191587361972,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.000565237714909,292.8916320800781,294.1499938964844,270.2810363769531,269.56719970703125,272.8177795410156,270.2928466796875,292.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056607520207,2.991505709815101e-08,0.001205630833283,-0.0772146880626678,0.0,0.0,0.0,-0.0196428894996643,60.0,-17.89158058166504,-0.0,-9.910835530035913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001131560129579,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0001191587361972,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,8.801023795967922e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.946044921875,0.0,0.0,0.0001191587361972,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.000565237714909,292.8916320800781,294.1499938964844,270.2810363769531,269.56719970703125,272.8177795410156,270.2928466796875,292.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056607520207,2.991505709815101e-08,0.001205630833283,-0.0772146880626678,0.0,0.0,0.0,-0.0196428894996643,60.0,-17.89158058166504,-0.0,-9.910835530035913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432678222656,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9433898925781,0.0,0.0,0.0005658636218868,292.8882751464844,294.1499938964844,270.2718811035156,269.5610656738281,272.79058837890625,270.2843933105469,292.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119531162061e-08,0.0012069654185324,-0.0776202529668808,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.90958595275879,-0.0,-9.932795563827312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0001134367121267,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001194543219753,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,8.822855306789279e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94049072265625,0.0,0.0,0.0001194543219753,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0005666398792527,292.8848876953125,294.1499938964844,270.2622985839844,269.5546875,272.7635498046875,270.2754211425781,292.0005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086511123925,3.0264857286965714e-08,0.0012086208444088,-0.0781232342123985,0.0,0.0,0.0,-0.0198162961751222,60.0,-17.932024002075195,-0.0,-9.960066194025785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0005681141046807,292.8780517578125,294.1499938964844,270.24200439453125,269.5411071777344,272.7098999023437,270.2561950683594,291.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264841784985e-08,0.0012117652222514,-0.0790782943367958,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.982969284057617,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001137318467954,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,8.845810225466266e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,0.0005681141046807,292.8780517578125,294.1499938964844,270.24200439453125,269.5411071777344,272.7098999023437,270.2561950683594,291.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.063264841784985e-08,0.0012117652222514,-0.0790782943367958,0.0,0.0,0.0,-0.0199986230581998,60.0,-17.982969284057617,-0.0,-1.0011959972189288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001138976876973,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,8.85870904312469e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0005689425161108,292.8711242675781,294.1499938964844,270.2203674316406,269.5266418457031,272.6568603515625,270.2354431152344,291.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213563256897,3.0839313325259354e-08,0.0012135324068367,-0.0796148478984832,0.0,0.0,0.0,-0.020101074129343,60.0,-18.02499389648437,-0.0,-1.004117820002648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001138976876973,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,8.85870904312469e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291381835937,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.0005689425161108,292.8711242675781,294.1499938964844,270.2203674316406,269.5266418457031,272.6568603515625,270.2354431152344,291.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213563256897,3.0839313325259354e-08,0.0012135324068367,-0.0796148478984832,0.0,0.0,0.0,-0.020101074129343,60.0,-18.02499389648437,-0.0,-1.004117820002648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92462158203125,0.0,0.0,0.0005690192920155,292.86553955078125,294.1499938964844,270.2022705078125,269.5145263671875,272.6148681640625,270.218017578125,291.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.044713973999023,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234619140625,0.0,0.0,0.0005689656245522,292.8641357421875,294.1499938964844,270.1976318359375,269.51141357421875,272.6044311523437,270.2135314941406,291.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297863125801,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04725456237793,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001137963263317,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,8.850825543049723e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,0.0005684362258762,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5526428222656,270.1906433105469,291.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712985932268566e-08,0.0012124532368034,-0.0792868807911872,0.0,0.0,0.0,-0.020038453862071,60.0,-18.04929542541504,-0.0,-1.0023313024021264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001137963263317,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0001198330137412,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,8.850825543049723e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91748046875,0.0,0.0,0.0001198330137412,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,0.0005684362258762,292.8570556640625,294.1499938964844,270.17401123046875,269.4955749511719,272.5526428222656,270.1906433105469,291.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124839704483,3.0712985932268566e-08,0.0012124532368034,-0.0792868807911872,0.0,0.0,0.0,-0.020038453862071,60.0,-18.04929542541504,-0.0,-1.0023313024021264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
