time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826538085937,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78271484375,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7828063964844,0.0,0.0,0.000550496566575,292.6970520019531,294.1499938964844,269.8500061035156,269.27642822265625,271.619384765625,269.85015869140625,291.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.524011611938477,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,0.0005507310270331,292.6888122558594,294.1499938964844,269.8500061035156,269.27642822265625,271.58282470703125,269.8500671386719,291.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521581649780273,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756042480469,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7756652832031,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7757568359375,0.0,0.0,0.0005507310270331,292.6888122558594,294.1499938964844,269.8500061035156,269.27642822265625,271.58282470703125,269.8500671386719,291.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521581649780273,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0005509538459591,292.6805114746094,294.1499938964844,269.8500061035156,269.27642822265625,271.54693603515625,269.8500061035156,291.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51877212524414,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0005509538459591,292.6805114746094,294.1499938964844,269.8500061035156,269.27642822265625,271.54693603515625,269.8500061035156,291.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51877212524414,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0005511667113751,292.6721496582031,294.1499938964844,269.8500061035156,269.27642822265625,271.51177978515625,269.8500061035156,291.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51558494567871,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613830566406,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76141357421875,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615051269531,0.0,0.0,0.0005511667113751,292.6721496582031,294.1499938964844,269.8500061035156,269.27642822265625,271.51177978515625,269.8500061035156,291.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51558494567871,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0005513711366802,292.66375732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.4773864746094,269.8500061035156,291.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51207733154297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7543029785156,0.0,0.0,0.0005513711366802,292.66375732421875,294.1499938964844,269.8500061035156,269.27642822265625,271.4773864746094,269.8500061035156,291.6314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51207733154297,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505187988281,0.0,0.0,0.0001162575645139,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,8.586743933847174e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,0.0001162575645139,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0005514758522622,292.6595153808594,294.1499938964844,269.8500061035156,269.27642822265625,271.46044921875,269.8500061035156,291.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.510326385498047,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74688720703125,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469177246094,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0005516342935152,292.6552734375,294.1499938964844,269.8500061035156,269.27642822265625,271.4436950683594,269.8500061035156,291.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.509307861328125,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.000552165263798,292.646728515625,294.1499938964844,269.8500061035156,269.27642822265625,271.4106750488281,269.8500061035156,291.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51227378845215,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395935058594,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7396850585937,0.0,0.0,0.000552165263798,292.646728515625,294.1499938964844,269.8500061035156,269.27642822265625,271.4106750488281,269.8500061035156,291.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51227378845215,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0005528036272153,292.6381530761719,294.1499938964844,269.8500061035156,269.27642822265625,271.3782958984375,269.8500061035156,291.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.5201358795166,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.732177734375,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,0.0005528036272153,292.6381530761719,294.1499938964844,269.8500061035156,269.27642822265625,271.3782958984375,269.8500061035156,291.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.5201358795166,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0005533583462238,292.6294860839844,294.1499938964844,269.8500061035156,269.27642822265625,271.3465576171875,269.8500061035156,291.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.52838134765625,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,8.616055856691673e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247314453125,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0005533583462238,292.6294860839844,294.1499938964844,269.8500061035156,269.27642822265625,271.3465576171875,269.8500061035156,291.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951349596515684e-08,0.0011802942026406,-0.069509744644165,0.0,0.0,0.0,-0.0181736797094345,60.0,-17.52838134765625,-0.0,-9.498613451341953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0005536976386792,292.6207580566406,294.1499938964844,269.8500061035156,269.27642822265625,271.3154296875,269.8500061035156,291.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.532188415527344,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171630859375,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171936035156,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71728515625,0.0,0.0,0.0005536976386792,292.6207580566406,294.1499938964844,269.8500061035156,269.27642822265625,271.3154296875,269.8500061035156,291.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.018215637654066,60.0,-17.532188415527344,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71337890625,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.71343994140625,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135009765625,0.0,0.0,0.0005537700490094,292.6163635253906,294.1499938964844,269.8500061035156,269.27642822265625,271.30010986328125,269.8500061035156,291.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054047890828773e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.531696319580078,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096252441406,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.709716796875,0.0,0.0,0.0005537635879591,292.61199951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.2849426269531,269.8500061035156,291.55548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052429629748086e-08,0.0011811587028205,-0.0697727352380752,0.0,0.0,0.0,-0.0182237904518842,60.0,-17.528844833374023,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145879697,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,0.000553541816771,292.6031799316406,294.1499938964844,269.8500061035156,269.27642822265625,271.2550354003906,269.8500061035156,291.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997108548698644e-08,0.0011806859401986,-0.0696288049221038,0.0,0.0,0.0,-0.0181963667273521,60.0,-17.516902923583984,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001108145879697,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70196533203125,0.0,0.0,0.0001166931033367,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,8.618912397651002e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019958496094,0.0,0.0,0.0001166931033367,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7020874023437,0.0,0.0,0.000553541816771,292.6031799316406,294.1499938964844,269.8500061035156,269.27642822265625,271.2550354003906,269.8500061035156,291.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807129485532,2.6997108548698644e-08,0.0011806859401986,-0.0696288049221038,0.0,0.0,0.0,-0.0181963667273521,60.0,-17.516902923583984,-0.0,-9.50491170215173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.000110726483399,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001166003203252,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612059900769964e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166003203252,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69439697265625,0.0,0.0,0.0005531017086468,292.59429931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.225830078125,269.8500061035156,291.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797742918133,2.6887315485168983e-08,0.001179747399874,-0.0693431347608566,0.0,0.0,0.0,-0.0181419402360916,60.0,-17.49646759033203,-0.0,-9.489803431961265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,0.000110726483399,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001166003203252,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943054199219,0.0,0.0,8.612059900769964e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6943359375,0.0,0.0,0.0001166003203252,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69439697265625,0.0,0.0,0.0005531017086468,292.59429931640625,294.1499938964844,269.8500061035156,269.27642822265625,271.225830078125,269.8500061035156,291.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797742918133,2.6887315485168983e-08,0.001179747399874,-0.0693431347608566,0.0,0.0,0.0,-0.0181419402360916,60.0,-17.49646759033203,-0.0,-9.489803431961265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106127820094,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001164805871667,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603216701885685e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001164805871667,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0005525337764993,292.5853881835937,294.1499938964844,269.8500061035156,269.27642822265625,271.1972351074219,269.8500061035156,291.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785628739744,2.6745626158231065e-08,0.0011785360984504,-0.0689744502305984,0.0,0.0,0.0,-0.0180716998875141,60.0,-17.471027374267578,-0.0,-9.4703239028604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001106127820094,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001164805871667,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,8.603216701885685e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,0.0001164805871667,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6866760253906,0.0,0.0,0.0005525337764993,292.5853881835937,294.1499938964844,269.8500061035156,269.27642822265625,271.1972351074219,269.8500061035156,291.517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785628739744,2.6745626158231065e-08,0.0011785360984504,-0.0689744502305984,0.0,0.0,0.0,-0.0180716998875141,60.0,-17.471027374267578,-0.0,-9.4703239028604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104553593904,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001163148117484,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.590972720412537e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163148117484,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67889404296875,0.0,0.0,0.0005517473910003,292.5764465332031,294.1499938964844,269.8500061035156,269.27642822265625,271.1692199707031,269.8500061035156,291.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768856784328,2.6549448861601377e-08,0.0011768591357395,-0.0684639364480972,0.0,0.0,0.0,-0.0179744474589824,60.0,-17.440080642700195,-0.0,-9.443385806662265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001104553593904,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001163148117484,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,8.590972720412537e-05,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6788330078125,0.0,0.0,0.0001163148117484,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67889404296875,0.0,0.0,0.0005517473910003,292.5764465332031,294.1499938964844,269.8500061035156,269.27642822265625,271.1692199707031,269.8500061035156,291.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768856784328,2.6549448861601377e-08,0.0011768591357395,-0.0684639364480972,0.0,0.0,0.0,-0.0179744474589824,60.0,-17.440080642700195,-0.0,-9.443385806662265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001103566173696,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001162108310381,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,8.583292219555005e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749267578125,0.0,0.0,0.0001162108310381,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750183105469,0.0,0.0,0.0005512541392818,292.57196044921875,294.1499938964844,269.8500061035156,269.27642822265625,271.1554870605469,269.8500061035156,291.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758336331695,2.642640062333612e-08,0.0011758072068914,-0.0681437030434608,0.0,0.0,0.0,-0.0179134495556354,60.0,-17.421537399291992,-0.0,-9.426509706145225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001102415844798,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0001160896936198,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,8.574344974476844e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6710205078125,0.0,0.0,0.0001160896936198,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711120605469,0.0,0.0,0.0005506795132532,292.5674743652344,294.1499938964844,269.8500061035156,269.27642822265625,271.1418762207031,269.8500061035156,291.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746081290766,2.628305040275336e-08,0.0011745818192139,-0.0677706077694892,0.0,0.0,0.0,-0.0178423859179019,60.0,-17.400880813598633,-0.0,-9.406867462757873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,0.0001099699438782,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0001158036466222,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,8.55321777635254e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001158036466222,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,0.0005493226344697,292.5584411621094,294.1499938964844,269.8500061035156,269.27642822265625,271.1151733398437,269.8500061035156,291.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717139277607,2.5944547843437252e-08,0.0011716880835592,-0.0668894797563552,0.0,0.0,0.0,-0.0176745802164077,60.0,-17.352766036987305,-0.0,-9.36056636646754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,0.0001099699438782,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0001158036466222,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631774902344,0.0,0.0,8.55321777635254e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6632080078125,0.0,0.0,0.0001158036466222,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66326904296875,0.0,0.0,0.0005493226344697,292.5584411621094,294.1499938964844,269.8500061035156,269.27642822265625,271.1151733398437,269.8500061035156,291.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717139277607,2.5944547843437252e-08,0.0011716880835592,-0.0668894797563552,0.0,0.0,0.0,-0.0176745802164077,60.0,-17.352766036987305,-0.0,-9.36056636646754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001154706769739,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.528624312020838e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553955078125,0.0,0.0,0.0005477431695908,292.5494079589844,294.1499938964844,269.8500061035156,269.27642822265625,271.0890808105469,269.8500061035156,291.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683449847623,2.5550521698392004e-08,0.0011683194898068,-0.065863624215126,0.0,0.0,0.0,-0.0174792483448982,60.0,-17.296844482421875,-0.0,-9.306814519050024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001154706769739,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,8.528624312020838e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65533447265625,0.0,0.0,0.0001154706769739,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6553955078125,0.0,0.0,0.0005477431695908,292.5494079589844,294.1499938964844,269.8500061035156,269.27642822265625,271.0890808105469,269.8500061035156,291.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683449847623,2.5550521698392004e-08,0.0011683194898068,-0.065863624215126,0.0,0.0,0.0,-0.0174792483448982,60.0,-17.296844482421875,-0.0,-9.306814519050024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093174359994,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0005460632382892,292.5403747558594,294.1499938964844,269.8500061035156,269.27642822265625,271.0635986328125,269.8500061035156,291.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131440040127018e-08,0.001164736575447,-0.0647723153233528,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.235984802246094,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.0001093174359994,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474304199219,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6474914550781,0.0,0.0,0.0005460632382892,292.5403747558594,294.1499938964844,269.8500061035156,269.27642822265625,271.0635986328125,269.8500061035156,291.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131440040127018e-08,0.001164736575447,-0.0647723153233528,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.235984802246094,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090006262529,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001147829025285,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147829025285,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,0.0005444806884042,292.53131103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.03863525390625,269.8500061035156,291.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613859096542,2.473665006164084e-08,0.0011613612296059,-0.0637440606951713,0.0,0.0,0.0,-0.0170757807791233,60.0,-17.174524307250977,-0.0,-9.19627751727603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001090006262529,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001147829025285,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,8.477826486341655e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395263671875,0.0,0.0,0.0001147829025285,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395874023437,0.0,0.0,0.0005444806884042,292.53131103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.03863525390625,269.8500061035156,291.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613859096542,2.473665006164084e-08,0.0011613612296059,-0.0637440606951713,0.0,0.0,0.0,-0.0170757807791233,60.0,-17.174524307250977,-0.0,-9.19627751727603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001088656426873,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,0.0001146407594205,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,8.467327279504389e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001146407594205,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356201171875,0.0,0.0,0.0005438064108602,292.5267639160156,294.1499938964844,269.8500061035156,269.27642822265625,271.02642822265625,269.8500061035156,291.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947598353,2.456844505616118e-08,0.0011599230347201,-0.0633058995008468,0.0,0.0,0.0,-0.0169923957437276,60.0,-17.146034240722656,-0.0,-9.17351457019322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,0.0001087428099708,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.000114511414722,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,8.457773947156966e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315612792969,0.0,0.0,0.000114511414722,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0005431928439065,292.522216796875,294.1499938964844,269.8500061035156,269.27642822265625,271.01434326171875,269.8500061035156,291.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.4415379940023744e-08,0.0011586144100874,-0.0629071444272995,0.0,0.0,0.0,-0.0169165153056383,60.0,-17.119747161865234,-0.0,-9.152824986813357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
