time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0005419639637693,292.5130920410156,294.1499938964844,269.8500061035156,269.27642822265625,270.9906005859375,269.8500061035156,291.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.069766998291016,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236572265625,0.0,0.0,0.0005419639637693,292.5130920410156,294.1499938964844,269.8500061035156,269.27642822265625,270.9906005859375,269.8500061035156,291.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108816276680045e-08,0.0011559934355318,-0.0621084198355674,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.069766998291016,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,0.0005407328135333,292.5039367675781,294.1499938964844,269.8500061035156,269.27642822265625,270.9674377441406,269.8500061035156,291.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.02096176147461,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156005859375,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,0.0005407328135333,292.5039367675781,294.1499938964844,269.8500061035156,269.27642822265625,270.9674377441406,269.8500061035156,291.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.380169483728877e-08,0.001153367687948,-0.0613081231713295,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.02096176147461,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,0.0005395002663135,292.4947814941406,294.1499938964844,269.8500061035156,269.27642822265625,270.9447937011719,269.8500061035156,291.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.972354888916016,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60760498046875,0.0,0.0,0.0005395002663135,292.4947814941406,294.1499938964844,269.8500061035156,269.27642822265625,270.9447937011719,269.8500061035156,291.3917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.972354888916016,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995483398437,0.0,0.0,0.0005382659146562,292.485595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.92266845703125,269.8500061035156,291.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186315090129028e-08,0.0011481065303087,-0.0597042217850685,0.0,0.0,0.0,-0.0163072235882282,60.0,-16.923795700073242,-0.0,-8.98754066724905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5995483398437,0.0,0.0,0.0005382659146562,292.485595703125,294.1499938964844,269.8500061035156,269.27642822265625,270.92266845703125,269.8500061035156,291.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186315090129028e-08,0.0011481065303087,-0.0597042217850685,0.0,0.0,0.0,-0.0163072235882282,60.0,-16.923795700073242,-0.0,-8.98754066724905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59539794921875,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.595458984375,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59552001953125,0.0,0.0,0.0005376482149586,292.4809875488281,294.1499938964844,269.8500061035156,269.27642822265625,270.9117736816406,269.8500061035156,291.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.3032225016095254e-08,0.0011467890581116,-0.0593025386333465,0.0,0.0,0.0,-0.0162308365106582,60.0,-16.899517059326172,-0.0,-8.966924980313706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001075078835128,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0001132109828176,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,8.36172403069213e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001132109828176,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914611816406,0.0,0.0,0.0005370241706259,292.47637939453125,294.1499938964844,269.8500061035156,269.27642822265625,270.9009704589844,269.8500061035156,291.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.2876539773619697e-08,0.0011454580817371,-0.0588966645300388,0.0,0.0,0.0,-0.0161536559462547,60.0,-16.875171661376953,-0.0,-8.946119578467916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583251953125,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833435058594,0.0,0.0,0.0005357424379326,292.4671630859375,294.1499938964844,269.8500061035156,269.27642822265625,270.8797607421875,269.8500061035156,291.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556809753382367e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825889587402344,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.583251953125,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5833435058594,0.0,0.0,0.0005357424379326,292.4671630859375,294.1499938964844,269.8500061035156,269.27642822265625,270.8797607421875,269.8500061035156,291.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556809753382367e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825889587402344,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069795034709,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.000112654568511,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.3206279668957e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.000112654568511,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0005343848024494,292.4579162597656,294.1499938964844,269.8500061035156,269.27642822265625,270.85906982421875,269.8500061035156,291.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139851170592,2.2218131334739155e-08,0.0011398289352655,-0.0571798793971538,0.0,0.0,0.0,-0.0158272609114646,60.0,-16.774715423583984,-0.0,-8.858398814481917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069795034709,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.000112654568511,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.3206279668957e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751647949219,0.0,0.0,0.000112654568511,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751953125,0.0,0.0,0.0005343848024494,292.4579162597656,294.1499938964844,269.8500061035156,269.27642822265625,270.85906982421875,269.8500061035156,291.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139851170592,2.2218131334739155e-08,0.0011398289352655,-0.0571798793971538,0.0,0.0,0.0,-0.0158272609114646,60.0,-16.774715423583984,-0.0,-8.858398814481917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0005329506820999,292.4486694335937,294.1499938964844,269.8500061035156,269.27642822265625,270.8388366699219,269.8500061035156,291.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.18603890544955e-08,0.0011367704719305,-0.0562468655407428,0.0,0.0,0.0,-0.0156499147415161,60.0,-16.721555709838867,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56695556640625,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.298298780573532e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0005329506820999,292.4486694335937,294.1499938964844,269.8500061035156,269.27642822265625,270.8388366699219,269.8500061035156,291.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.18603890544955e-08,0.0011367704719305,-0.0562468655407428,0.0,0.0,0.0,-0.0156499147415161,60.0,-16.721555709838867,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0001120298402383,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001120298402383,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.000531421334017,292.4393920898437,294.1499938964844,269.8500061035156,269.27642822265625,270.8190002441406,269.8500061035156,291.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478891554238544e-08,0.0011335087474435,-0.0552517361938953,0.0,0.0,0.0,-0.015460792928934,60.0,-16.665756225585938,-0.0,-8.760422787190691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0001120298402383,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001120298402383,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588684082031,0.0,0.0,0.000531421334017,292.4393920898437,294.1499938964844,269.8500061035156,269.27642822265625,270.8190002441406,269.8500061035156,291.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478891554238544e-08,0.0011335087474435,-0.0552517361938953,0.0,0.0,0.0,-0.015460792928934,60.0,-16.665756225585938,-0.0,-8.760422787190691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0001062260125763,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001118611107813,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,8.262023038696498e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0001118611107813,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547790527344,0.0,0.0,0.0005306209204718,292.43475341796875,294.1499938964844,269.8500061035156,269.27642822265625,270.80926513671875,269.8500061035156,291.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318230535835,2.1279227269133123e-08,0.0011318017495796,-0.0547308512032032,0.0,0.0,0.0,-0.0153618119657039,60.0,-16.636642456054688,-0.0,-8.734053125181165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0001060612485161,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5505676269531,0.0,0.0,0.00011168760102,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,8.249207894550636e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.00011168760102,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,0.0005297979223541,292.4301147460937,294.1499938964844,269.8500061035156,269.27642822265625,270.7996520996094,269.8500061035156,291.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300675105303,2.107391949834892e-08,0.0011300464393571,-0.0541951954364776,0.0,0.0,0.0,-0.0152600333094596,60.0,-16.60686683654785,-0.0,-8.706979315320498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0005280858604237,292.4208068847656,294.1499938964844,269.8500061035156,269.27642822265625,270.78076171875,269.8500061035156,291.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646846010663477e-08,0.001126395072788,-0.0530808046460151,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.545366287231445,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423583984375,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.222550968639553e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5424499511719,0.0,0.0,0.0005280858604237,292.4208068847656,294.1499938964844,269.8500061035156,269.27642822265625,270.78076171875,269.8500061035156,291.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646846010663477e-08,0.001126395072788,-0.0530808046460151,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.545366287231445,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341186523437,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0005262912600301,292.4114990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7622985839844,269.8500061035156,291.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.481220245361328,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341186523437,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0005262912600301,292.4114990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.7622985839844,269.8500061035156,291.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.481220245361328,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0005244247731752,292.4021911621094,294.1499938964844,269.8500061035156,269.27642822265625,270.7442321777344,269.8500061035156,291.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414737701416016,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52587890625,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259704589844,0.0,0.0,0.0005244247731752,292.4021911621094,294.1499938964844,269.8500061035156,269.27642822265625,270.7442321777344,269.8500061035156,291.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.414737701416016,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51763916015625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.00052249757573,292.39288330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.72662353515625,269.8500061035156,291.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34625244140625,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51763916015625,0.0,0.0,0.0001101486050174,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177307128906,0.0,0.0,0.00052249757573,292.39288330078125,294.1499938964844,269.8500061035156,269.27642822265625,270.72662353515625,269.8500061035156,291.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144959134981,1.925285886272832e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.34625244140625,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135192871094,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0005215142155066,292.38824462890625,294.1499938964844,269.8500061035156,269.27642822265625,270.7179870605469,269.8500061035156,291.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123795993626,-0.0488015711307525,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.31134033203125,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,0.0001097319327527,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50946044921875,0.0,0.0,0.0005205210181884,292.3835754394531,294.1499938964844,269.8500061035156,269.27642822265625,270.7094421386719,269.8500061035156,291.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982036381174e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128469258546,60.0,-16.276079177856445,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0005185081390663,292.374267578125,294.1499938964844,269.8500061035156,269.27642822265625,270.692626953125,269.8500061035156,291.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.204700469970703,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011901855469,0.0,0.0,0.0005185081390663,292.374267578125,294.1499938964844,269.8500061035156,269.27642822265625,270.692626953125,269.8500061035156,291.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059866519644,1.8257720668657385e-08,0.0011059683747589,-0.046843234449625,0.0,0.0,0.0,-0.01386393699795,60.0,-16.204700469970703,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0005164697067812,292.364990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.6762390136719,269.8500061035156,291.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.045514989644289,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.13240623474121,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001033930529956,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928283691406,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0005164697067812,292.364990234375,294.1499938964844,269.8500061035156,269.27642822265625,270.6762390136719,269.8500061035156,291.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.77492491815201e-08,0.0011016208445653,-0.045514989644289,0.0,0.0,0.0,-0.0136118680238723,60.0,-16.13240623474121,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48455810546875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0005144177703186,292.3556823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.6602478027344,269.8500061035156,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.059602737426758,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48455810546875,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0005144177703186,292.3556823730469,294.1499938964844,269.8500061035156,269.27642822265625,270.6602478027344,269.8500061035156,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237402616387953e-08,0.0010972445597872,-0.0441776886582374,0.0,0.0,0.0,-0.013358125463128,60.0,-16.059602737426758,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47625732421875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0005123617593199,292.34637451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6445617675781,269.8500061035156,291.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986595153808594,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47625732421875,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4762878417969,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4763488769531,0.0,0.0,0.0005123617593199,292.34637451171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6445617675781,269.8500061035156,291.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928761912509,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.986595153808594,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,0.0005113356164656,292.3417358398437,294.1499938964844,269.8500061035156,269.27642822265625,270.6368713378906,269.8500061035156,291.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769975319504,60.0,-15.950114250183104,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0005103122093714,292.3370666503906,294.1499938964844,269.8500061035156,269.27642822265625,270.6293029785156,269.8500061035156,291.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.91370677947998,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,0.0005082766874693,292.3277893066406,294.1499938964844,269.8500061035156,269.27642822265625,270.6143493652344,269.8500061035156,291.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84119987487793,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
