time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45977783203125,0.0,0.0,0.0005082766874693,292.3277893066406,294.1499938964844,269.8500061035156,269.27642822265625,270.6143493652344,269.8500061035156,291.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.84119987487793,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0005062642158009,292.3184814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5997619628906,269.8500061035156,291.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.769363403320312,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.451416015625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45147705078125,0.0,0.0,0.0005062642158009,292.3184814453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5997619628906,269.8500061035156,291.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.769363403320312,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44317626953125,0.0,0.0,0.0005042816046625,292.3092041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.58551025390625,269.8500061035156,291.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69843578338623,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.443115234375,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44317626953125,0.0,0.0,0.0005042816046625,292.3092041015625,294.1499938964844,269.8500061035156,269.27642822265625,270.58551025390625,269.8500061035156,291.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69843578338623,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.000502337643411,292.2999267578125,294.1499938964844,269.8500061035156,269.27642822265625,270.57159423828125,269.8500061035156,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224182720568024e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.628725051879885,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.434814453125,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001058986599673,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43487548828125,0.0,0.0,0.000502337643411,292.2999267578125,294.1499938964844,269.8500061035156,269.27642822265625,270.57159423828125,269.8500061035156,291.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224182720568024e-08,0.0010714805684983,-0.03630056604743,0.0,0.0,0.0,-0.0118643520399928,60.0,-15.628725051879885,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,0.0005013762856833,292.2952880859375,294.1499938964844,269.8500061035156,269.27642822265625,270.5647277832031,269.8500061035156,291.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984391422638964e-08,0.001069430145435,-0.0356733985245227,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.59421157836914,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001001821365207,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.0005004305276088,292.2906799316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5579833984375,269.8500061035156,291.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748486793474513e-08,0.001067413133569,-0.0350563637912273,0.0,0.0,0.0,-0.0116285299882292,60.0,-15.56013011932373,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0004985714913345,292.2814025878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5446472167969,269.8500061035156,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634615318849,1.3284782163225373e-08,0.0010634481441229,-0.0338433682918548,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.49294090270996,-0.0,-7.710847427233605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181823730469,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.418212890625,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41827392578125,0.0,0.0,0.0004985714913345,292.2814025878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5446472167969,269.8500061035156,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634615318849,1.3284782163225373e-08,0.0010634481441229,-0.0338433682918548,0.0,0.0,0.0,-0.0113986525684595,60.0,-15.49294090270996,-0.0,-7.710847427233605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0001047230907715,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0001047230907715,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,0.0004967612912878,292.2721252441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5316162109375,269.8500061035156,291.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.28332624527161e-08,0.0010595874628052,-0.0326621085405349,0.0,0.0,0.0,-0.0111748157069087,60.0,-15.427393913269045,-0.0,-7.654956135638713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098815917969,0.0,0.0,0.0001047230907715,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0001047230907715,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,0.0004967612912878,292.2721252441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5316162109375,269.8500061035156,291.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.28332624527161e-08,0.0010595874628052,-0.0326621085405349,0.0,0.0,0.0,-0.0111748157069087,60.0,-15.427393913269045,-0.0,-7.654956135638713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0004950041184201,292.26287841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5188903808594,269.8500061035156,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.363572120666504,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015808105469,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4016418457031,0.0,0.0,0.0004950041184201,292.26287841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.5188903808594,269.8500061035156,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.363572120666504,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0004933038144372,292.2536315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.50640869140625,269.8500061035156,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30144500732422,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932800292969,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3933410644531,0.0,0.0,0.0004933038144372,292.2536315917969,294.1499938964844,269.8500061035156,269.27642822265625,270.50640869140625,269.8500061035156,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.30144500732422,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0004924758686684,292.2489929199219,294.1499938964844,269.8500061035156,269.27642822265625,270.5002746582031,269.8500061035156,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.271137237548828,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.38494873046875,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0004916623583994,292.244384765625,294.1499938964844,269.8500061035156,269.27642822265625,270.4942321777344,269.8500061035156,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.241297721862791,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.0004900794592685,292.2351379394531,294.1499938964844,269.8500061035156,269.27642822265625,270.4822998046875,269.8500061035156,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182965278625488,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766174316406,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.376708984375,0.0,0.0,0.0004900794592685,292.2351379394531,294.1499938964844,269.8500061035156,269.27642822265625,270.4822998046875,269.8500061035156,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182965278625488,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682861328125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0004885583766736,292.22589111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4706420898437,269.8500061035156,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126631736755373,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682861328125,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683166503906,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,0.0004885583766736,292.22589111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.4706420898437,269.8500061035156,291.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126631736755373,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,0.0004871002747677,292.2166442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.4592590332031,269.8500061035156,291.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.072310447692873,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599548339844,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3599853515625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,0.0004871002747677,292.2166442871094,294.1499938964844,269.8500061035156,269.27642822265625,270.4592590332031,269.8500061035156,291.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.072310447692873,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.72338966676034e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001023919758154,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562636164948344e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001023919758154,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004857034364249,292.2073974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.4480895996094,269.8500061035156,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360135929659,1.0075161149813994e-08,0.0010360035812482,-0.0254436526447534,0.0,0.0,0.0,-0.0098075093701481,60.0,-15.01995086669922,-0.0,-7.317955663665998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.72338966676034e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35162353515625,0.0,0.0,0.0001023919758154,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562636164948344e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,0.0001023919758154,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0004857034364249,292.2073974609375,294.1499938964844,269.8500061035156,269.27642822265625,270.4480895996094,269.8500061035156,291.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360135929659,1.0075161149813994e-08,0.0010360035812482,-0.0254436526447534,0.0,0.0,0.0,-0.0098075093701481,60.0,-15.01995086669922,-0.0,-7.317955663665998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,9.709910227684304e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3474426269531,0.0,0.0,0.0001022500291583,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,7.552152237622067e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,0.0001022500291583,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0004850301193073,292.2027587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.4425964355469,269.8500061035156,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345773771405,9.907219933324996e-09,0.0010345674818381,-0.0250039808452129,0.0,0.0,0.0,-0.0097242537885904,60.0,-14.99456787109375,-0.0,-7.297680326701085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,9.6967036370188e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,0.0001021109565044,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,7.541880040662363e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432922363281,0.0,0.0,0.0001021109565044,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,0.0004843703936785,292.1981506347656,294.1499938964844,269.8500061035156,269.27642822265625,270.4371643066406,269.8500061035156,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331702651455,9.74267511111293e-09,0.0010331604862585,-0.0245731882750988,0.0,0.0,0.0,-0.009642681106925,60.0,-14.96962070465088,-0.0,-7.277841973518663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,9.671277075540274e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001018432012642,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018432012642,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004831003025174,292.1889038085937,294.1499938964844,269.8500061035156,269.27642822265625,270.4264831542969,269.8500061035156,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425888514158489e-09,0.0010304517345502,-0.023743774741888,0.0,0.0,0.0,-0.0094856368377804,60.0,-14.921283721923828,-0.0,-7.239725619001548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,9.671277075540274e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001018432012642,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018432012642,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349914550781,0.0,0.0,0.0004831003025174,292.1889038085937,294.1499938964844,269.8500061035156,269.27642822265625,270.4264831542969,269.8500061035156,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425888514158489e-09,0.0010304517345502,-0.023743774741888,0.0,0.0,0.0,-0.0094856368377804,60.0,-14.921283721923828,-0.0,-7.239725619001548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,9.647101978771389e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,0.0001015886300592,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,7.50330145820044e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015886300592,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.050000000745058,0.0004818927263841,292.1796569824219,291.1499938964844,269.8500061035156,269.27642822265625,270.416015625,269.8500061035156,290.98272705078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278853587806,9.124693001183461e-09,0.0010278761619701,-0.0229551382362842,0.0,0.0,0.0,-0.0093363206833601,60.0,-14.87495231628418,-0.0,-7.20357746786249e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,9.647101978771389e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265686035156,0.0,0.050000000745058,0.0001015886300592,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,7.50330145820044e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015886300592,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.050000000745058,0.0004818927263841,292.1796569824219,291.1499938964844,269.8500061035156,269.27642822265625,270.416015625,269.8500061035156,290.98272705078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278853587806,9.124693001183461e-09,0.0010278761619701,-0.0229551382362842,0.0,0.0,0.0,-0.0093363206833601,60.0,-14.87495231628418,-0.0,-7.20357746786249e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42156982421875,0.6364927291870117,0.050000000745058,0.0408324748277664,291.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.6364927291870117,0.050000000745058,0.0429985597729682,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.42156982421875,0.6364927291870117,0.050000000745058,0.0317585915327072,291.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.6364927291870117,0.050000000745058,0.0429985597729682,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42156982421875,0.6364927291870117,0.050000000745058,0.2039666622877121,291.26519775390625,291.1499938964844,269.850341796875,269.2768859863281,284.59210205078125,287.7557067871094,290.7952575683594,1.0,0.1097058579325676,0.2000000029802322,0.2000000029802322,0.9980000853538512,1.0,-0.435029536485672,0.0188181083649396,0.4162114262580871,-0.0928755104541778,0.0,0.0,0.0,10.197931289672852,60.0,-635.875244140625,-0.0,12.275371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.6333151459693909,0.050000000745058,0.0452283136546611,291.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5778503417969,0.6333151459693909,0.050000000745058,0.0476275905966758,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.6333151459693909,0.050000000745058,0.0351775772869586,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.6333151459693909,0.050000000745058,0.0476275905966758,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.577880859375,0.6333151459693909,0.050000000745058,0.2259247899055481,290.50262451171875,291.1499938964844,269.8513488769531,269.2782592773437,286.59326171875,292.10223388671875,290.1756591796875,1.0,0.1210767403244972,0.4000000059604645,0.4000000059604645,0.9960002303123474,1.0,-0.4819152951240539,0.0878627225756645,0.3940525949001312,-0.0343331098556518,0.0,0.0,0.0,12.536343574523926,60.0,-1079.7232666015625,-0.0,16.674318313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3924865722656,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29510498046875,289.04913330078125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.99200040102005,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.70166015625,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0456737615168094,291.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0480966717004776,291.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0355240367352962,291.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.0480966717004776,292.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.5721900463104248,0.050000000745058,0.2281499058008194,289.3924865722656,291.1499938964844,269.855224609375,269.2836303710937,283.2657775878906,292.29510498046875,289.04913330078125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.99200040102005,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362886548042,0.0,0.0,0.0,20.075092315673828,60.0,-1752.70166015625,-0.0,23.171531677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.5502398610115051,0.050000000745058,0.0482409968972206,291.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.5502398610115051,0.050000000745058,0.2288345247507095,288.67987060546875,291.1499938964844,269.85809326171875,269.2875671386719,282.8678283691406,292.2899169921875,288.3189697265625,1.0,0.1489495784044265,1.0,1.0,0.9900004863739014,1.0,-0.4881244897842407,0.2062723636627197,0.2818521559238434,0.0820131078362464,0.0,0.0,0.0,23.73725318908692,60.0,-1872.9635009765625,-0.0,26.31924819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251953125,297.1499938964844,293.1499938964844,0.0004260182904545,-23.52729606628418,288.28045654296875,0.5333066582679749,0.050000000745058,0.0459417626261711,291.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.5333066582679749,0.050000000745058,0.0483788885176181,291.84869384765625,297.1499938964844,293.1499938964844,0.0004710933426395,-25.76957321166992,288.45562744140625,0.5333066582679749,0.050000000745058,0.0357324816286563,291.79541015625,297.1499938964844,293.1499938964844,0.0004850442346651,-38.107303619384766,288.50421142578125,0.5333066582679749,0.050000000745058,0.0483788885176181,292.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2066955566406,0.5333066582679749,0.050000000745058,0.2294886261224746,288.00390625,291.1499938964844,269.8615417480469,269.29229736328125,282.8223571777344,292.2823181152344,287.6983337402344,1.0,0.1565090268850326,0.9995940327644348,0.9995940327644348,0.99200040102005,1.0,-0.4895198047161102,0.2069922238588333,0.2825275659561157,0.0823390930891037,0.0,0.0,0.0,27.2384033203125,60.0,-1773.9158935546875,-0.0,29.347335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
