time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.811279296875,297.1499938964844,293.1499938964844,0.0010197598021477,-89.9231948852539,288.39813232421875,0.5102402567863464,0.050000000745058,0.0461805537343025,291.56719970703125,297.1499938964844,293.1499938964844,0.0010695672826841,-99.31849670410156,288.4541015625,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8345947265625,297.1499938964844,293.1499938964844,0.0011200424050912,-76.81814575195312,288.5581970214844,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781689245253,-109.40309143066406,288.64385986328125,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181075634434,-316.3128356933594,287.9755554199219,0.5102402567863464,0.050000000745058,0.2306814342737198,286.929443359375,291.1499938964844,269.8700866699219,269.30401611328125,282.81768798828125,292.2679138183594,286.6946716308594,1.0,0.1693397015333175,0.9987821578979492,0.9987821578979492,0.9960002303123474,1.0,-0.4920643270015716,0.2080517411231994,0.2840125858783722,0.0826568007469177,0.0,0.0,1.0,33.622982025146484,60.0,-1436.6712646484375,-990.6612548828124,34.9129524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,3438.51806640625,18000.0,0.0,0.0,0.0054328269325196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428676567971706,0.0428684912621974,-8.347533935193496e-07,0.0,5.513628821063321e-06,0.0,0.0,0.3556728661060333,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.811279296875,297.1499938964844,293.1499938964844,0.0010197598021477,-89.9231948852539,288.39813232421875,0.5102402567863464,0.050000000745058,0.0461805537343025,291.56719970703125,297.1499938964844,293.1499938964844,0.0010695672826841,-99.31849670410156,288.4541015625,0.5102402567863464,0.050000000745058,0.0486303493380546,291.8345947265625,297.1499938964844,293.1499938964844,0.0011200424050912,-76.81814575195312,288.5581970214844,0.5102402567863464,0.050000000745058,0.0359182097017765,291.7821350097656,297.1499938964844,293.1499938964844,0.0011781689245253,-109.40309143066406,288.64385986328125,0.5102402567863464,0.050000000745058,0.0486303493380546,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181075634434,-316.3128356933594,287.9755554199219,0.5102402567863464,0.050000000745058,0.2306814342737198,286.929443359375,291.1499938964844,269.8700866699219,269.30401611328125,282.81768798828125,292.2679138183594,286.6946716308594,1.0,0.1693397015333175,0.9987821578979492,0.9987821578979492,0.9960002303123474,1.0,-0.4920643270015716,0.2080517411231994,0.2840125858783722,0.0826568007469177,0.0,0.0,1.0,33.622982025146484,60.0,-1436.6712646484375,-990.6612548828124,34.9129524230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,3438.51806640625,18000.0,0.0,0.0,0.0054328269325196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428676567971706,0.0428684912621974,-8.347533935193496e-07,0.0,5.513628821063321e-06,0.0,0.0,0.3556728661060333,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418013256043,-145.1435546875,289.1228942871094,0.4959813952445984,0.050000000745058,0.046384509652853,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736530862748,-165.11705017089844,289.31011962890625,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337453318759,-119.21109771728516,289.2694091796875,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115130951628,-168.64120483398438,289.3870849609375,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713108979165,-517.2542114257812,288.42041015625,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6894836425781,291.1499938964844,269.8807373046875,269.318603515625,282.81719970703125,292.25836181640625,286.8050231933594,1.0,0.1795077919960022,0.9979702234268188,0.9979702234268188,1.0,1.0,-0.4942376315593719,0.2089577764272689,0.2852798402309418,0.0828989893198013,0.0,0.0,1.0,39.07579040527344,60.0,152.98959350585938,-2550.224853515625,39.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753173828125,292.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,9120.7568359375,19080.0,0.0,0.0,0.0866078361868858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969898760318756,0.9699065685272216,-7.775069207127672e-06,0.0,8.789593994151801e-05,0.0,0.0,101.51366424560548,0.0,0.0,0.0,0.5613353252410889,4.0,0.0,1.0
281400,291.80548095703125,297.1499938964844,293.1499938964844,0.0016418013256043,-145.1435546875,289.1228942871094,0.4959813952445984,0.050000000745058,0.046384509652853,291.5689697265625,297.1499938964844,293.1499938964844,0.0017736530862748,-165.11705017089844,289.31011962890625,0.4959813952445984,0.050000000745058,0.0488451197743415,291.8274841308594,297.1499938964844,293.1499938964844,0.0017337453318759,-119.21109771728516,289.2694091796875,0.4959813952445984,0.050000000745058,0.0360768400132656,291.7752685546875,297.1499938964844,293.1499938964844,0.0018115130951628,-168.64120483398438,289.3870849609375,0.4959813952445984,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011713108979165,-517.2542114257812,288.42041015625,0.4959813952445984,0.050000000745058,0.2317002266645431,286.6894836425781,291.1499938964844,269.8807373046875,269.318603515625,282.81719970703125,292.25836181640625,286.8050231933594,1.0,0.1795077919960022,0.9979702234268188,0.9979702234268188,1.0,1.0,-0.4942376315593719,0.2089577764272689,0.2852798402309418,0.0828989893198013,0.0,0.0,1.0,39.07579040527344,60.0,152.98959350585938,-2550.224853515625,39.71095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0753173828125,292.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,9120.7568359375,19080.0,0.0,0.0,0.0866078361868858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969898760318756,0.9699065685272216,-7.775069207127672e-06,0.0,8.789593994151801e-05,0.0,0.0,101.51366424560548,0.0,0.0,0.0,0.5613353252410889,4.0,0.0,1.0
281460,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139937452971,-185.00653076171875,290.18292236328125,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277248255908,-214.496826171875,290.494140625,0.4862401485443115,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030943073332,-149.9540557861328,290.3216857910156,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008272983133,-212.02178955078125,290.46832275390625,0.4862401485443115,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982398133724,-655.0032958984375,289.261962890625,0.4862401485443115,0.050000000745058,0.232543796300888,287.0267028808594,291.1499938964844,269.8932800292969,269.3358459472656,282.8207702636719,292.2591552734375,287.0917053222656,1.0,0.1874754279851913,0.9985451102256776,0.9985451102256776,1.0,1.0,-0.4960371553897857,0.2097753584384918,0.2862617969512939,0.0831375047564506,0.0,0.0,1.0,43.59052276611328,48.0,441.9615478515625,-2927.49169921875,43.714656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17431640625,293.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,16030.6533203125,19080.0,0.0,0.0,0.1540846675634384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877700328826904,1.2877836227416992,-1.3695648704015184e-05,0.0,0.0001563763507874,0.0,0.0,237.4490203857422,0.0,0.0,0.0,0.7081595659255981,4.0,0.0,1.0
281520,291.8124694824219,297.1499938964844,293.1499938964844,0.0021139937452971,-185.00653076171875,290.18292236328125,0.4862401485443115,0.050000000745058,0.0465533845126628,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277248255908,-214.496826171875,290.494140625,0.4862401485443115,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030943073332,-149.9540557861328,290.3216857910156,0.4862401485443115,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008272983133,-212.02178955078125,290.46832275390625,0.4862401485443115,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982398133724,-655.0032958984375,289.261962890625,0.4862401485443115,0.050000000745058,0.232543796300888,287.0267028808594,291.1499938964844,269.8932800292969,269.3358459472656,282.8207702636719,292.2591552734375,287.0917053222656,1.0,0.1874754279851913,0.9985451102256776,0.9985451102256776,1.0,1.0,-0.4960371553897857,0.2097753584384918,0.2862617969512939,0.0831375047564506,0.0,0.0,1.0,43.59052276611328,48.0,441.9615478515625,-2927.49169921875,43.714656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17431640625,293.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,16030.6533203125,19080.0,0.0,0.0,0.1540846675634384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877700328826904,1.2877836227416992,-1.3695648704015184e-05,0.0,0.0001563763507874,0.0,0.0,237.4490203857422,0.0,0.0,0.0,0.7081595659255981,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303869042545,-218.9340057373047,291.1207580566406,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028252033516764,-257.2779846191406,291.55145263671875,0.4839412271976471,0.050000000745058,0.0490674749016761,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190131902694,-176.22537231445312,291.25634765625,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.002736598951742,-249.25685119628903,291.43121337890625,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837069462984,-771.163330078125,290.0065002441406,0.4839412271976471,0.050000000745058,0.2327549755573272,287.35308837890625,291.1499938964844,269.9075927734375,269.35546875,282.82879638671875,292.2668762207031,287.46014404296875,1.0,0.1889257729053497,0.999119997024536,0.999119997024536,1.0,1.0,-0.496487945318222,0.2100179940462112,0.2864699363708496,0.0831312835216522,0.0,0.0,1.0,44.71969604492188,36.0,667.0715942382812,-3470.107421875,44.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1876525878906,295.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.732421875,19080.0,0.0,0.0,0.2060707956552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724329471588137,1.3724485635757446,-1.5555644495179877e-05,0.0,0.000209135672776,0.0,0.0,287.4280700683594,0.0,0.0,0.0,0.7506611347198486,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303869042545,-218.9340057373047,291.1207580566406,0.4839412271976471,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028252033516764,-257.2779846191406,291.55145263671875,0.4839412271976471,0.050000000745058,0.0490674749016761,291.84185791015625,297.1499938964844,293.1499938964844,0.0026190131902694,-176.22537231445312,291.25634765625,0.4839412271976471,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.002736598951742,-249.25685119628903,291.43121337890625,0.4839412271976471,0.050000000745058,0.0490674749016761,292.2684326171875,297.1499938964844,293.1499938964844,0.0017837069462984,-771.163330078125,290.0065002441406,0.4839412271976471,0.050000000745058,0.2327549755573272,287.35308837890625,291.1499938964844,269.9075927734375,269.35546875,282.82879638671875,292.2668762207031,287.46014404296875,1.0,0.1889257729053497,0.999119997024536,0.999119997024536,1.0,1.0,-0.496487945318222,0.2100179940462112,0.2864699363708496,0.0831312835216522,0.0,0.0,1.0,44.71969604492188,36.0,667.0715942382812,-3470.107421875,44.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1876525878906,295.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.732421875,19080.0,0.0,0.0,0.2060707956552505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724329471588137,1.3724485635757446,-1.5555644495179877e-05,0.0,0.000209135672776,0.0,0.0,287.4280700683594,0.0,0.0,0.0,0.7506611347198486,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027125240303575,-232.736572265625,291.6096496582031,0.4851525425910949,0.050000000745058,0.0465733185410499,291.5989074707031,297.1499938964844,293.1499938964844,0.0030476213432848,-275.1129150390625,292.09686279296875,0.4851525425910949,0.050000000745058,0.049043945968151,291.8489990234375,297.1499938964844,293.1499938964844,0.0028015801217406,-186.92623901367188,291.7444152832031,0.4851525425910949,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029289398808032,-264.5014038085937,291.9323425292969,0.4851525425910949,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064951920881,-817.5941772460938,290.4119873046875,0.4851525425910949,0.050000000745058,0.2326433658599853,287.5890808105469,291.1499938964844,269.91534423828125,269.3661499023437,282.83428955078125,292.272705078125,287.7225646972656,1.0,0.187735840678215,0.9994074106216432,0.9994074106216432,1.0,1.0,-0.4962499737739563,0.2099415510892868,0.2863084077835083,0.083042025566101,0.0,0.0,1.0,44.12149810791016,36.0,794.1573486328125,-3792.942138671875,44.18748474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.42559814453125,296.77362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.0625,20160.0,0.0,0.0,0.2263965308666229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878486156463623,1.387864589691162,-1.590706051501911e-05,0.0,0.0002297636965522,0.0,0.0,297.22283935546875,0.0,0.0,0.0,0.7733959555625916,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028772102668881,-244.3397521972656,292.1150817871094,0.4876585900783539,0.050000000745058,0.046527624130249,291.6072692871094,297.1499938964844,293.1499938964844,0.0032524925190955,-290.45269775390625,292.6561889648437,0.4876585900783539,0.050000000745058,0.0489958263933658,291.8573303222656,297.1499938964844,293.1499938964844,0.0029670919757336,-195.9280700683593,292.24932861328125,0.4876585900783539,0.050000000745058,0.0361881516873836,291.8015441894531,297.1499938964844,293.1499938964844,0.0031041197944432,-277.3869323730469,292.4494934082031,0.4876585900783539,0.050000000745058,0.0489958263933658,292.2820739746094,297.1499938964844,293.1499938964844,0.0020159189589321,-855.9725952148438,290.8435974121094,0.4876585900783539,0.050000000745058,0.232415109872818,287.87811279296875,291.1499938964844,269.9234924316406,269.3773193359375,282.8406677246094,292.27978515625,288.0380554199219,1.0,0.1854582130908966,0.9995259642601012,0.9995259642601012,0.9998255372047424,1.0,-0.4957631230354309,0.2097595781087875,0.2860035598278045,0.0829072892665863,0.0,0.0,1.0,42.89879608154297,25.0,927.4741821289062,-4145.607421875,43.09955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.763916015625,298.0688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,19578.1015625,20160.0,0.0,0.0,0.2431349754333496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231427907943726,1.4231595993041992,-1.6726409739931114e-05,0.0,0.0002467510930728,0.0,0.0,320.4804382324219,0.0,0.0,0.0,0.7778497338294983,4.0,0.0,1.0
281820,291.8687744140625,297.1499938964844,293.1499938964844,0.0031554780434817,-261.04071044921875,293.1682434082031,0.4958305656909942,0.050000000745058,0.0463869534432888,291.6258239746094,297.1499938964844,293.1499938964844,0.0036107571795582,-313.6824951171875,293.80792236328125,0.4958305656909942,0.050000000745058,0.0488476976752281,291.8771667480469,297.1499938964844,293.1499938964844,0.0032480559311807,-208.898178100586,293.30224609375,0.4958305656909942,0.050000000745058,0.0360787436366081,291.81951904296875,297.1499938964844,293.1499938964844,0.0034040403552353,-296.1557922363281,293.52398681640625,0.4958305656909942,0.050000000745058,0.0488476976752281,292.3001708984375,297.1499938964844,293.1499938964844,0.0021958572324365,-909.094970703125,291.7790832519531,0.4958305656909942,0.050000000745058,0.2317124456167221,288.60870361328125,291.1499938964844,269.9408264160156,269.4010925292969,282.8558654785156,292.2972106933594,288.8163146972656,1.0,0.1784976720809936,0.9997629523277284,0.9997629523277284,0.9994766116142272,1.0,-0.4942643344402313,0.2091720700263977,0.2850922644138336,0.0825395137071609,0.0,0.0,1.0,39.13554000854492,25.0,1180.800048828125,-4871.4990234375,39.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5967102050781,300.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,20002.119140625,20160.0,0.0,0.0,0.2667222917079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384713172912598,1.4384883642196655,-1.708866511762608e-05,0.0,0.0002706892264541,0.0,0.0,330.9479675292969,0.0,0.0,0.0,0.7855290174484253,4.0,0.0,1.0
281880,291.8687744140625,297.1499938964844,293.1499938964844,0.0031554780434817,-261.04071044921875,293.1682434082031,0.4958305656909942,0.050000000745058,0.0463869534432888,291.6258239746094,297.1499938964844,293.1499938964844,0.0036107571795582,-313.6824951171875,293.80792236328125,0.4958305656909942,0.050000000745058,0.0488476976752281,291.8771667480469,297.1499938964844,293.1499938964844,0.0032480559311807,-208.898178100586,293.30224609375,0.4958305656909942,0.050000000745058,0.0360787436366081,291.81951904296875,297.1499938964844,293.1499938964844,0.0034040403552353,-296.1557922363281,293.52398681640625,0.4958305656909942,0.050000000745058,0.0488476976752281,292.3001708984375,297.1499938964844,293.1499938964844,0.0021958572324365,-909.094970703125,291.7790832519531,0.4958305656909942,0.050000000745058,0.2317124456167221,288.60870361328125,291.1499938964844,269.9408264160156,269.4010925292969,282.8558654785156,292.2972106933594,288.8163146972656,1.0,0.1784976720809936,0.9997629523277284,0.9997629523277284,0.9994766116142272,1.0,-0.4942643344402313,0.2091720700263977,0.2850922644138336,0.0825395137071609,0.0,0.0,1.0,39.13554000854492,25.0,1180.800048828125,-4871.4990234375,39.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.5967102050781,300.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,20002.119140625,20160.0,0.0,0.0,0.2667222917079925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384713172912598,1.4384883642196655,-1.708866511762608e-05,0.0,0.0002706892264541,0.0,0.0,330.9479675292969,0.0,0.0,0.0,0.7855290174484253,4.0,0.0,1.0
281940,291.8963623046875,297.1499938964844,293.1499938964844,0.0033693679142743,-269.7274780273437,294.25225830078125,0.5031994581222534,0.050000000745058,0.0462746433913707,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021291304379,-327.5060729980469,294.9756164550781,0.5031994581222534,0.050000000745058,0.0487294271588325,291.9007873535156,297.1499938964844,293.1499938964844,0.0034656866919249,-215.65359497070312,294.3865966796875,0.5031994581222534,0.050000000745058,0.0359913893043994,291.8409423828125,297.1499938964844,293.1499938964844,0.0036397005897015,-306.2393493652344,294.6255187988281,0.5031994581222534,0.050000000745058,0.0487294271588325,292.3221435546875,297.1499938964844,293.1499938964844,0.0023277248255908,-933.51416015625,292.78533935546875,0.5031994581222534,0.050000000745058,0.2311514168977737,289.5112609863281,291.1499938964844,269.9594421386719,269.4266662597656,282.8737487792969,292.318603515625,289.7567138671875,1.0,0.1731154173612594,1.0,1.0,0.9991276860237122,1.0,-0.4930674135684967,0.2087148427963256,0.284352570772171,0.0822247713804245,0.0,0.0,1.0,36.13053894042969,25.0,1390.9283447265625,-5596.81640625,37.11464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4456481933594,303.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20117.36328125,21240.0,0.0,0.0,0.2787136137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426093101501465,1.4426264762878418,-1.718712337606121e-05,0.0,0.0002828589058481,0.0,0.0,333.8122863769531,0.0,0.0,0.0,0.8026019334793091,4.0,0.0,1.0
282000,291.8963623046875,297.1499938964844,293.1499938964844,0.0033693679142743,-269.7274780273437,294.25225830078125,0.5031994581222534,0.050000000745058,0.0462746433913707,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021291304379,-327.5060729980469,294.9756164550781,0.5031994581222534,0.050000000745058,0.0487294271588325,291.9007873535156,297.1499938964844,293.1499938964844,0.0034656866919249,-215.65359497070312,294.3865966796875,0.5031994581222534,0.050000000745058,0.0359913893043994,291.8409423828125,297.1499938964844,293.1499938964844,0.0036397005897015,-306.2393493652344,294.6255187988281,0.5031994581222534,0.050000000745058,0.0487294271588325,292.3221435546875,297.1499938964844,293.1499938964844,0.0023277248255908,-933.51416015625,292.78533935546875,0.5031994581222534,0.050000000745058,0.2311514168977737,289.5112609863281,291.1499938964844,269.9594421386719,269.4266662597656,282.8737487792969,292.318603515625,289.7567138671875,1.0,0.1731154173612594,1.0,1.0,0.9991276860237122,1.0,-0.4930674135684967,0.2087148427963256,0.284352570772171,0.0822247713804245,0.0,0.0,1.0,36.13053894042969,25.0,1390.9283447265625,-5596.81640625,37.11464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4456481933594,303.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,20117.36328125,21240.0,0.0,0.0,0.2787136137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426093101501465,1.4426264762878418,-1.718712337606121e-05,0.0,0.0002828589058481,0.0,0.0,333.8122863769531,0.0,0.0,0.0,0.8026019334793091,4.0,0.0,1.0
282060,291.9271850585937,297.1499938964844,293.1499938964844,0.0035210796631872,-271.2559509277344,295.3374328613281,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6694030761719,297.1499938964844,293.1499938964844,0.0041264402680099,-332.7318115234375,296.1266784667969,0.5095010995864868,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036216734442859,-216.837158203125,295.47198486328125,0.5095010995864868,0.050000000745058,0.035925455391407,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122087717056,-308.49713134765625,295.72332763671875,0.5095010995864868,0.050000000745058,0.0486401580274105,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143594782799,-932.6689453125,293.83123779296875,0.5095010995864868,0.050000000745058,0.2307279706001281,290.5452880859375,291.1499938964844,269.9791564941406,269.4537048339844,282.8938903808594,292.3432922363281,290.8179626464844,1.0,0.1688160449266433,1.0,1.0,0.9985169172286988,1.0,-0.4921640753746032,0.2083835154771804,0.2837805449962616,0.0819675624370575,0.0,0.0,1.0,33.86208724975586,25.0,1544.0584716796875,-6289.50634765625,35.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1258239746094,306.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21058.54296875,21240.0,0.0,0.0,0.2812816798686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.7991213098866865e-05,0.0,0.0002854651247616,0.0,0.0,357.5101928710937,0.0,0.0,0.0,0.8060324788093567,4.0,0.0,1.0
282120,291.9271850585937,297.1499938964844,293.1499938964844,0.0035210796631872,-271.2559509277344,295.3374328613281,0.5095010995864868,0.050000000745058,0.0461898706853389,291.6694030761719,297.1499938964844,293.1499938964844,0.0041264402680099,-332.7318115234375,296.1266784667969,0.5095010995864868,0.050000000745058,0.0486401580274105,291.927490234375,297.1499938964844,293.1499938964844,0.0036216734442859,-216.837158203125,295.47198486328125,0.5095010995864868,0.050000000745058,0.035925455391407,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122087717056,-308.49713134765625,295.72332763671875,0.5095010995864868,0.050000000745058,0.0486401580274105,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143594782799,-932.6689453125,293.83123779296875,0.5095010995864868,0.050000000745058,0.2307279706001281,290.5452880859375,291.1499938964844,269.9791564941406,269.4537048339844,282.8938903808594,292.3432922363281,290.8179626464844,1.0,0.1688160449266433,1.0,1.0,0.9985169172286988,1.0,-0.4921640753746032,0.2083835154771804,0.2837805449962616,0.0819675624370575,0.0,0.0,1.0,33.86208724975586,25.0,1544.0584716796875,-6289.50634765625,35.1229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1258239746094,306.10845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,21058.54296875,21240.0,0.0,0.0,0.2812816798686981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759694337844849,1.475987434387207,-1.7991213098866865e-05,0.0,0.0002854651247616,0.0,0.0,357.5101928710937,0.0,0.0,0.0,0.8060324788093567,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113846581429,-266.66668701171875,296.3921203613281,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6936950683594,297.1499938964844,293.1499938964844,0.0042815092019736,-330.4248352050781,297.2284545898437,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003716240171343,-213.2392120361328,296.5263366699219,0.5149820446968079,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039210841059684,-304.0020446777344,296.7851867675781,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576259311288,-910.5826416015624,294.8815002441406,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66119384765625,291.1499938964844,269.99981689453125,269.4820861816406,282.9159545898437,292.3705749511719,291.94647216796875,1.0,0.1653745323419571,1.0,1.0,0.9979061484336852,1.0,-0.4914588928222656,0.208135575056076,0.2833233177661896,0.0817498192191124,0.0,0.0,0.9033527970314026,32.09096145629883,25.0,1618.58447265625,-6883.00634765625,33.572811126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5118713378906,308.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21949.25390625,21240.0,0.0,0.0,0.2766318619251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511919021606443,1.4512096643447876,-1.775222335709259e-05,0.0,0.0002807461714837,0.0,0.0,344.54119873046875,0.0,0.0,0.0,0.7920612692832947,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113846581429,-266.66668701171875,296.3921203613281,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6936950683594,297.1499938964844,293.1499938964844,0.0042815092019736,-330.4248352050781,297.2284545898437,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003716240171343,-213.2392120361328,296.5263366699219,0.5149820446968079,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039210841059684,-304.0020446777344,296.7851867675781,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576259311288,-910.5826416015624,294.8815002441406,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66119384765625,291.1499938964844,269.99981689453125,269.4820861816406,282.9159545898437,292.3705749511719,291.94647216796875,1.0,0.1653745323419571,1.0,1.0,0.9979061484336852,1.0,-0.4914588928222656,0.208135575056076,0.2833233177661896,0.0817498192191124,0.0,0.0,0.9033527970314026,32.09096145629883,25.0,1618.58447265625,-6883.00634765625,33.572811126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5118713378906,308.3802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21949.25390625,21240.0,0.0,0.0,0.2766318619251251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4511919021606443,1.4512096643447876,-1.775222335709259e-05,0.0,0.0002807461714837,0.0,0.0,344.54119873046875,0.0,0.0,0.0,0.7920612692832947,4.0,0.0,1.0
282300,291.9778137207031,297.1499938964844,293.1499938964844,0.0036349976435303,-262.5616760253906,296.8971252441406,0.5174328088760376,0.050000000745058,0.0460961200296878,291.7062072753906,297.1499938964844,293.1499938964844,0.0043339156545698,-326.9873046875,297.75030517578125,0.5174328088760376,0.050000000745058,0.0485414341092109,291.9718017578125,297.1499938964844,293.1499938964844,0.0037418499123305,-210.0214080810547,297.0308837890625,0.5174328088760376,0.050000000745058,0.0358525365591049,291.90545654296875,297.1499938964844,293.1499938964844,0.0039529143832623,-299.7427062988281,297.2918395996094,0.5174328088760376,0.050000000745058,0.0485414341092109,292.3894348144531,297.1499938964844,293.1499938964844,0.0024643444921821,-893.346435546875,295.395263671875,0.5174328088760376,0.050000000745058,0.2302596569061279,292.23065185546875,291.1499938964844,270.0104675292969,269.4967041015625,282.92755126953125,292.38494873046875,292.5145874023437,1.0,0.1639170348644256,1.0,1.0,0.997600793838501,1.0,-0.4911650419235229,0.2080359458923339,0.2831290960311889,0.0816534906625747,0.0,0.0,0.7743160724639893,31.352872848510746,25.0,1612.7720947265625,-7090.1689453125,32.9281120300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5732116699219,309.3025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,23940.53125,20160.0,0.0,0.0,0.2722162306308746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3283098936080933,1.3283259868621826,-1.612848609511275e-05,0.0,0.0002762648800853,0.0,0.0,279.3344116210937,0.0,0.0,0.0,0.7162396907806396,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036471763160079,-257.75994873046875,297.3773193359375,0.519701361656189,0.050000000745058,0.0460716038942337,291.7188415527344,297.1499938964844,293.1499938964844,0.0043728738091886,-322.6492004394531,298.24395751953125,0.519701361656189,0.050000000745058,0.0485156178474426,291.9873046875,297.1499938964844,293.1499938964844,0.0037559573538601,-206.26043701171875,297.5105285644531,0.519701361656189,0.050000000745058,0.0358334705233573,291.91949462890625,297.1499938964844,293.1499938964844,0.0039727627299726,-294.71356201171875,297.7728576660156,0.519701361656189,0.050000000745058,0.0485156178474426,292.4042663574219,297.1499938964844,293.1499938964844,0.0024629249237477,-873.670654296875,295.8890991210937,0.519701361656189,0.050000000745058,0.230137214064598,292.7893981933594,291.1499938964844,270.0212707519531,269.51153564453125,282.939453125,292.3996887207031,293.059814453125,1.0,0.1626092046499252,1.0,1.0,0.9972989559173584,1.0,-0.4909038245677948,0.2079495191574096,0.2829543054103851,0.0815646275877952,0.0,0.0,0.6090168356895447,30.69665908813477,25.0,1542.402587890625,-7119.576171875,32.355560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5511474609375,309.8949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26263.275390625,20160.0,0.0,0.0,0.2666001915931701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0158729553222656,1.0158852338790894,-1.220622561959317e-05,0.0,0.000270565302344,0.0,0.0,150.48394775390625,0.0,0.0,0.0,0.5867983102798462,4.0,0.0,1.0
282420,292.0304870605469,297.1499938964844,293.1499938964844,0.0036768324207514,-250.99514770507807,298.16998291015625,0.5237255096435547,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.0044610267505049,-317.55810546875,299.0678100585937,0.5237255096435547,0.050000000745058,0.0484721437096595,292.018310546875,297.1499938964844,293.1499938964844,0.0037904689088463,-201.0420684814453,298.3035888671875,0.5237255096435547,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040204692631959,-287.992919921875,298.5706481933594,0.5237255096435547,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024583544582128,-842.537109375,296.69793701171875,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7002868652344,291.1499938964844,270.0433654785156,269.5418395996094,282.963623046875,292.42938232421875,293.83251953125,1.0,0.160379871726036,1.0,1.0,0.996695339679718,1.0,-0.4904638826847076,0.2078092992305755,0.2826545536518097,0.0814077705144882,0.0,0.0,0.2029282748699188,29.591344833374023,25.0,841.9266967773438,-5689.7099609375,31.39251136779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,308.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,24867.470703125,20160.0,0.0,0.0,0.2512268126010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623200416564941,0.2623261511325836,-6.106740329414606e-06,0.0,0.0002549632627051,0.0,0.0,15.176252365112305,0.0,0.0,0.0,0.3336599469184875,4.0,0.0,1.0
282480,292.0304870605469,297.1499938964844,293.1499938964844,0.0036768324207514,-250.99514770507807,298.16998291015625,0.5237255096435547,0.050000000745058,0.0460303202271461,291.74371337890625,297.1499938964844,293.1499938964844,0.0044610267505049,-317.55810546875,299.0678100585937,0.5237255096435547,0.050000000745058,0.0484721437096595,292.018310546875,297.1499938964844,293.1499938964844,0.0037904689088463,-201.0420684814453,298.3035888671875,0.5237255096435547,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040204692631959,-287.992919921875,298.5706481933594,0.5237255096435547,0.050000000745058,0.0484721437096595,292.433837890625,297.1499938964844,293.1499938964844,0.0024583544582128,-842.537109375,296.69793701171875,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7002868652344,291.1499938964844,270.0433654785156,269.5418395996094,282.963623046875,292.42938232421875,293.83251953125,1.0,0.160379871726036,1.0,1.0,0.996695339679718,1.0,-0.4904638826847076,0.2078092992305755,0.2826545536518097,0.0814077705144882,0.0,0.0,0.2029282748699188,29.591344833374023,25.0,841.9266967773438,-5689.7099609375,31.39251136779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,308.5196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,24867.470703125,20160.0,0.0,0.0,0.2512268126010895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623200416564941,0.2623261511325836,-6.106740329414606e-06,0.0,0.0002549632627051,0.0,0.0,15.176252365112305,0.0,0.0,0.0,0.3336599469184875,4.0,0.0,1.0
282540,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034311193972,-268.2638854980469,298.3807678222656,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.0048075127415359,-343.11541748046875,299.38580322265625,0.5271279215812683,0.050000000745058,0.0484374910593032,292.0455017089844,297.1499938964844,293.1499938964844,0.0040289778262376,-215.05154418945312,298.5253601074219,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892144992947,-308.8917236328125,298.8199462890625,0.5271279215812683,0.050000000745058,0.0484374910593032,292.4591369628906,297.1499938964844,293.1499938964844,0.002570830984041,-888.8846435546875,296.7955322265625,0.5271279215812683,0.050000000745058,0.2297665923833847,293.6297302246094,291.1499938964844,270.06591796875,269.5727844238281,282.9861145019531,292.4557189941406,293.4397888183594,1.0,0.1585780680179596,1.0,1.0,0.9960917234420776,1.0,-0.4901131987571716,0.2077028751373291,0.2824103236198425,0.0812769159674644,0.0,0.0,0.0,28.710229873657227,25.0,-671.9884643554688,-3278.86474609375,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2357788085937,303.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,21133.68359375,19080.0,0.0,0.0,0.2280454933643341,0.0,0.0,0.0,0.0,1.0,0.0042664990760385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488902628421783,0.0808001011610031,-0.0319098383188247,0.0,0.0002314371813554,0.0,0.0,3.5708909034729004,0.0,0.0,0.0,0.269744724035263,4.0,0.0,1.0
282600,292.06072998046875,297.1499938964844,293.1499938964844,0.0039034311193972,-268.2638854980469,298.3807678222656,0.5271279215812683,0.050000000745058,0.0459974110126495,291.7650451660156,297.1499938964844,293.1499938964844,0.0048075127415359,-343.11541748046875,299.38580322265625,0.5271279215812683,0.050000000745058,0.0484374910593032,292.0455017089844,297.1499938964844,293.1499938964844,0.0040289778262376,-215.05154418945312,298.5253601074219,0.5271279215812683,0.050000000745058,0.0357757657766342,291.9721374511719,297.1499938964844,293.1499938964844,0.0042892144992947,-308.8917236328125,298.8199462890625,0.5271279215812683,0.050000000745058,0.0484374910593032,292.4591369628906,297.1499938964844,293.1499938964844,0.002570830984041,-888.8846435546875,296.7955322265625,0.5271279215812683,0.050000000745058,0.2297665923833847,293.6297302246094,291.1499938964844,270.06591796875,269.5727844238281,282.9861145019531,292.4557189941406,293.4397888183594,1.0,0.1585780680179596,1.0,1.0,0.9960917234420776,1.0,-0.4901131987571716,0.2077028751373291,0.2824103236198425,0.0812769159674644,0.0,0.0,0.0,28.710229873657227,25.0,-671.9884643554688,-3278.86474609375,30.626020431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2357788085937,303.4327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,21133.68359375,19080.0,0.0,0.0,0.2280454933643341,0.0,0.0,0.0,0.0,1.0,0.0042664990760385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488902628421783,0.0808001011610031,-0.0319098383188247,0.0,0.0002314371813554,0.0,0.0,3.5708909034729004,0.0,0.0,0.0,0.269744724035263,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044774417765438,-326.2861328125,297.8677978515625,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056253243237733,-420.75579833984375,299.1241760253906,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046261018142104,-261.5260009765625,298.0402526855469,0.5299850702285767,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049483482725918,-376.3399353027344,298.4034118652344,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962327633053,-1069.5341796875,295.93896484375,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1369934082031,291.1499938964844,270.0887756347656,269.6041259765625,283.00323486328125,292.47235107421875,291.5219116210937,1.0,0.1571187078952789,1.0,1.0,0.9954898953437804,1.0,-0.4898324012756347,0.2076208144426345,0.282211571931839,0.0811707675457,0.0,0.0,0.0,28.004610061645508,25.0,-2782.115966796875,-0.0,30.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9227600097656,299.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19236.46484375,19080.0,0.0,0.0,0.1882194876670837,0.0,0.0,0.0,0.0,1.0,0.0122371399775147,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623595699144062e-05,0.0698861181735992,-0.069875493645668,0.0,0.0001910188584588,0.0,0.0,2.7715632915496826,0.0,0.0,0.0,0.2707996070384979,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044774417765438,-326.2861328125,297.8677978515625,0.5299850702285767,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056253243237733,-420.75579833984375,299.1241760253906,0.5299850702285767,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046261018142104,-261.5260009765625,298.0402526855469,0.5299850702285767,0.050000000745058,0.035755269229412,291.98834228515625,297.1499938964844,293.1499938964844,0.0049483482725918,-376.3399353027344,298.4034118652344,0.5299850702285767,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028962327633053,-1069.5341796875,295.93896484375,0.5299850702285767,0.050000000745058,0.2296349704265594,292.1369934082031,291.1499938964844,270.0887756347656,269.6041259765625,283.00323486328125,292.47235107421875,291.5219116210937,1.0,0.1571187078952789,1.0,1.0,0.9954898953437804,1.0,-0.4898324012756347,0.2076208144426345,0.282211571931839,0.0811707675457,0.0,0.0,0.0,28.004610061645508,25.0,-2782.115966796875,-0.0,30.01296615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9227600097656,299.85382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19236.46484375,19080.0,0.0,0.0,0.1882194876670837,0.0,0.0,0.0,0.0,1.0,0.0122371399775147,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623595699144062e-05,0.0698861181735992,-0.069875493645668,0.0,0.0001910188584588,0.0,0.0,2.7715632915496826,0.0,0.0,0.0,0.2707996070384979,4.0,0.0,1.0
282780,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021699957549,-400.0700073242188,297.227294921875,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616008989512,-516.4202270507812,298.8033752441406,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740092553198,-320.08380126953125,297.42950439453125,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712108828127,-460.3963623046875,297.8784484863281,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033336488995701,-1316.0467529296875,294.83984375,0.532371461391449,0.050000000745058,0.2295291572809219,290.1614990234375,291.1499938964844,270.1117553710937,269.6356506347656,283.0126953125,292.47509765625,289.8105773925781,1.0,0.1559347510337829,1.0,1.0,0.9948880672454834,1.0,-0.4896066784858703,0.2075559049844741,0.282050758600235,0.0810886472463607,0.0,0.0,0.0807944238185882,27.437423706054688,25.0,-1860.099365234375,-4514.10498046875,29.520687103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.575927734375,301.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18759.482421875,19080.0,0.0,0.0,0.1253682523965835,0.0,0.0,0.0,0.0,1.0,0.0096607785671949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739951282739639,0.1359207928180694,-0.0619256608188152,0.0,0.0001272328372579,0.0,0.0,5.443484306335449,0.0,0.0,0.0,0.2776936292648315,4.0,0.0,1.0
282840,292.0824279785156,297.1499938964844,293.1499938964844,0.0052021699957549,-400.0700073242188,297.227294921875,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066616008989512,-516.4202270507812,298.8033752441406,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053740092553198,-320.08380126953125,297.42950439453125,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057712108828127,-460.3963623046875,297.8784484863281,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033336488995701,-1316.0467529296875,294.83984375,0.532371461391449,0.050000000745058,0.2295291572809219,290.1614990234375,291.1499938964844,270.1117553710937,269.6356506347656,283.0126953125,292.47509765625,289.8105773925781,1.0,0.1559347510337829,1.0,1.0,0.9948880672454834,1.0,-0.4896066784858703,0.2075559049844741,0.282050758600235,0.0810886472463607,0.0,0.0,0.0807944238185882,27.437423706054688,25.0,-1860.099365234375,-4514.10498046875,29.520687103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.575927734375,301.6911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18759.482421875,19080.0,0.0,0.0,0.1253682523965835,0.0,0.0,0.0,0.0,1.0,0.0096607785671949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739951282739639,0.1359207928180694,-0.0619256608188152,0.0,0.0001272328372579,0.0,0.0,5.443484306335449,0.0,0.0,0.0,0.2776936292648315,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054061780683696,-412.98876953125,297.3213806152344,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069504454731941,-532.3775634765625,298.9796447753906,0.5334100127220154,0.050000000745058,0.0483779609203338,292.06842041015625,297.1499938964844,293.1499938964844,0.0055817388929426,-330.1029357910156,297.5278015136719,0.5334100127220154,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0059966407716274,-474.4079284667969,297.99639892578125,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034753277432173,-1368.5440673828125,294.82476806640625,0.5334100127220154,0.050000000745058,0.2294842153787613,289.9414367675781,291.1499938964844,270.1232604980469,269.6513977050781,283.0162658691406,292.4740600585937,290.2115173339844,1.0,0.1554289162158966,1.0,1.0,0.9945871233940125,1.0,-0.4895108044147491,0.2075280845165252,0.2819827198982239,0.081056423485279,0.0,0.0,0.1904221475124359,27.1965446472168,25.0,212.6432037353516,-5456.552734375,29.311750411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3861694335937,310.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18848.7265625,18000.0,0.0,0.0,0.099283292889595,0.0,0.0,0.0,0.0,1.0,0.0040507558733224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209992170333862,0.1489346623420715,-0.0279354397207498,0.0,0.0001007599203148,0.0,0.0,6.1092681884765625,0.0,0.0,0.0,0.2673344016075134,4.0,0.0,1.0
