time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.005410652142018,-402.7764587402344,297.8189392089844,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069712819531559,-519.99560546875,299.4608154296875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712890625,297.1499938964844,293.1499938964844,0.0055849230848252,-321.8663330078125,298.0193176269531,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060006887651979,-462.6007385253906,298.47979736328125,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034812800586223,-1335.9925537109375,295.3695678710937,0.5343563556671143,0.050000000745058,0.2294438183307647,290.5918884277344,291.1499938964844,270.1347351074219,269.6671142578125,283.0211486816406,292.4749450683594,290.93072509765625,1.0,0.1549728214740753,1.0,1.0,0.9942865967750548,1.0,-0.4894246459007263,0.2075025886297226,0.2819220423698425,0.08102997392416,0.0,0.0,0.163986399769783,26.9800968170166,25.0,976.0697631835938,-5670.376953125,29.12407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2249450683594,312.1707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.296875,18000.0,0.0,0.0,0.0825229510664939,0.0,0.0,0.0,0.0,1.0,0.0008933051722124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353179514408111,0.1369454115629196,-0.0016274617519229,0.0,8.375030301976949e-05,0.0,0.0,5.415008544921875,0.0,0.0,0.0,0.2757653295993805,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054936991073191,-396.9557189941406,298.5506896972656,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071599539369344,-515.8680419921875,300.2073974609375,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.005674417130649,-317.3280334472656,298.74810791015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106998473405,-456.6825256347656,299.2068786621094,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057754721492,-1308.539794921875,296.1349182128906,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4577331542969,291.1499938964844,270.15753173828125,269.6983337402344,283.0347595214844,292.4831848144531,291.52978515625,1.0,0.1541904360055923,1.0,1.0,0.99368554353714,1.0,-0.4892774224281311,0.2074566781520843,0.2818207442760467,0.0809939131140708,0.0,0.0,0.0529164932668209,26.610435485839844,25.0,673.3681640625,-4759.4921875,28.80369758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4729919433594,309.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.080078125,18000.0,0.0,0.0,0.0551946125924587,0.0,0.0,0.0,0.0,1.0,0.0018274096073582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908962488174438,0.0972307473421096,-0.0063345036469399,0.0,5.601551310974173e-05,0.0,0.0,3.7609167098999023,0.0,0.0,0.0,0.2696133255958557,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054936991073191,-396.9557189941406,298.5506896972656,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071599539369344,-515.8680419921875,300.2073974609375,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.005674417130649,-317.3280334472656,298.74810791015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061106998473405,-456.6825256347656,299.2068786621094,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035057754721492,-1308.539794921875,296.1349182128906,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4577331542969,291.1499938964844,270.15753173828125,269.6983337402344,283.0347595214844,292.4831848144531,291.52978515625,1.0,0.1541904360055923,1.0,1.0,0.99368554353714,1.0,-0.4892774224281311,0.2074566781520843,0.2818207442760467,0.0809939131140708,0.0,0.0,0.0529164932668209,26.610435485839844,25.0,673.3681640625,-4759.4921875,28.80369758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4729919433594,309.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18130.080078125,18000.0,0.0,0.0,0.0551946125924587,0.0,0.0,0.0,0.0,1.0,0.0018274096073582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908962488174438,0.0972307473421096,-0.0063345036469399,0.0,5.601551310974173e-05,0.0,0.0,3.7609167098999023,0.0,0.0,0.0,0.2696133255958557,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646199129521,-412.8056640625,298.9044189453125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395720243453,-539.4573364257812,300.6708984375,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059608332812786,-330.07421875,299.11065673828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415787346661,-475.5285034179688,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406305152922,-1355.4703369140625,296.3841857910156,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5412902832031,291.1499938964844,270.1799621582031,269.7290344238281,283.0496520996094,292.4934997558594,291.5254821777344,1.0,0.1535534858703613,1.0,1.0,0.99308443069458,1.0,-0.4891581237316131,0.2074152678251266,0.2817428708076477,0.0809791758656501,0.0,0.0,0.0,26.311023712158203,25.0,115.03860473632812,-3473.3984375,28.544334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5628967285156,305.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.51953125,18000.0,0.0,0.0,0.0327721573412418,0.0,0.0,0.0,0.0,1.0,0.0054020467214286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039713941514492,0.0777998343110084,-0.0380858890712261,0.0,3.325957368360832e-05,0.0,0.0,2.957597494125366,0.0,0.0,0.0,0.2650065422058105,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057646199129521,-412.8056640625,298.9044189453125,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395720243453,-539.4573364257812,300.6708984375,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059608332812786,-330.07421875,299.11065673828125,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415787346661,-475.5285034179688,299.5943908691406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036406305152922,-1355.4703369140625,296.3841857910156,0.5373630523681641,0.050000000745058,0.2293189018964767,291.5412902832031,291.1499938964844,270.1799621582031,269.7290344238281,283.0496520996094,292.4934997558594,291.5254821777344,1.0,0.1535534858703613,1.0,1.0,0.99308443069458,1.0,-0.4891581237316131,0.2074152678251266,0.2817428708076477,0.0809791758656501,0.0,0.0,0.0,26.311023712158203,25.0,115.03860473632812,-3473.3984375,28.544334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5628967285156,305.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.51953125,18000.0,0.0,0.0,0.0327721573412418,0.0,0.0,0.0,0.0,1.0,0.0054020467214286,0.0,-0.0,-0.0,0.0,0.0,0.0,0.039713941514492,0.0777998343110084,-0.0380858890712261,0.0,3.325957368360832e-05,0.0,0.0,2.957597494125366,0.0,0.0,0.0,0.2650065422058105,4.0,0.0,1.0
283260,292.1229248046875,297.1499938964844,293.1499938964844,0.0063987327739596,-469.3075256347656,298.8415832519531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8034973144531,297.1499938964844,293.1499938964844,0.0087635451927781,-616.9850463867188,300.87115478515625,0.5384865999221802,0.050000000745058,0.0483335368335247,292.10406494140625,297.1499938964844,293.1499938964844,0.006631776690483,-375.3018493652344,299.0729064941406,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072180875577032,-541.3095092773438,299.6224365234375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039443750865757,-1529.7056884765625,295.9968566894531,0.5384865999221802,0.050000000745058,0.2292734831571579,290.56158447265625,291.1499938964844,270.201904296875,269.759033203125,283.0633239746094,292.5017395019531,290.134033203125,1.0,0.1530345231294632,1.0,1.0,0.9924835562705994,1.0,-0.4890612661838531,0.2073763906955719,0.2816848754882812,0.080983854830265,0.0,0.0,0.106249913573265,26.068092346191406,25.0,-1057.458984375,-4338.16943359375,28.333982467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13720703125,303.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.69921875,18000.0,0.0,0.0,0.0084477365016937,0.0,0.0,0.0,0.0,1.0,0.0059728948399424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772803947329521,0.1188826039433479,-0.0416022054851055,0.0,8.573379091103561e-06,0.0,0.0,4.505191802978516,0.0,0.0,0.0,0.2694984078407287,4.0,0.0,1.0
283320,292.1229248046875,297.1499938964844,293.1499938964844,0.0063987327739596,-469.3075256347656,298.8415832519531,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8034973144531,297.1499938964844,293.1499938964844,0.0087635451927781,-616.9850463867188,300.87115478515625,0.5384865999221802,0.050000000745058,0.0483335368335247,292.10406494140625,297.1499938964844,293.1499938964844,0.006631776690483,-375.3018493652344,299.0729064941406,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072180875577032,-541.3095092773438,299.6224365234375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023803710937,297.1499938964844,293.1499938964844,0.0039443750865757,-1529.7056884765625,295.9968566894531,0.5384865999221802,0.050000000745058,0.2292734831571579,290.56158447265625,291.1499938964844,270.201904296875,269.759033203125,283.0633239746094,292.5017395019531,290.134033203125,1.0,0.1530345231294632,1.0,1.0,0.9924835562705994,1.0,-0.4890612661838531,0.2073763906955719,0.2816848754882812,0.080983854830265,0.0,0.0,0.106249913573265,26.068092346191406,25.0,-1057.458984375,-4338.16943359375,28.333982467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13720703125,303.639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.69921875,18000.0,0.0,0.0,0.0084477365016937,0.0,0.0,0.0,0.0,1.0,0.0059728948399424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772803947329521,0.1188826039433479,-0.0416022054851055,0.0,8.573379091103561e-06,0.0,0.0,4.505191802978516,0.0,0.0,0.0,0.2694984078407287,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066295098513364,-480.64068603515625,298.97296142578125,0.5390636920928955,0.050000000745058,0.0458940751850605,291.80621337890625,297.1499938964844,293.1499938964844,0.0091504529118537,-631.205322265625,301.1089782714844,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068717454560101,-384.1567077636719,299.2125244140625,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074875676073133,-553.6630859375,299.7865905761719,0.5390636920928955,0.050000000745058,0.0483286716043949,292.5044250488281,297.1499938964844,293.1499938964844,0.0040924325585365,-1578.52880859375,296.0045166015625,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3454284667969,291.1499938964844,270.2147521972656,269.7765808105469,283.06988525390625,292.5037536621094,290.5955505371094,1.0,0.1527704000473022,1.0,1.0,0.9921230673789978,1.0,-0.4890120327472687,0.2073538154363632,0.2816582322120666,0.0809949785470962,0.0,0.0,0.2029163986444473,25.944805145263672,25.0,420.8365478515625,-5185.330078125,28.22725486755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2491455078125,309.3107604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17801.638671875,18000.0,0.0,0.0,0.0014732542913407,0.0,0.0,0.0,0.0,1.0,0.0009522161562927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339502036571502,0.1357596814632415,-0.0018094748957082,0.0,1.4951658613426844e-06,0.0,0.0,5.286681652069092,0.0,0.0,0.0,0.2744058072566986,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066274520941078,-473.0354309082031,299.2635192871094,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.009169322438538,-622.1320190429688,301.38604736328125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068700076080858,-378.0963439941406,299.4999694824219,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074872095137834,-545.012939453125,300.0676574707031,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040901890024542,-1553.1212158203125,296.333251953125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7588806152344,291.1499938964844,270.2231750488281,269.7880554199219,283.0749206542969,292.5060729980469,291.0125732421875,1.0,0.1526114344596862,1.0,1.0,0.9918827414512634,1.0,-0.4889824390411377,0.2073390036821365,0.2816434502601623,0.0810054838657379,0.0,0.0,0.1799153387546539,25.870723724365234,25.0,756.0594482421875,-5173.53271484375,28.163131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4048767089844,309.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.751953125,18000.0,0.0,0.0,0.0008249084930866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1413576155900955,0.1413618773221969,-4.2575111365295015e-06,0.0,8.371772537429933e-07,0.0,0.0,5.559043884277344,0.0,0.0,0.0,0.2756466567516327,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.0066536078229546,-467.8808288574219,299.5787658691406,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.009257405065,-617.0074462890625,301.6966857910156,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068998662754893,-374.0609436035156,299.8133544921875,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075266500934958,-539.4398193359375,300.37652587890625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040929615497589,-1532.5533447265625,296.680419921875,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1844787597656,291.1499938964844,270.2335205078125,269.8021545410156,283.0819702148437,292.5104064941406,291.3267822265625,1.0,0.1524301320314407,1.0,1.0,0.9915822744369508,1.0,-0.4889487028121948,0.2073207050561905,0.2816280126571655,0.0810217633843422,0.0,0.0,0.1338898688554763,25.786327362060547,25.0,684.8218994140625,-4756.1298828125,28.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4048156738281,308.3416442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.666015625,18000.0,0.0,0.0,0.0013380345189943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233733892440795,0.123377650976181,-4.263079517841106e-06,0.0,1.3579349342762723e-06,0.0,0.0,4.83778190612793,0.0,0.0,0.0,0.2735031843185425,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067524979822337,-470.5098876953125,299.8041381835937,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094794165343046,-622.1541137695312,301.951904296875,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070072636008262,-376.25390625,300.0409545898437,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076564857736229,-542.8507080078125,300.6088256835937,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041310349479317,-1537.347412109375,296.8905639648437,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3844299316406,291.1499938964844,270.2436218261719,269.81591796875,283.08941650390625,292.5155334472656,291.4244079589844,1.0,0.1522663533687591,1.0,1.0,0.991281807422638,1.0,-0.488918274641037,0.2073026448488235,0.2816156148910522,0.0810411795973777,0.0,0.0,0.0970735624432563,25.710193634033203,25.0,409.4554748535156,-4345.79833984375,28.02420234680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5224304199219,306.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.619140625,18000.0,0.0,0.0,0.0025512971915304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104854978621006,0.1048592180013656,-4.242511749907862e-06,0.0,2.589242285466753e-06,0.0,0.0,4.077198505401611,0.0,0.0,0.0,0.2709183096885681,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.007092002313584,-488.831298828125,300.1089782714844,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951574906706,-649.2718505859375,302.382080078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073727220296859,-391.0404968261719,300.3573303222656,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915596336126,-564.5255126953125,300.9514465332031,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042807776480913,-1592.2855224609375,297.0749206542969,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3780212402344,291.1499938964844,270.2630920410156,269.8423767089844,283.1040344238281,292.5257568359375,291.34765625,1.0,0.151984766125679,1.0,1.0,0.9906809329986572,1.0,-0.4888659119606018,0.2072673141956329,0.2815985977649688,0.0810878649353981,0.0,0.0,0.0637385249137878,25.57950592041016,25.0,-17.69254493713379,-3869.75390625,27.911115646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94158935546875,304.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.076171875,18000.0,0.0,0.0,0.0080827139317989,0.0,0.0,0.0,0.0,1.0,0.0017494560452178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875378996133804,0.0933268219232559,-0.0057889246381819,0.0,8.202926437661517e-06,0.0,0.0,3.5859389305114746,0.0,0.0,0.0,0.2686435282230377,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.007092002313584,-488.831298828125,300.1089782714844,0.5408029556274414,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101951574906706,-649.2718505859375,302.382080078125,0.5408029556274414,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073727220296859,-391.0404968261719,300.3573303222656,0.5408029556274414,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080915596336126,-564.5255126953125,300.9514465332031,0.5408029556274414,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042807776480913,-1592.2855224609375,297.0749206542969,0.5408029556274414,0.050000000745058,0.2291819006204605,291.3780212402344,291.1499938964844,270.2630920410156,269.8423767089844,283.1040344238281,292.5257568359375,291.34765625,1.0,0.151984766125679,1.0,1.0,0.9906809329986572,1.0,-0.4888659119606018,0.2072673141956329,0.2815985977649688,0.0810878649353981,0.0,0.0,0.0637385249137878,25.57950592041016,25.0,-17.69254493713379,-3869.75390625,27.911115646362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94158935546875,304.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.076171875,18000.0,0.0,0.0,0.0080827139317989,0.0,0.0,0.0,0.0,1.0,0.0017494560452178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875378996133804,0.0933268219232559,-0.0057889246381819,0.0,8.202926437661517e-06,0.0,0.0,3.5859389305114746,0.0,0.0,0.0,0.2686435282230377,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953977018594,-511.4181213378906,300.3733825683594,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767185688018,-681.8637084960938,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100041747093,292.1448974609375,297.1499938964844,293.1499938964844,0.0078079006634652,-409.2198181152344,300.6357116699219,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115943267941,-590.9647827148438,301.26092529296875,0.541318953037262,0.050000000745058,0.0483100041747093,292.536376953125,297.1499938964844,293.1499938964844,0.0044572758488357,-1662.2647705078125,297.1868591308594,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.11773681640625,292.5350341796875,291.1995849609375,1.0,0.1517549008131027,1.0,1.0,0.9900799989700316,1.0,-0.4888231754302978,0.2072332501411438,0.281589925289154,0.0811426043510437,0.0,0.0,0.0608533807098865,25.47302627563477,25.0,-190.25860595703125,-3652.1806640625,27.818986892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0178299508988857,0.0,0.0,0.0,0.0,1.0,0.0025581666268408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842937231063842,0.0962352976202964,-0.0119415754452347,0.0,1.8095133782480843e-05,0.0,0.0,3.6872150897979736,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953977018594,-511.4181213378906,300.3733825683594,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110767185688018,-681.8637084960938,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100041747093,292.1448974609375,297.1499938964844,293.1499938964844,0.0078079006634652,-409.2198181152344,300.6357116699219,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115943267941,-590.9647827148438,301.26092529296875,0.541318953037262,0.050000000745058,0.0483100041747093,292.536376953125,297.1499938964844,293.1499938964844,0.0044572758488357,-1662.2647705078125,297.1868591308594,0.541318953037262,0.050000000745058,0.2291618734598159,291.23846435546875,291.1499938964844,270.2814025878906,269.8671875,283.11773681640625,292.5350341796875,291.1995849609375,1.0,0.1517549008131027,1.0,1.0,0.9900799989700316,1.0,-0.4888231754302978,0.2072332501411438,0.281589925289154,0.0811426043510437,0.0,0.0,0.0608533807098865,25.47302627563477,25.0,-190.25860595703125,-3652.1806640625,27.818986892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,303.1376342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0178299508988857,0.0,0.0,0.0,0.0,1.0,0.0025581666268408,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842937231063842,0.0962352976202964,-0.0119415754452347,0.0,1.8095133782480843e-05,0.0,0.0,3.6872150897979736,0.0,0.0,0.0,0.2685889005661011,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079297684133052,-534.7664184570312,300.6383361816406,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120851909741759,-715.4584350585938,303.2142639160156,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788616418838,-428.0106201171875,300.9152526855469,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794608160853,-618.2057495117188,301.57135009765625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403147280216,-1734.9398193359375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0830993652344,291.1499938964844,270.29840087890625,269.89013671875,283.13055419921875,292.54351806640625,291.0455322265625,1.0,0.151567205786705,1.0,1.0,0.9894789457321168,1.0,-0.4887882471084595,0.2072007209062576,0.2815875113010406,0.0812028124928474,0.0,0.0,0.0801588371396064,25.38622093200684,25.0,-226.07052612304688,-3586.133544921875,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3915100097656,302.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.0301272869110107,0.0,0.0,0.0,0.0,1.0,0.0024941933806985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889398083090782,0.100333847105503,-0.01139404065907,0.0,3.057536741835065e-05,0.0,0.0,3.850367546081543,0.0,0.0,0.0,0.2691687047481537,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079297684133052,-534.7664184570312,300.6383361816406,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120851909741759,-715.4584350585938,303.2142639160156,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082788616418838,-428.0106201171875,300.9152526855469,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794608160853,-618.2057495117188,301.57135009765625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403147280216,-1734.9398193359375,297.29351806640625,0.5417430996894836,0.050000000745058,0.2291454970836639,291.0830993652344,291.1499938964844,270.29840087890625,269.89013671875,283.13055419921875,292.54351806640625,291.0455322265625,1.0,0.151567205786705,1.0,1.0,0.9894789457321168,1.0,-0.4887882471084595,0.2072007209062576,0.2815875113010406,0.0812028124928474,0.0,0.0,0.0801588371396064,25.38622093200684,25.0,-226.07052612304688,-3586.133544921875,27.743885040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3915100097656,302.62322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5703125,18000.0,0.0,0.0,0.0301272869110107,0.0,0.0,0.0,0.0,1.0,0.0024941933806985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889398083090782,0.100333847105503,-0.01139404065907,0.0,3.057536741835065e-05,0.0,0.0,3.850367546081543,0.0,0.0,0.0,0.2691687047481537,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792684599757,-557.21240234375,300.9140930175781,0.5420916676521301,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047599181532,-747.8629150390625,303.6410827636719,0.5420916676521301,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692691013216,-446.0900268554688,301.2055053710937,0.5420916676521301,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783617675304,-644.4046020507812,301.8913269042969,0.5420916676521301,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214988783001,-1804.768798828125,297.41510009765625,0.5420916676521301,0.050000000745058,0.2291321009397506,290.9515991210937,291.1499938964844,270.3139038085937,269.9109802246094,283.1425476074219,292.551513671875,290.9258728027344,1.0,0.1514139175415039,1.0,1.0,0.9888779520988464,1.0,-0.488759696483612,0.2071699202060699,0.2815897762775421,0.0812664777040481,0.0,0.0,0.1158585175871849,25.315412521362305,25.0,-173.6009063720703,-3644.181640625,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5008239746094,302.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.043927364051342,0.0,0.0,0.0,0.0,1.0,0.0014990826603025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008042618632316,0.1051073893904686,-0.0043031233362853,0.0,4.45806872448884e-05,0.0,0.0,4.051830291748047,0.0,0.0,0.0,0.2701919376850128,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792684599757,-557.21240234375,300.9140930175781,0.5420916676521301,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132047599181532,-747.8629150390625,303.6410827636719,0.5420916676521301,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692691013216,-446.0900268554688,301.2055053710937,0.5420916676521301,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783617675304,-644.4046020507812,301.8913269042969,0.5420916676521301,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048214988783001,-1804.768798828125,297.41510009765625,0.5420916676521301,0.050000000745058,0.2291321009397506,290.9515991210937,291.1499938964844,270.3139038085937,269.9109802246094,283.1425476074219,292.551513671875,290.9258728027344,1.0,0.1514139175415039,1.0,1.0,0.9888779520988464,1.0,-0.488759696483612,0.2071699202060699,0.2815897762775421,0.0812664777040481,0.0,0.0,0.1158585175871849,25.315412521362305,25.0,-173.6009063720703,-3644.181640625,27.68262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5008239746094,302.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2890625,18000.0,0.0,0.0,0.043927364051342,0.0,0.0,0.0,0.0,1.0,0.0014990826603025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008042618632316,0.1051073893904686,-0.0043031233362853,0.0,4.45806872448884e-05,0.0,0.0,4.051830291748047,0.0,0.0,0.0,0.2701919376850128,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086039910092949,-567.5743408203125,301.0580749511719,0.5422418713569641,0.050000000745058,0.0458692386746406,291.8540954589844,297.1499938964844,293.1499938964844,0.0137969832867383,-762.9124755859375,303.8569030761719,0.5422418713569641,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157426893711,-454.4462890625,301.3564147949219,0.5422418713569641,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.010082496330142,-656.5167846679688,302.0561828613281,0.5422418713569641,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089025706052,-1836.9072265625,297.4870300292969,0.5422418713569641,0.050000000745058,0.2291263490915298,290.9070129394531,291.1499938964844,270.3210754394531,269.9205627441406,283.14825439453125,292.55548095703125,290.89019775390625,1.0,0.1513481587171554,1.0,1.0,0.9885774254798888,1.0,-0.4887474179267883,0.2071551829576492,0.2815922498703003,0.0812991484999656,0.0,0.0,0.1366068571805954,25.285062789916992,25.0,-125.41301727294922,-3708.05419921875,27.656368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14263916015625,302.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.015625,18000.0,0.0,0.0,0.0511746145784854,0.0,0.0,0.0,0.0,1.0,0.0003803514118772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089795902371406,0.1093114614486694,-0.0003318742965348,0.0,5.193572724238038e-05,0.0,0.0,4.227416515350342,0.0,0.0,0.0,0.2710064947605133,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240122422575,-577.07958984375,301.2062683105469,0.5423780083656311,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144014880061149,-776.8363647460938,304.0732727050781,0.5423780083656311,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580812051892,-462.1238098144531,301.51129150390625,0.5423780083656311,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103838592767715,-667.6568603515625,302.2240905761719,0.5423780083656311,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921651370823,-1866.2022705078125,297.5679931640625,0.5423780083656311,0.050000000745058,0.2291211485862732,290.88092041015625,291.1499938964844,270.3277893066406,269.92950439453125,283.15380859375,292.5594177246094,290.8739624023437,1.0,0.1512887179851532,1.0,1.0,0.9882768392562866,1.0,-0.4887363016605377,0.2071408629417419,0.2815954387187958,0.0813322216272354,0.0,0.0,0.1572597175836563,25.257646560668945,25.0,-68.85816955566406,-3795.427734375,27.632646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83551025390625,303.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.240234375,18000.0,0.0,0.0,0.0585764236748218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118095189332962,0.1180994138121604,-4.225962129567051e-06,0.0,5.944762233411893e-05,0.0,0.0,4.585977077484131,0.0,0.0,0.0,0.2723229825496673,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393085360527,-593.1303100585938,301.51226806640625,0.5466508269309998,0.050000000745058,0.0458363108336925,291.8791198730469,297.1499938964844,293.1499938964844,0.0251579377800226,-1032.10302734375,304.12750244140625,0.611824095249176,0.0734941288828849,0.0642675012350082,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187971696257,-475.131103515625,301.82977294921875,0.5466508269309998,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109639698639512,-686.5709838867188,302.5658569335937,0.5466508269309998,0.050000000745058,0.0482678413391113,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412833854556,-1914.636962890625,297.7546081542969,0.5466508269309998,0.050000000745058,0.2289618551731109,290.8851318359375,291.1499938964844,270.3398742675781,269.94549560546875,283.1697998046875,292.5677795410156,290.8922424316406,1.0,0.1514516323804855,1.0,1.0,0.9876757264137268,1.0,-0.5075927376747131,0.2149674892425537,0.2926252484321594,0.0853706151247024,0.0,0.0,0.1930132657289505,24.55807304382324,25.0,20.27112197875977,-4014.426513671875,28.636192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3831481933594,303.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.578125,18000.0,0.0,0.0,0.0733348205685615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367549151182174,0.1367591768503189,-4.254990926710889e-06,0.0,7.442551577696577e-05,0.0,0.0,5.368825435638428,0.0,0.0,0.0,0.2752788066864013,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393085360527,-593.1303100585938,301.51226806640625,0.5466508269309998,0.050000000745058,0.0458363108336925,291.8791198730469,297.1499938964844,293.1499938964844,0.0251579377800226,-1032.10302734375,304.12750244140625,0.611824095249176,0.0734941288828849,0.0642675012350082,292.1839904785156,297.1499938964844,293.1499938964844,0.0097187971696257,-475.131103515625,301.82977294921875,0.5466508269309998,0.050000000745058,0.0356504619121551,292.1123046875,297.1499938964844,293.1499938964844,0.0109639698639512,-686.5709838867188,302.5658569335937,0.5466508269309998,0.050000000745058,0.0482678413391113,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412833854556,-1914.636962890625,297.7546081542969,0.5466508269309998,0.050000000745058,0.2289618551731109,290.8851318359375,291.1499938964844,270.3398742675781,269.94549560546875,283.1697998046875,292.5677795410156,290.8922424316406,1.0,0.1514516323804855,1.0,1.0,0.9876757264137268,1.0,-0.5075927376747131,0.2149674892425537,0.2926252484321594,0.0853706151247024,0.0,0.0,0.1930132657289505,24.55807304382324,25.0,20.27112197875977,-4014.426513671875,28.636192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3831481933594,303.3092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.578125,18000.0,0.0,0.0,0.0733348205685615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367549151182174,0.1367591768503189,-4.254990926710889e-06,0.0,7.442551577696577e-05,0.0,0.0,5.368825435638428,0.0,0.0,0.0,0.2752788066864013,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.00965491309762,-607.8218994140625,301.8169250488281,0.5516860485076904,0.050000000745058,0.0458006784319877,291.9388732910156,297.1499938964844,293.1499938964844,0.0434917546808719,-1359.484375,304.1048889160156,0.6762214303016663,0.0936267152428627,0.0850542858242988,292.1943359375,297.1499938964844,293.1499938964844,0.0101838652044534,-487.0771484375,302.14666748046875,0.5516860485076904,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115599632263183,-704.02099609375,302.9050598144531,0.5516860485076904,0.050000000745058,0.0482303202152252,292.5803527832031,297.1499938964844,293.1499938964844,0.0052761817350983,-1956.274169921875,297.9424743652344,0.5516860485076904,0.050000000745058,0.2287838757038116,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.18853759765625,292.5785827636719,290.9234313964844,1.0,0.1520508974790573,1.0,1.0,0.987074613571167,1.0,-0.5322046279907227,0.2252128273248672,0.3069917857646942,0.0906620994210243,0.0,0.0,0.222442477941513,23.808469772338867,25.0,54.791259765625,-4263.576171875,30.11890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1204528808594,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.8671875,18000.0,0.0,0.0,0.0876124948263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540443152189254,0.1540485918521881,-4.286333933123387e-06,0.0,8.891554898582399e-05,0.0,0.0,6.118518352508545,0.0,0.0,0.0,0.2781989574432373,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.00965491309762,-607.8218994140625,301.8169250488281,0.5516860485076904,0.050000000745058,0.0458006784319877,291.9388732910156,297.1499938964844,293.1499938964844,0.0434917546808719,-1359.484375,304.1048889160156,0.6762214303016663,0.0936267152428627,0.0850542858242988,292.1943359375,297.1499938964844,293.1499938964844,0.0101838652044534,-487.0771484375,302.14666748046875,0.5516860485076904,0.050000000745058,0.0356227494776248,292.12310791015625,297.1499938964844,293.1499938964844,0.0115599632263183,-704.02099609375,302.9050598144531,0.5516860485076904,0.050000000745058,0.0482303202152252,292.5803527832031,297.1499938964844,293.1499938964844,0.0052761817350983,-1956.274169921875,297.9424743652344,0.5516860485076904,0.050000000745058,0.2287838757038116,290.914794921875,291.1499938964844,270.3500061035156,269.95867919921875,283.18853759765625,292.5785827636719,290.9234313964844,1.0,0.1520508974790573,1.0,1.0,0.987074613571167,1.0,-0.5322046279907227,0.2252128273248672,0.3069917857646942,0.0906620994210243,0.0,0.0,0.222442477941513,23.808469772338867,25.0,54.791259765625,-4263.576171875,30.11890411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1204528808594,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.8671875,18000.0,0.0,0.0,0.0876124948263168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1540443152189254,0.1540485918521881,-4.286333933123387e-06,0.0,8.891554898582399e-05,0.0,0.0,6.118518352508545,0.0,0.0,0.0,0.2781989574432373,4.0,0.0,1.0
284460,292.2364196777344,297.1499938964844,293.1499938964844,0.0100685395300388,-621.009765625,302.1158752441406,0.5549905300140381,0.050000000745058,0.0457783415913581,292.0106506347656,297.1499938964844,293.1499938964844,0.0576008968055248,-1606.9619140625,304.0966796875,0.7215020656585693,0.109767809510231,0.1010180339217186,292.20611572265625,297.1499938964844,293.1499938964844,0.0106503888964653,-497.8328552246094,302.4574890136719,0.5549905300140381,0.050000000745058,0.0356053747236728,292.1349182128906,297.1499938964844,293.1499938964844,0.0121690612286329,-719.831298828125,303.23779296875,0.5549905300140381,0.050000000745058,0.0482067987322807,292.5948181152344,297.1499938964844,293.1499938964844,0.0053979945369064,-1991.1842041015625,298.126708984375,0.5549905300140381,0.050000000745058,0.2286722958087921,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20379638671875,292.5927124023437,290.98272705078125,1.0,0.1528549343347549,1.0,1.0,0.9866225719451904,1.0,-0.5511537194252014,0.2331473678350448,0.3180063366889953,0.0947084054350853,0.0,0.0,0.2437233924865722,23.368860244750977,25.0,93.65574645996094,-4487.458984375,31.421072006225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0248413085937,303.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.100931629538536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690210700035095,0.1690253913402557,-4.3172904042876326e-06,0.0,0.0001024327721097,0.0,0.0,6.79002857208252,0.0,0.0,0.0,0.2808550000190735,4.0,0.0,1.0
284520,292.2364196777344,297.1499938964844,293.1499938964844,0.0100685395300388,-621.009765625,302.1158752441406,0.5549905300140381,0.050000000745058,0.0457783415913581,292.0106506347656,297.1499938964844,293.1499938964844,0.0576008968055248,-1606.9619140625,304.0966796875,0.7215020656585693,0.109767809510231,0.1010180339217186,292.20611572265625,297.1499938964844,293.1499938964844,0.0106503888964653,-497.8328552246094,302.4574890136719,0.5549905300140381,0.050000000745058,0.0356053747236728,292.1349182128906,297.1499938964844,293.1499938964844,0.0121690612286329,-719.831298828125,303.23779296875,0.5549905300140381,0.050000000745058,0.0482067987322807,292.5948181152344,297.1499938964844,293.1499938964844,0.0053979945369064,-1991.1842041015625,298.126708984375,0.5549905300140381,0.050000000745058,0.2286722958087921,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20379638671875,292.5927124023437,290.98272705078125,1.0,0.1528549343347549,1.0,1.0,0.9866225719451904,1.0,-0.5511537194252014,0.2331473678350448,0.3180063366889953,0.0947084054350853,0.0,0.0,0.2437233924865722,23.368860244750977,25.0,93.65574645996094,-4487.458984375,31.421072006225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0248413085937,303.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.51953125,18000.0,0.0,0.0,0.100931629538536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690210700035095,0.1690253913402557,-4.3172904042876326e-06,0.0,0.0001024327721097,0.0,0.0,6.79002857208252,0.0,0.0,0.0,0.2808550000190735,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104741910472512,-632.634765625,302.4068298339844,0.5573879480361938,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689903497695922,-1815.95849609375,304.0956115722656,0.7535375356674194,0.1239377483725547,0.1148279830813407,292.2194519042969,297.1499938964844,293.1499938964844,0.0111120976507663,-507.3569946289063,302.7597351074219,0.5573879480361938,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127846607938408,-733.9598388671875,303.5614318847656,0.5573879480361938,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057038553059,-2019.4783935546875,298.3084411621094,0.5573879480361938,0.050000000745058,0.2285936921834945,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2174987792969,292.6092529296875,291.0589904785156,1.0,0.1537936478853225,1.0,1.0,0.9861705899238586,1.0,-0.5675795078277588,0.2400571405887603,0.3275223672389984,0.0982021912932396,0.0,0.0,0.253122329711914,23.08585548400879,25.0,108.23584747314452,-4651.650390625,32.6760139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0855712890625,303.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.294921875,18000.0,0.0,0.0,0.1127527952194213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774286180734634,0.1774329543113708,-4.340236500866013e-06,0.0,0.0001144297566497,0.0,0.0,7.183328151702881,0.0,0.0,0.0,0.2824778258800506,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104741910472512,-632.634765625,302.4068298339844,0.5573879480361938,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689903497695922,-1815.95849609375,304.0956115722656,0.7535375356674194,0.1239377483725547,0.1148279830813407,292.2194519042969,297.1499938964844,293.1499938964844,0.0111120976507663,-507.3569946289063,302.7597351074219,0.5573879480361938,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127846607938408,-733.9598388671875,303.5614318847656,0.5573879480361938,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055057038553059,-2019.4783935546875,298.3084411621094,0.5573879480361938,0.050000000745058,0.2285936921834945,291.0424194335937,291.1499938964844,270.36376953125,269.9775390625,283.2174987792969,292.6092529296875,291.0589904785156,1.0,0.1537936478853225,1.0,1.0,0.9861705899238586,1.0,-0.5675795078277588,0.2400571405887603,0.3275223672389984,0.0982021912932396,0.0,0.0,0.253122329711914,23.08585548400879,25.0,108.23584747314452,-4651.650390625,32.6760139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0855712890625,303.8191833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17966.294921875,18000.0,0.0,0.0,0.1127527952194213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774286180734634,0.1774329543113708,-4.340236500866013e-06,0.0,0.0001144297566497,0.0,0.0,7.183328151702881,0.0,0.0,0.0,0.2824778258800506,4.0,0.0,1.0
