time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106798438355326,-638.2898559570312,302.5477600097656,0.5583344101905823,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740123465657234,-1910.82958984375,304.09637451171875,0.7680363655090332,0.1304457336664199,0.1211548447608947,292.2266540527344,297.1499938964844,293.1499938964844,0.011347766034305,-512.0022583007812,302.9064025878906,0.5583344101905823,0.050000000745058,0.0355883873999118,292.1548156738281,297.1499938964844,293.1499938964844,0.0131037076935172,-740.8881225585938,303.71905517578125,0.5583344101905823,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055567254312336,-2032.6619873046875,298.3946838378906,0.5583344101905823,0.050000000745058,0.2285631746053695,291.07928466796875,291.1499938964844,270.36590576171875,269.9809265136719,283.223876953125,292.6181335449219,291.0940856933594,1.0,0.1542975902557373,1.0,1.0,0.9859445691108704,1.0,-0.5751151442527771,0.2432369738817215,0.3318781554698944,0.0998010486364364,0.0,0.0,0.2541252970695495,22.986013412475582,25.0,102.88617706298828,-4711.26171875,33.29312896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1718139648437,303.8870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.869140625,18000.0,0.0,0.0,0.1179375573992729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789765059947967,0.1789808571338653,-4.346702553448267e-06,0.0,0.0001196916346088,0.0,0.0,7.260058403015137,0.0,0.0,0.0,0.2828226089477539,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108914263546466,-644.0477905273438,302.6854248046875,0.5591356754302979,0.050000000745058,0.045751366764307,292.1539611816406,297.1499938964844,293.1499938964844,0.0786958187818527,-2000.5576171875,304.0975952148437,0.7816171646118164,0.136604368686676,0.1271391957998275,292.23406982421875,297.1499938964844,293.1499938964844,0.0115913040935993,-516.7368774414062,303.0499572753906,0.5591356754302979,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.0134363723918795,-747.9592895507812,303.8738708496094,0.5591356754302979,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.005607443396002,-2045.9703369140625,298.4765014648437,0.5591356754302979,0.050000000745058,0.2285375446081161,291.1117858886719,291.1499938964844,270.3675842285156,269.9837951660156,283.2299194335937,292.6272277832031,291.12420654296875,1.0,0.1548174172639846,1.0,1.0,0.9857403039932252,1.0,-0.5822489261627197,0.246252566576004,0.3359963297843933,0.1013121306896209,0.0,0.0,0.2533838748931885,22.90918731689453,25.0,91.50651550292967,-4759.68798828125,33.90273666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2926330566406,303.95416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1225687339901924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791255623102188,0.1791299134492874,-4.349893515609438e-06,0.0,0.0001243916776729,0.0,0.0,7.271631240844727,0.0,0.0,0.0,0.2829058766365051,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113363377749919,-656.0416870117188,302.9514465332031,0.560455322265625,0.050000000745058,0.0457429997622966,292.2212829589844,297.1499938964844,293.1499938964844,0.0873706340789794,-2169.064697265625,304.1006164550781,0.8061107397079468,0.148180291056633,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121067008003592,-526.6065063476562,303.3285217285156,0.560455322265625,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0137184699997305,-753.7643432617188,304.1476745605469,0.5611339211463928,0.0521640628576278,0.0483108013868331,292.6481018066406,297.1499938964844,293.1499938964844,0.005709194112569,-2073.62060546875,298.6263427734375,0.560455322265625,0.050000000745058,0.2284957617521286,291.1597900390625,291.1499938964844,270.3695983886719,269.9881591796875,283.24102783203125,292.6457824707031,291.16705322265625,1.0,0.1558912247419357,1.0,1.0,0.985331654548645,1.0,-0.5957375764846802,0.2519742250442505,0.3437633812427521,0.1041527763009071,0.0,0.0,0.2486196756362915,22.799989700317383,25.0,60.154727935791016,-4836.267578125,35.114559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.624267578125,304.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.1300526708364486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766330599784851,0.1766374111175537,-4.348721631686203e-06,0.0,0.000131986933411,0.0,0.0,7.162906169891357,0.0,0.0,0.0,0.2825300097465515,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113363377749919,-656.0416870117188,302.9514465332031,0.560455322265625,0.050000000745058,0.0457429997622966,292.2212829589844,297.1499938964844,293.1499938964844,0.0873706340789794,-2169.064697265625,304.1006164550781,0.8061107397079468,0.148180291056633,0.1383036226034164,292.2494812011719,297.1499938964844,293.1499938964844,0.0121067008003592,-526.6065063476562,303.3285217285156,0.560455322265625,0.050000000745058,0.0355778895318508,292.17657470703125,297.1499938964844,293.1499938964844,0.0137184699997305,-753.7643432617188,304.1476745605469,0.5611339211463928,0.0521640628576278,0.0483108013868331,292.6481018066406,297.1499938964844,293.1499938964844,0.005709194112569,-2073.62060546875,298.6263427734375,0.560455322265625,0.050000000745058,0.2284957617521286,291.1597900390625,291.1499938964844,270.3695983886719,269.9881591796875,283.24102783203125,292.6457824707031,291.16705322265625,1.0,0.1558912247419357,1.0,1.0,0.985331654548645,1.0,-0.5957375764846802,0.2519742250442505,0.3437633812427521,0.1041527763009071,0.0,0.0,0.2486196756362915,22.799989700317383,25.0,60.154727935791016,-4836.267578125,35.114559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.624267578125,304.10113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.1300526708364486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766330599784851,0.1766374111175537,-4.348721631686203e-06,0.0,0.000131986933411,0.0,0.0,7.162906169891357,0.0,0.0,0.0,0.2825300097465515,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118140503764152,-668.8956298828125,303.2068786621094,0.5666845440864563,0.050000000745058,0.0457050614058971,292.2877502441406,297.1499938964844,293.1499938964844,0.0952562615275383,-2323.441650390625,304.1039428710937,0.831389844417572,0.1582436263561248,0.1482426673173904,292.2654113769531,297.1499938964844,293.1499938964844,0.0126634109765291,-537.1524658203125,303.59686279296875,0.5666845440864563,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240566451102495,-1005.9697875976562,304.1309814453125,0.629182755947113,0.0712169259786605,0.0640609413385391,292.6669921875,297.1499938964844,293.1499938964844,0.0058090132661163,-2102.7783203125,298.7547607421875,0.5666845440864563,0.050000000745058,0.2283062487840652,291.1761779785156,291.1499938964844,270.3699951171875,269.9907531738281,283.2464294433594,292.6646728515625,291.1725769042969,1.0,0.1573239713907241,1.0,1.0,0.9849230051040648,1.0,-0.6262556910514832,0.265052855014801,0.3612028658390045,0.1103739738464355,0.0,0.0,0.2434588968753814,22.04644012451172,25.0,-2.886354684829712,-4965.20947265625,37.43581771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0400695800781,304.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0390625,18000.0,0.0,0.0,0.1351829469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727727353572845,0.1727770864963531,-4.341838575783186e-06,0.0,0.0001371935068164,0.0,0.0,6.987166881561279,0.0,0.0,0.0,0.2818617224693298,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118140503764152,-668.8956298828125,303.2068786621094,0.5666845440864563,0.050000000745058,0.0457050614058971,292.2877502441406,297.1499938964844,293.1499938964844,0.0952562615275383,-2323.441650390625,304.1039428710937,0.831389844417572,0.1582436263561248,0.1482426673173904,292.2654113769531,297.1499938964844,293.1499938964844,0.0126634109765291,-537.1524658203125,303.59686279296875,0.5666845440864563,0.050000000745058,0.0355483815073967,292.2045593261719,297.1499938964844,293.1499938964844,0.0240566451102495,-1005.9697875976562,304.1309814453125,0.629182755947113,0.0712169259786605,0.0640609413385391,292.6669921875,297.1499938964844,293.1499938964844,0.0058090132661163,-2102.7783203125,298.7547607421875,0.5666845440864563,0.050000000745058,0.2283062487840652,291.1761779785156,291.1499938964844,270.3699951171875,269.9907531738281,283.2464294433594,292.6646728515625,291.1725769042969,1.0,0.1573239713907241,1.0,1.0,0.9849230051040648,1.0,-0.6262556910514832,0.265052855014801,0.3612028658390045,0.1103739738464355,0.0,0.0,0.2434588968753814,22.04644012451172,25.0,-2.886354684829712,-4965.20947265625,37.43581771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0400695800781,304.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0390625,18000.0,0.0,0.0,0.1351829469203949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727727353572845,0.1727770864963531,-4.341838575783186e-06,0.0,0.0001371935068164,0.0,0.0,6.987166881561279,0.0,0.0,0.0,0.2818617224693298,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.012365324422717,-684.0693969726562,303.4529724121094,0.571336567401886,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.102253146469593,-2460.028076171875,304.1076354980469,0.8512479066848755,0.1666455715894699,0.156475231051445,292.28179931640625,297.1499938964844,293.1499938964844,0.0133080519735813,-549.5354614257812,303.85662841796875,0.571336567401886,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363759808242321,-1233.3232421875,304.1169738769531,0.6776471734046936,0.0854064971208572,0.0783897414803505,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168650768697,-2137.735595703125,298.8525085449219,0.571336567401886,0.050000000745058,0.2281715720891952,291.1417541503906,291.1499938964844,270.368896484375,269.9917907714844,283.2499084472656,292.6846618652344,291.13494873046875,1.0,0.1590159088373184,1.0,1.0,0.9845733642578124,1.0,-0.6531140804290771,0.2766426503658294,0.37647145986557,0.1158110499382019,0.0,0.0,0.2466277182102203,21.5588493347168,25.0,-43.00640106201172,-5138.15576171875,39.77268600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4815673828125,304.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1383232623338699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173300415277481,0.1733047515153885,-4.338416147220414e-06,0.0,0.0001403805217705,0.0,0.0,7.0042724609375,0.0,0.0,0.0,0.281885951757431,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.012365324422717,-684.0693969726562,303.4529724121094,0.571336567401886,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.102253146469593,-2460.028076171875,304.1076354980469,0.8512479066848755,0.1666455715894699,0.156475231051445,292.28179931640625,297.1499938964844,293.1499938964844,0.0133080519735813,-549.5354614257812,303.85662841796875,0.571336567401886,0.050000000745058,0.0355274118483066,292.2528381347656,297.1499938964844,293.1499938964844,0.0363759808242321,-1233.3232421875,304.1169738769531,0.6776471734046936,0.0854064971208572,0.0783897414803505,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168650768697,-2137.735595703125,298.8525085449219,0.571336567401886,0.050000000745058,0.2281715720891952,291.1417541503906,291.1499938964844,270.368896484375,269.9917907714844,283.2499084472656,292.6846618652344,291.13494873046875,1.0,0.1590159088373184,1.0,1.0,0.9845733642578124,1.0,-0.6531140804290771,0.2766426503658294,0.37647145986557,0.1158110499382019,0.0,0.0,0.2466277182102203,21.5588493347168,25.0,-43.00640106201172,-5138.15576171875,39.77268600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4815673828125,304.40966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.22265625,18000.0,0.0,0.0,0.1383232623338699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173300415277481,0.1733047515153885,-4.338416147220414e-06,0.0,0.0001403805217705,0.0,0.0,7.0042724609375,0.0,0.0,0.0,0.281885951757431,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307555034756,-698.3545532226562,303.69390869140625,0.5742971301078796,0.050000000745058,0.045661486685276,292.4166564941406,297.1499938964844,293.1499938964844,0.1084453836083412,-2579.054931640625,304.1114501953125,0.8677489757537842,0.1741128712892532,0.1637192517518997,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751993119716,-561.21240234375,304.1109924316406,0.5742971301078796,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470666587352752,-1418.1650390625,304.1103210449219,0.7147857546806335,0.097242072224617,0.0900368690490722,292.70806884765625,297.1499938964844,293.1499938964844,0.0060163303278386,-2168.791015625,298.9448547363281,0.5742971301078796,0.050000000745058,0.2280885875225067,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2528686523437,292.7057189941406,291.115478515625,1.0,0.1608215421438217,1.0,1.0,0.98422372341156,1.0,-0.6756513118743896,0.2864358723163605,0.3892154693603515,0.120325393974781,0.0,0.0,0.2529256045818329,21.31251335144043,25.0,-27.375518798828125,-5341.24560546875,42.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89697265625,304.7080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1399955749511718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773633956909179,0.1773677319288253,-4.343937689554878e-06,0.0,0.0001420777261955,0.0,0.0,7.186489582061768,0.0,0.0,0.0,0.2825616896152496,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129307555034756,-698.3545532226562,303.69390869140625,0.5742971301078796,0.050000000745058,0.045661486685276,292.4166564941406,297.1499938964844,293.1499938964844,0.1084453836083412,-2579.054931640625,304.1114501953125,0.8677489757537842,0.1741128712892532,0.1637192517518997,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751993119716,-561.21240234375,304.1109924316406,0.5742971301078796,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470666587352752,-1418.1650390625,304.1103210449219,0.7147857546806335,0.097242072224617,0.0900368690490722,292.70806884765625,297.1499938964844,293.1499938964844,0.0060163303278386,-2168.791015625,298.9448547363281,0.5742971301078796,0.050000000745058,0.2280885875225067,291.11724853515625,291.1499938964844,270.3665466308594,269.9913635253906,283.2528686523437,292.7057189941406,291.115478515625,1.0,0.1608215421438217,1.0,1.0,0.98422372341156,1.0,-0.6756513118743896,0.2864358723163605,0.3892154693603515,0.120325393974781,0.0,0.0,0.2529256045818329,21.31251335144043,25.0,-27.375518798828125,-5341.24560546875,42.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89697265625,304.7080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.248046875,18000.0,0.0,0.0,0.1399955749511718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773633956909179,0.1773677319288253,-4.343937689554878e-06,0.0,0.0001420777261955,0.0,0.0,7.186489582061768,0.0,0.0,0.0,0.2825616896152496,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132097452878952,-704.8482666015625,303.8122863769531,0.5761356353759766,0.050000000745058,0.0456513948738575,292.4465637207031,297.1499938964844,293.1499938964844,0.1112506464123725,-2632.326904296875,304.11334228515625,0.8760445713996887,0.1775234341621399,0.1670455634593963,292.3074951171875,297.1499938964844,293.1499938964844,0.0152162527665495,-588.5005493164062,304.14520263671875,0.5872511267662048,0.0564076006412506,0.0372611060738563,292.3334655761719,297.1499938964844,293.1499938964844,0.0517988353967666,-1500.877685546875,304.10894775390625,0.7294759154319763,0.1026457771658897,0.0952793210744857,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600321739912,-2181.73583984375,298.9913635253906,0.5761356353759766,0.050000000745058,0.2280381619930267,291.11407470703125,291.1499938964844,270.36492919921875,269.9906921386719,283.2533264160156,292.7165222167969,291.11376953125,1.0,0.1617745906114578,1.0,1.0,0.9840489029884338,1.0,-0.6879560947418213,0.2918206751346588,0.3961354196071625,0.1227416694164276,0.0,0.0,0.2556608319282532,21.15105628967285,25.0,-16.692276000976562,-5443.16064453125,43.24083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0837707519531,304.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8671875,18000.0,0.0,0.0,0.1404423117637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793706119060516,0.1793749630451202,-4.347964932094328e-06,0.0,0.0001425311056664,0.0,0.0,7.279013633728027,0.0,0.0,0.0,0.2829239666461944,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134911444038152,-711.17626953125,303.928955078125,0.579265832901001,0.050000000745058,0.0456345751881599,292.4767150878906,297.1499938964844,293.1499938964844,0.1138261556625366,-2680.9443359375,304.1153259277344,0.8855839371681213,0.1805173903703689,0.1700656861066818,292.3221435546875,297.1499938964844,293.1499938964844,0.0197293162345886,-674.2861328125,304.1378479003906,0.619986355304718,0.0642095804214477,0.0427063405513763,292.3598022460937,297.1499938964844,293.1499938964844,0.0562395080924034,-1579.709228515625,304.1083374023437,0.7443261742591858,0.107817530632019,0.1002645567059516,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004473827779,-2193.681884765625,299.0357666015625,0.579265832901001,0.050000000745058,0.2279541492462158,291.11163330078125,291.1499938964844,270.363037109375,269.9896850585937,283.2514953613281,292.7275085449219,291.1097106933594,1.0,0.1628265380859375,1.0,1.0,0.9839215278625488,1.0,-0.7039773464202881,0.2988502085208893,0.4051271378993988,0.1258802115917205,0.0,0.0,0.2584432363510132,20.844167709350582,25.0,-18.875120162963867,-5552.4326171875,44.7708854675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2529296875,304.9424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19140625,18000.0,0.0,0.0,0.1407100558280944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812383979558944,0.181242749094963,-4.35189531344804e-06,0.0,0.0001428028190275,0.0,0.0,7.365687847137451,0.0,0.0,0.0,0.2832705676555633,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0139826070517301,-722.1975708007812,304.1474609375,0.5838990807533264,0.0507083870470523,0.045621957629919,292.5364990234375,297.1499938964844,293.1499938964844,0.1182411983609199,-2763.805419921875,304.1195373535156,0.9006065726280212,0.1854479908943176,0.1750079244375229,292.3646545410156,297.1499938964844,293.1499938964844,0.029555320739746,-821.6282348632812,304.1256408691406,0.6653504967689514,0.076584592461586,0.0519891902804374,292.41033935546875,297.1499938964844,293.1499938964844,0.0645048171281814,-1730.347412109375,304.1084899902344,0.7715485095977783,0.1175847426056861,0.1096618846058845,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796712689101,-2218.04736328125,299.1112365722656,0.5838423371315002,0.050000000745058,0.2278349250555038,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.2483215332031,292.7502746582031,291.09014892578125,1.0,0.1650528609752655,1.0,1.0,0.9836667776107788,1.0,-0.7321701049804688,0.3112846314907074,0.4208854436874389,0.1313696205615997,0.0,0.0,0.2672293484210968,20.46053695678711,25.0,-23.09645652770996,-5773.2080078125,47.7675895690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52996826171875,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.052734375,18000.0,0.0,0.0,0.1409446895122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866923123598098,0.1866966784000396,-4.3612531044345815e-06,0.0,0.0001430409465683,0.0,0.0,7.61676025390625,0.0,0.0,0.0,0.2842546999454498,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0139826070517301,-722.1975708007812,304.1474609375,0.5838990807533264,0.0507083870470523,0.045621957629919,292.5364990234375,297.1499938964844,293.1499938964844,0.1182411983609199,-2763.805419921875,304.1195373535156,0.9006065726280212,0.1854479908943176,0.1750079244375229,292.3646545410156,297.1499938964844,293.1499938964844,0.029555320739746,-821.6282348632812,304.1256408691406,0.6653504967689514,0.076584592461586,0.0519891902804374,292.41033935546875,297.1499938964844,293.1499938964844,0.0645048171281814,-1730.347412109375,304.1084899902344,0.7715485095977783,0.1175847426056861,0.1096618846058845,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796712689101,-2218.04736328125,299.1112365722656,0.5838423371315002,0.050000000745058,0.2278349250555038,291.0928955078125,291.1499938964844,270.35858154296875,269.9869079589844,283.2483215332031,292.7502746582031,291.09014892578125,1.0,0.1650528609752655,1.0,1.0,0.9836667776107788,1.0,-0.7321701049804688,0.3112846314907074,0.4208854436874389,0.1313696205615997,0.0,0.0,0.2672293484210968,20.46053695678711,25.0,-23.09645652770996,-5773.2080078125,47.7675895690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52996826171875,305.1412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.052734375,18000.0,0.0,0.0,0.1409446895122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866923123598098,0.1866966784000396,-4.3612531044345815e-06,0.0,0.0001430409465683,0.0,0.0,7.61676025390625,0.0,0.0,0.0,0.2842546999454498,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204974617809057,-884.21728515625,304.13720703125,0.6342208981513977,0.0644665732979774,0.0558551847934722,292.59375,297.1499938964844,293.1499938964844,0.1217123717069625,-2828.2890625,304.1239013671875,0.9193453192710876,0.1893752068281173,0.1788186430931091,292.41131591796875,297.1499938964844,293.1499938964844,0.0386822670698165,-940.89111328125,304.11865234375,0.7065876126289368,0.0870225131511688,0.0595150627195835,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319880008697,-1869.83837890625,304.1099853515625,0.8013451099395752,0.1266286224126815,0.1183472201228141,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451399862766,-2237.935302734375,299.1768798828125,0.591580867767334,0.050000000745058,0.2276429384946823,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.2395935058594,292.7742919921875,291.0738220214844,1.0,0.1675999462604522,1.0,1.0,0.9834120273590088,1.0,-0.7682474255561829,0.3273336887359619,0.4409137368202209,0.138278841972351,0.0,0.0,0.2778234779834747,19.7642879486084,25.0,-27.98321533203125,-6031.3994140625,51.57051467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,305.2870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.1411754935979843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194052517414093,0.194056898355484,-4.37528797192499e-06,0.0,0.0001432751741958,0.0,0.0,7.96147871017456,0.0,0.0,0.0,0.2856126725673675,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204974617809057,-884.21728515625,304.13720703125,0.6342208981513977,0.0644665732979774,0.0558551847934722,292.59375,297.1499938964844,293.1499938964844,0.1217123717069625,-2828.2890625,304.1239013671875,0.9193453192710876,0.1893752068281173,0.1788186430931091,292.41131591796875,297.1499938964844,293.1499938964844,0.0386822670698165,-940.89111328125,304.11865234375,0.7065876126289368,0.0870225131511688,0.0595150627195835,292.4581298828125,297.1499938964844,293.1499938964844,0.0719319880008697,-1869.83837890625,304.1099853515625,0.8013451099395752,0.1266286224126815,0.1183472201228141,292.7767028808594,297.1499938964844,293.1499938964844,0.0062451399862766,-2237.935302734375,299.1768798828125,0.591580867767334,0.050000000745058,0.2276429384946823,291.07763671875,291.1499938964844,270.3533630371094,269.9831848144531,283.2395935058594,292.7742919921875,291.0738220214844,1.0,0.1675999462604522,1.0,1.0,0.9834120273590088,1.0,-0.7682474255561829,0.3273336887359619,0.4409137368202209,0.138278841972351,0.0,0.0,0.2778234779834747,19.7642879486084,25.0,-27.98321533203125,-6031.3994140625,51.57051467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7145690917969,305.2870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.1411754935979843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194052517414093,0.194056898355484,-4.37528797192499e-06,0.0,0.0001432751741958,0.0,0.0,7.96147871017456,0.0,0.0,0.0,0.2856126725673675,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.0277170408517122,-1029.2769775390625,304.129638671875,0.6735526919364929,0.0738133415579795,0.0649419128894805,292.638671875,297.1499938964844,293.1499938964844,0.125729501247406,-2903.022705078125,304.1258239746094,0.9385545253753662,0.1943377554416656,0.1831868588924408,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512898802757,-1048.8824462890625,304.1150817871094,0.7380023002624512,0.0964483767747879,0.0662423819303512,292.5032958984375,297.1499938964844,293.1499938964844,0.0787435993552208,-2000.8336181640625,304.1119689941406,0.8263680934906006,0.1349960714578628,0.1263897716999054,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038431107997,-2256.467529296875,299.2272033691406,0.5980027914047241,0.050000000745058,0.2274914979934692,291.0533447265625,291.1499938964844,270.3475341796875,269.97869873046875,283.23114013671875,292.7996826171875,291.051025390625,1.0,0.1704043895006179,1.0,1.0,0.983279287815094,1.0,-0.801940381526947,0.3424152135848999,0.4595251679420471,0.1447151899337768,0.0,0.0,0.2924262285232544,19.27046585083008,25.0,-26.029239654541016,-6306.58984375,55.565040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,305.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.47265625,18000.0,0.0,0.0,0.1418997347354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044600546360016,0.2044644504785537,-4.39488394476939e-06,0.0,0.000144010191434,0.0,0.0,8.455589294433594,0.0,0.0,0.0,0.2875639200210571,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.0277170408517122,-1029.2769775390625,304.129638671875,0.6735526919364929,0.0738133415579795,0.0649419128894805,292.638671875,297.1499938964844,293.1499938964844,0.125729501247406,-2903.022705078125,304.1258239746094,0.9385545253753662,0.1943377554416656,0.1831868588924408,292.4571228027344,297.1499938964844,293.1499938964844,0.0471512898802757,-1048.8824462890625,304.1150817871094,0.7380023002624512,0.0964483767747879,0.0662423819303512,292.5032958984375,297.1499938964844,293.1499938964844,0.0787435993552208,-2000.8336181640625,304.1119689941406,0.8263680934906006,0.1349960714578628,0.1263897716999054,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038431107997,-2256.467529296875,299.2272033691406,0.5980027914047241,0.050000000745058,0.2274914979934692,291.0533447265625,291.1499938964844,270.3475341796875,269.97869873046875,283.23114013671875,292.7996826171875,291.051025390625,1.0,0.1704043895006179,1.0,1.0,0.983279287815094,1.0,-0.801940381526947,0.3424152135848999,0.4595251679420471,0.1447151899337768,0.0,0.0,0.2924262285232544,19.27046585083008,25.0,-26.029239654541016,-6306.58984375,55.565040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7965393066406,305.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.47265625,18000.0,0.0,0.0,0.1418997347354889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044600546360016,0.2044644504785537,-4.39488394476939e-06,0.0,0.000144010191434,0.0,0.0,8.455589294433594,0.0,0.0,0.0,0.2875639200210571,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0345138534903526,-1142.68798828125,304.12530517578125,0.7050909399986267,0.0816313773393631,0.0722118988633155,292.676513671875,297.1499938964844,293.1499938964844,0.1300726681947708,-2983.125244140625,304.12664794921875,0.9559740424156188,0.1996115148067474,0.1881343573331833,292.5011291503906,297.1499938964844,293.1499938964844,0.0546969547867774,-1146.727294921875,304.1141967773437,0.7649272084236145,0.105073869228363,0.0723887607455253,292.5459899902344,297.1499938964844,293.1499938964844,0.0848623141646385,-2119.9453125,304.1144714355469,0.8473523855209351,0.1427183747291565,0.1338202953338623,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485470600426,-2269.56689453125,299.2728576660156,0.6029557585716248,0.050000000745058,0.2273790687322616,291.0455017089844,291.1499938964844,270.3412780761719,269.9735717773437,283.2239990234375,292.8258361816406,291.0453491210937,1.0,0.1733550727367401,1.0,1.0,0.9831465482711792,1.0,-0.8327632546424866,0.3562890887260437,0.4764741957187652,0.1505983024835586,0.0,0.0,0.3070459961891174,18.964763641357425,25.0,-9.760454177856444,-6572.64892578125,59.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,305.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.591796875,18000.0,0.0,0.0,0.143459290266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163800448179245,0.216384470462799,-4.421043740876485e-06,0.0,0.0001455929304938,0.0,0.0,9.039281845092772,0.0,0.0,0.0,0.2899019718170166,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0345138534903526,-1142.68798828125,304.12530517578125,0.7050909399986267,0.0816313773393631,0.0722118988633155,292.676513671875,297.1499938964844,293.1499938964844,0.1300726681947708,-2983.125244140625,304.12664794921875,0.9559740424156188,0.1996115148067474,0.1881343573331833,292.5011291503906,297.1499938964844,293.1499938964844,0.0546969547867774,-1146.727294921875,304.1141967773437,0.7649272084236145,0.105073869228363,0.0723887607455253,292.5459899902344,297.1499938964844,293.1499938964844,0.0848623141646385,-2119.9453125,304.1144714355469,0.8473523855209351,0.1427183747291565,0.1338202953338623,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485470600426,-2269.56689453125,299.2728576660156,0.6029557585716248,0.050000000745058,0.2273790687322616,291.0455017089844,291.1499938964844,270.3412780761719,269.9735717773437,283.2239990234375,292.8258361816406,291.0453491210937,1.0,0.1733550727367401,1.0,1.0,0.9831465482711792,1.0,-0.8327632546424866,0.3562890887260437,0.4764741957187652,0.1505983024835586,0.0,0.0,0.3070459961891174,18.964763641357425,25.0,-9.760454177856444,-6572.64892578125,59.64764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78204345703125,305.5131530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.591796875,18000.0,0.0,0.0,0.143459290266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163800448179245,0.216384470462799,-4.421043740876485e-06,0.0,0.0001455929304938,0.0,0.0,9.039281845092772,0.0,0.0,0.0,0.2899019718170166,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.037899624556303,-1197.010986328125,304.1236877441406,0.7180226445198059,0.0852040573954582,0.0755083709955215,292.69403076171875,297.1499938964844,293.1499938964844,0.1321887373924255,-3021.8857421875,304.1270446777344,0.9633967280387878,0.2021639049053192,0.190570592880249,292.5223693847656,297.1499938964844,293.1499938964844,0.0581524930894374,-1192.39404296875,304.1144104003906,0.7774562835693359,0.1091169565916061,0.0752689465880394,292.5664367675781,297.1499938964844,293.1499938964844,0.0877062454819679,-2175.578857421875,304.1157531738281,0.8570212125778198,0.1463510692119598,0.1373169124126434,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665024936199,-2274.60009765625,299.293212890625,0.6049513220787048,0.050000000745058,0.2273347526788711,291.0451354980469,291.1499938964844,270.3380432128906,269.9708251953125,283.2209167480469,292.83905029296875,291.0452575683594,1.0,0.174863189458847,1.0,1.0,0.9830801486968994,1.0,-0.8472437858581543,0.3628283739089966,0.4844154417514801,0.1533698290586471,0.0,0.0,0.3140810430049896,18.86896514892578,25.0,-4.428572654724121,-6695.1083984375,61.7158432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7457275390625,305.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.1445936262607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223383337259292,0.2223427593708038,-4.435083610587753e-06,0.0,0.0001467441616114,0.0,0.0,9.337594985961914,0.0,0.0,0.0,0.2911111116409302,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409275144338607,-1246.3922119140625,304.1229553222656,0.7289555668830872,0.0885913372039794,0.0786308944225311,292.7109069824219,297.1499938964844,293.1499938964844,0.1342388540506363,-3059.28271484375,304.12750244140625,0.9699181914329528,0.2046244442462921,0.1929316073656082,292.5430908203125,297.1499938964844,293.1499938964844,0.0614218972623348,-1236.175048828125,304.1149597167969,0.7892281413078308,0.1129964515566825,0.0780329927802085,292.5863037109375,297.1499938964844,293.1499938964844,0.0904315337538719,-2228.95947265625,304.11700439453125,0.8661630749702454,0.1498433053493499,0.1406793296337127,292.8546142578125,297.1499938964844,293.1499938964844,0.006382109131664,-2278.901611328125,299.3114929199219,0.6066492199897766,0.050000000745058,0.2272974550724029,291.04559326171875,291.1499938964844,270.3347473144531,269.96795654296875,283.2182312011719,292.852294921875,291.0459289550781,1.0,0.1763820052146911,1.0,1.0,0.9830500483512878,1.0,-0.8611332178115845,0.3691106736660003,0.4920225441455841,0.1560364663600921,0.0,0.0,0.3209999501705169,18.80646324157715,25.0,-0.5721524357795715,-6812.10205078125,63.79501724243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6952819824219,305.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7890625,18000.0,0.0,0.0,0.1459556370973587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283430397510528,0.2283474951982498,-4.449571861186996e-06,0.0,0.0001481264189351,0.0,0.0,9.642208099365234,0.0,0.0,0.0,0.2923496067523956,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465055778622627,-1337.43896484375,304.1227111816406,0.7479752898216248,0.0948487594723701,0.0843980088829994,292.7430114746094,297.1499938964844,293.1499938964844,0.1380910575389862,-3129.125732421875,304.1285705566406,0.9804158806800842,0.2092334628105163,0.1973722428083419,292.5830078125,297.1499938964844,293.1499938964844,0.0674385353922844,-1318.2147216796875,304.1166076660156,0.8100308179855347,0.1202754601836204,0.0832230150699615,292.6242980957031,297.1499938964844,293.1499938964844,0.0955498740077018,-2329.099853515625,304.1194763183594,0.8826658725738525,0.1564150303602218,0.1470113545656204,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057731069624,-2285.1962890625,299.3412780761719,0.6091775298118591,0.050000000745058,0.2272425442934036,291.0487365722656,291.1499938964844,270.328125,269.96209716796875,283.2142028808594,292.8790283203125,291.0494689941406,1.0,0.1794237792491912,1.0,1.0,0.98298978805542,1.0,-0.8871474862098694,0.3809004426002502,0.5062470436096191,0.1610669642686844,0.0,0.0,0.3343180119991302,18.773548126220703,25.0,4.688358306884766,-7030.51904296875,67.9610824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56414794921875,305.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.515625,18000.0,0.0,0.0,0.1493410170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240404263138771,0.2404087334871292,-4.479884864849737e-06,0.0,0.0001515621552243,0.0,0.0,10.266940116882324,0.0,0.0,0.0,0.2948997616767883,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465055778622627,-1337.43896484375,304.1227111816406,0.7479752898216248,0.0948487594723701,0.0843980088829994,292.7430114746094,297.1499938964844,293.1499938964844,0.1380910575389862,-3129.125732421875,304.1285705566406,0.9804158806800842,0.2092334628105163,0.1973722428083419,292.5830078125,297.1499938964844,293.1499938964844,0.0674385353922844,-1318.2147216796875,304.1166076660156,0.8100308179855347,0.1202754601836204,0.0832230150699615,292.6242980957031,297.1499938964844,293.1499938964844,0.0955498740077018,-2329.099853515625,304.1194763183594,0.8826658725738525,0.1564150303602218,0.1470113545656204,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057731069624,-2285.1962890625,299.3412780761719,0.6091775298118591,0.050000000745058,0.2272425442934036,291.0487365722656,291.1499938964844,270.328125,269.96209716796875,283.2142028808594,292.8790283203125,291.0494689941406,1.0,0.1794237792491912,1.0,1.0,0.98298978805542,1.0,-0.8871474862098694,0.3809004426002502,0.5062470436096191,0.1610669642686844,0.0,0.0,0.3343180119991302,18.773548126220703,25.0,4.688358306884766,-7030.51904296875,67.9610824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56414794921875,305.5649719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17938.515625,18000.0,0.0,0.0,0.1493410170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240404263138771,0.2404087334871292,-4.479884864849737e-06,0.0,0.0001515621552243,0.0,0.0,10.266940116882324,0.0,0.0,0.0,0.2948997616767883,4.0,0.0,1.0
286140,292.63043212890625,297.1499938964844,293.1499938964844,0.0514654591679573,-1419.320556640625,304.1235656738281,0.7644373774528503,0.1004933565855026,0.0895973518490791,292.77313232421875,297.1499938964844,293.1499938964844,0.1416040360927581,-3192.3408203125,304.1298522949219,0.988093912601471,0.2134325951337814,0.2014263123273849,292.6208801269531,297.1499938964844,293.1499938964844,0.0728336945176124,-1393.2943115234375,304.1187744140625,0.8262896537780762,0.1269527077674865,0.087986409664154,292.6600952148437,297.1499938964844,293.1499938964844,0.1002715900540351,-2420.93408203125,304.12176513671875,0.8966943025588989,0.162467360496521,0.1528469622135162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211720600724,-2289.00390625,299.3630065917969,0.6106780171394348,0.050000000745058,0.2272101491689682,291.0541076660156,291.1499938964844,270.32159423828125,269.9560546875,283.2118225097656,292.9056701660156,291.0550231933594,1.0,0.1824297904968261,1.0,1.0,0.982929527759552,1.0,-0.910935640335083,0.3917006552219391,0.5192350149154663,0.1657265573740005,0.0,0.0,0.3467575311660766,18.84421157836914,25.0,7.713943958282471,-7229.34423828125,72.10295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4130859375,305.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.59375,18000.0,0.0,0.0,0.1534975916147232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522777020931244,0.2522822022438049,-4.51148162028403e-06,0.0,0.0001557805371703,0.0,0.0,10.89987850189209,0.0,0.0,0.0,0.2974970936775207,4.0,0.0,1.0
286200,292.63043212890625,297.1499938964844,293.1499938964844,0.0514654591679573,-1419.320556640625,304.1235656738281,0.7644373774528503,0.1004933565855026,0.0895973518490791,292.77313232421875,297.1499938964844,293.1499938964844,0.1416040360927581,-3192.3408203125,304.1298522949219,0.988093912601471,0.2134325951337814,0.2014263123273849,292.6208801269531,297.1499938964844,293.1499938964844,0.0728336945176124,-1393.2943115234375,304.1187744140625,0.8262896537780762,0.1269527077674865,0.087986409664154,292.6600952148437,297.1499938964844,293.1499938964844,0.1002715900540351,-2420.93408203125,304.12176513671875,0.8966943025588989,0.162467360496521,0.1528469622135162,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211720600724,-2289.00390625,299.3630065917969,0.6106780171394348,0.050000000745058,0.2272101491689682,291.0541076660156,291.1499938964844,270.32159423828125,269.9560546875,283.2118225097656,292.9056701660156,291.0550231933594,1.0,0.1824297904968261,1.0,1.0,0.982929527759552,1.0,-0.910935640335083,0.3917006552219391,0.5192350149154663,0.1657265573740005,0.0,0.0,0.3467575311660766,18.84421157836914,25.0,7.713943958282471,-7229.34423828125,72.10295104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4130859375,305.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.59375,18000.0,0.0,0.0,0.1534975916147232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522777020931244,0.2522822022438049,-4.51148162028403e-06,0.0,0.0001557805371703,0.0,0.0,10.89987850189209,0.0,0.0,0.0,0.2974970936775207,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558833852410316,-1493.35986328125,304.1250305175781,0.7785970568656921,0.1056137010455131,0.0943104550242424,292.80133056640625,297.1499938964844,293.1499938964844,0.1448026895523071,-3249.520263671875,304.1312561035156,0.993687868118286,0.2172567844390869,0.205121099948883,292.6566467285156,297.1499938964844,293.1499938964844,0.0777091607451438,-1462.190185546875,304.1210327148437,0.839765191078186,0.1331024318933487,0.0923700034618377,292.6937255859375,297.1499938964844,293.1499938964844,0.1046509370207786,-2505.304931640625,304.1238708496094,0.9086339473724364,0.1680543273687362,0.1582323014736175,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303092658519,-2290.96337890625,299.3784484863281,0.6113618612289429,0.050000000745058,0.2271952182054519,291.0608215332031,291.1499938964844,270.3153076171875,269.9500427246094,283.2106628417969,292.9314270019531,291.0618591308594,1.0,0.1853622049093246,1.0,1.0,0.9828808903694152,1.0,-0.932733952999115,0.4016055464744568,0.5311284065246582,0.1700657606124878,0.0,0.0,0.358210027217865,18.99286842346192,25.0,9.569664001464844,-7411.71337890625,76.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.262939453125,305.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.900390625,18000.0,0.0,0.0,0.1582519561052322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637494206428528,0.2637539505958557,-4.543705472315196e-06,0.0,0.000160605617566,0.0,0.0,11.52927589416504,0.0,0.0,0.0,0.3000901341438293,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558833852410316,-1493.35986328125,304.1250305175781,0.7785970568656921,0.1056137010455131,0.0943104550242424,292.80133056640625,297.1499938964844,293.1499938964844,0.1448026895523071,-3249.520263671875,304.1312561035156,0.993687868118286,0.2172567844390869,0.205121099948883,292.6566467285156,297.1499938964844,293.1499938964844,0.0777091607451438,-1462.190185546875,304.1210327148437,0.839765191078186,0.1331024318933487,0.0923700034618377,292.6937255859375,297.1499938964844,293.1499938964844,0.1046509370207786,-2505.304931640625,304.1238708496094,0.9086339473724364,0.1680543273687362,0.1582323014736175,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303092658519,-2290.96337890625,299.3784484863281,0.6113618612289429,0.050000000745058,0.2271952182054519,291.0608215332031,291.1499938964844,270.3153076171875,269.9500427246094,283.2106628417969,292.9314270019531,291.0618591308594,1.0,0.1853622049093246,1.0,1.0,0.9828808903694152,1.0,-0.932733952999115,0.4016055464744568,0.5311284065246582,0.1700657606124878,0.0,0.0,0.358210027217865,18.99286842346192,25.0,9.569664001464844,-7411.71337890625,76.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.262939453125,305.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17937.900390625,18000.0,0.0,0.0,0.1582519561052322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637494206428528,0.2637539505958557,-4.543705472315196e-06,0.0,0.000160605617566,0.0,0.0,11.52927589416504,0.0,0.0,0.0,0.3000901341438293,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598297901451587,-1560.529541015625,304.12677001953125,0.7898848056793213,0.1102779582142829,0.0986022874712944,292.82733154296875,297.1499938964844,293.1499938964844,0.147027388215065,-3288.543701171875,304.1339111328125,0.996151864528656,0.2208138853311538,0.2076611071825027,292.690185546875,297.1499938964844,293.1499938964844,0.0821534171700477,-1525.6611328125,304.123291015625,0.8506855964660645,0.1387954652309417,0.0964249297976493,292.7251892089844,297.1499938964844,293.1499938964844,0.1087213009595871,-2582.996337890625,304.12579345703125,0.9184895157814026,0.1732298284769058,0.1632198691368103,292.95751953125,297.1499938964844,293.1499938964844,0.0064355917274951,-2291.74658203125,299.3896484375,0.6108529567718506,0.050000000745058,0.2272054851055145,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.2108459472656,292.9556884765625,291.0701904296875,1.0,0.1881745904684066,1.0,1.0,0.9828322529792786,1.0,-0.9518240094184875,0.4102776050567627,0.5415464043617249,0.1739438325166702,0.0,0.0,0.3685038089752197,19.25230026245117,25.0,12.053516387939451,-7576.82177734375,80.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1299743652344,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.849609375,18000.0,0.0,0.0,0.1634049117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745784521102905,0.2745830118656158,-4.575828370434465e-06,0.0,0.0001658352121012,0.0,0.0,12.140739440917969,0.0,0.0,0.0,0.3026160597801208,4.0,0.0,1.0
