time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598297901451587,-1560.529541015625,304.12677001953125,0.7898848056793213,0.1102779582142829,0.0986022874712944,292.82733154296875,297.1499938964844,293.1499938964844,0.147027388215065,-3288.543701171875,304.1339111328125,0.996151864528656,0.2208138853311538,0.2076611071825027,292.690185546875,297.1499938964844,293.1499938964844,0.0821534171700477,-1525.6611328125,304.123291015625,0.8506855964660645,0.1387954652309417,0.0964249297976493,292.7251892089844,297.1499938964844,293.1499938964844,0.1087213009595871,-2582.996337890625,304.12579345703125,0.9184895157814026,0.1732298284769058,0.1632198691368103,292.95751953125,297.1499938964844,293.1499938964844,0.0064355917274951,-2291.74658203125,299.3896484375,0.6108529567718506,0.050000000745058,0.2272054851055145,291.0688781738281,291.1499938964844,270.3094482421875,269.9442443847656,283.2108459472656,292.9556884765625,291.0701904296875,1.0,0.1881745904684066,1.0,1.0,0.9828322529792786,1.0,-0.9518240094184875,0.4102776050567627,0.5415464043617249,0.1739438325166702,0.0,0.0,0.3685038089752197,19.25230026245117,25.0,12.053516387939451,-7576.82177734375,80.110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1299743652344,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.849609375,18000.0,0.0,0.0,0.1634049117565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745784521102905,0.2745830118656158,-4.575828370434465e-06,0.0,0.0001658352121012,0.0,0.0,12.140739440917969,0.0,0.0,0.0,0.3026160597801208,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616420097649097,-1591.7000732421875,304.127685546875,0.7938342094421387,0.1124604791402816,0.1006123051047325,292.8383483886719,297.1499938964844,293.1499938964844,0.1470167338848114,-3287.5625,304.1368408203125,0.9947329759597778,0.2227383106946945,0.2076427638530731,292.70611572265625,297.1499938964844,293.1499938964844,0.0842302441596984,-1555.4630126953125,304.1243591308594,0.8545786738395691,0.1414931267499923,0.0983469784259796,292.7401123046875,297.1499938964844,293.1499938964844,0.1106394380331039,-2619.3447265625,304.126708984375,0.9215947985649108,0.1756805479526519,0.1655836254358291,292.96881103515625,297.1499938964844,293.1499938964844,0.0064373221248388,-2291.7314453125,299.394775390625,0.6096572875976562,0.050000000745058,0.2272306084632873,291.0747375488281,291.1499938964844,270.3067321777344,269.9414367675781,283.2118530273437,292.96710205078125,291.0766296386719,1.0,0.1894971579313278,1.0,1.0,0.9828079342842102,1.0,-0.9594063758850098,0.4137233197689056,0.5456830859184265,0.1755001246929168,0.0,0.0,0.3729462325572967,19.46889305114746,25.0,15.864287376403809,-7648.73974609375,81.88887786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.074462890625,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17942.587890625,18000.0,0.0,0.0,0.1660575121641159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795579433441162,0.2795625627040863,-4.591459855873836e-06,0.0,0.0001685272727627,0.0,0.0,12.428544998168944,0.0,0.0,0.0,0.3038058578968048,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633520185947418,-1621.291748046875,304.1286315917969,0.7972214221954346,0.114550843834877,0.1025378927588462,292.8475952148437,297.1499938964844,293.1499938964844,0.1466642469167709,-3280.743408203125,304.1398620605469,0.9926682114601136,0.2248632609844207,0.2073075771331787,292.7214660644531,297.1499938964844,293.1499938964844,0.0862151905894279,-1583.99365234375,304.1254272460937,0.8579792380332947,0.1440996825695037,0.1002039462327957,292.7544860839844,297.1499938964844,293.1499938964844,0.1124772429466247,-2654.003173828125,304.1275939941406,0.9241530895233154,0.1780458986759185,0.1678654700517654,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380527473986,-2291.29248046875,299.4000549316406,0.6082643270492554,0.050000000745058,0.2272601723670959,291.0824584960937,291.1499938964844,270.3041687011719,269.93878173828125,283.2131042480469,292.9779663085937,291.0845947265625,1.0,0.1907604932785034,1.0,1.0,0.9827815294265748,1.0,-0.9662811160087584,0.4168464541435241,0.5494346618652344,0.1769234389066696,0.0,0.0,0.3766748905181885,19.70211410522461,25.0,19.21207427978516,-7712.9541015625,83.58782958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0288391113281,305.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.80859375,18000.0,0.0,0.0,0.1687127947807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839458286762237,0.2839504480361938,-4.606105449056486e-06,0.0,0.0001712220400804,0.0,0.0,12.686819076538086,0.0,0.0,0.0,0.304876834154129,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665224120020866,-1676.6661376953125,304.1304626464844,0.8028374314308167,0.1184800490736961,0.1061566770076751,292.86151123046875,297.1499938964844,293.1499938964844,0.1452947109937667,-3254.9140625,304.1455078125,0.9870457053184508,0.2296941727399826,0.2058468908071518,292.75048828125,297.1499938964844,293.1499938964844,0.0899718776345253,-1638.094970703125,304.1273498535156,0.8637951016426086,0.1490653902292251,0.1037397161126136,292.78173828125,297.1499938964844,293.1499938964844,0.1159707084298133,-2719.52880859375,304.1292419433594,0.9282291531562804,0.1825420409440994,0.1722017228603363,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384015277028,-2290.089599609375,299.4096374511719,0.605224072933197,0.050000000745058,0.2273257076740265,291.0985107421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2159729003906,292.9980773925781,291.1004943847656,1.0,0.1931084394454956,1.0,1.0,0.9827287793159484,1.0,-0.9783875942230223,0.4223446249961853,0.5560429692268372,0.1794564425945282,0.0,0.0,0.3824555873870849,20.18614959716797,25.0,21.200342178344727,-7821.94091796875,86.74825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9723205566406,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.181640625,18000.0,0.0,0.0,0.1738901138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909004390239715,0.2909050583839416,-4.630703188013285e-06,0.0,0.0001764763583196,0.0,0.0,13.104658126831056,0.0,0.0,0.0,0.3066188097000122,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665224120020866,-1676.6661376953125,304.1304626464844,0.8028374314308167,0.1184800490736961,0.1061566770076751,292.86151123046875,297.1499938964844,293.1499938964844,0.1452947109937667,-3254.9140625,304.1455078125,0.9870457053184508,0.2296941727399826,0.2058468908071518,292.75048828125,297.1499938964844,293.1499938964844,0.0899718776345253,-1638.094970703125,304.1273498535156,0.8637951016426086,0.1490653902292251,0.1037397161126136,292.78173828125,297.1499938964844,293.1499938964844,0.1159707084298133,-2719.52880859375,304.1292419433594,0.9282291531562804,0.1825420409440994,0.1722017228603363,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384015277028,-2290.089599609375,299.4096374511719,0.605224072933197,0.050000000745058,0.2273257076740265,291.0985107421875,291.1499938964844,270.2996826171875,269.9338073730469,283.2159729003906,292.9980773925781,291.1004943847656,1.0,0.1931084394454956,1.0,1.0,0.9827287793159484,1.0,-0.9783875942230223,0.4223446249961853,0.5560429692268372,0.1794564425945282,0.0,0.0,0.3824555873870849,20.18614959716797,25.0,21.200342178344727,-7821.94091796875,86.74825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9723205566406,305.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.181640625,18000.0,0.0,0.0,0.1738901138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909004390239715,0.2909050583839416,-4.630703188013285e-06,0.0,0.0001764763583196,0.0,0.0,13.104658126831056,0.0,0.0,0.0,0.3066188097000122,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.069407507777214,-1727.660888671875,304.1321716308594,0.8093911409378052,0.1220954805612564,0.1094801872968673,292.8719787597656,297.1499938964844,293.1499938964844,0.1453659832477569,-3254.371337890625,304.1466979980469,0.9852300882339478,0.2348799556493759,0.2058892995119094,292.77740478515625,297.1499938964844,293.1499938964844,0.0934960544109344,-1688.90185546875,304.1289978027344,0.8709267377853394,0.1537239402532577,0.1070502400398254,292.8069763183594,297.1499938964844,293.1499938964844,0.119263619184494,-2780.943115234375,304.1306457519531,0.9341724514961244,0.1867441684007644,0.1762467473745346,293.017333984375,297.1499938964844,293.1499938964844,0.0064374534413218,-2288.76904296875,299.4171142578125,0.6037578582763672,0.050000000745058,0.2273575961589813,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2178955078125,293.0160827636719,291.11279296875,1.0,0.1952887177467346,1.0,1.0,0.9826760292053224,1.0,-0.9915367960929872,0.4283103048801422,0.5632265210151672,0.1822541952133178,0.0,0.0,0.3866094350814819,20.504512786865234,25.0,16.206918716430664,-7924.46142578125,89.8860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9648132324219,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.439453125,18000.0,0.0,0.0,0.1787058562040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959240972995758,0.2959287464618683,-4.649124548450345e-06,0.0,0.0001813637354644,0.0,0.0,13.412070274353027,0.0,0.0,0.0,0.3079034984111786,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.069407507777214,-1727.660888671875,304.1321716308594,0.8093911409378052,0.1220954805612564,0.1094801872968673,292.8719787597656,297.1499938964844,293.1499938964844,0.1453659832477569,-3254.371337890625,304.1466979980469,0.9852300882339478,0.2348799556493759,0.2058892995119094,292.77740478515625,297.1499938964844,293.1499938964844,0.0934960544109344,-1688.90185546875,304.1289978027344,0.8709267377853394,0.1537239402532577,0.1070502400398254,292.8069763183594,297.1499938964844,293.1499938964844,0.119263619184494,-2780.943115234375,304.1306457519531,0.9341724514961244,0.1867441684007644,0.1762467473745346,293.017333984375,297.1499938964844,293.1499938964844,0.0064374534413218,-2288.76904296875,299.4171142578125,0.6037578582763672,0.050000000745058,0.2273575961589813,291.1116943359375,291.1499938964844,270.296142578125,269.92950439453125,283.2178955078125,293.0160827636719,291.11279296875,1.0,0.1952887177467346,1.0,1.0,0.9826760292053224,1.0,-0.9915367960929872,0.4283103048801422,0.5632265210151672,0.1822541952133178,0.0,0.0,0.3866094350814819,20.504512786865234,25.0,16.206918716430664,-7924.46142578125,89.8860092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9648132324219,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.439453125,18000.0,0.0,0.0,0.1787058562040329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959240972995758,0.2959287464618683,-4.649124548450345e-06,0.0,0.0001813637354644,0.0,0.0,13.412070274353027,0.0,0.0,0.0,0.3079034984111786,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720694214105606,-1775.2484130859375,304.1336669921875,0.8156017065048218,0.1254259347915649,0.1125393435359001,292.8834228515625,297.1499938964844,293.1499938964844,0.1461722701787948,-3270.14892578125,304.1464233398437,0.9857624173164368,0.2396056652069091,0.2071052491664886,292.8023376464844,297.1499938964844,293.1499938964844,0.0968531966209411,-1737.2734375,304.1304016113281,0.8782181739807129,0.15810427069664,0.1101598367094993,292.8304138183594,297.1499938964844,293.1499938964844,0.1224153488874435,-2839.490966796875,304.1318359375,0.940409243106842,0.1906803995370865,0.1800313144922256,293.03326416015625,297.1499938964844,293.1499938964844,0.0064373584464192,-2288.218017578125,299.4212341308594,0.6029008626937866,0.050000000745058,0.2273762375116348,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.21954345703125,293.0321350097656,291.1190185546875,1.0,0.1973568052053451,1.0,1.0,0.9825982451438904,1.0,-1.0047285556793213,0.4342840313911438,0.5704445838928223,0.1851260513067245,0.0,0.0,0.3903941512107849,20.75549697875977,25.0,10.70330810546875,-8030.46533203125,93.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99853515625,305.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7265625,18000.0,0.0,0.0,0.1830525547266006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002853095531463,0.3002899587154388,-4.66409073851537e-06,0.0,0.0001857750758063,0.0,0.0,13.678832054138184,0.0,0.0,0.0,0.3090108036994934,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720694214105606,-1775.2484130859375,304.1336669921875,0.8156017065048218,0.1254259347915649,0.1125393435359001,292.8834228515625,297.1499938964844,293.1499938964844,0.1461722701787948,-3270.14892578125,304.1464233398437,0.9857624173164368,0.2396056652069091,0.2071052491664886,292.8023376464844,297.1499938964844,293.1499938964844,0.0968531966209411,-1737.2734375,304.1304016113281,0.8782181739807129,0.15810427069664,0.1101598367094993,292.8304138183594,297.1499938964844,293.1499938964844,0.1224153488874435,-2839.490966796875,304.1318359375,0.940409243106842,0.1906803995370865,0.1800313144922256,293.03326416015625,297.1499938964844,293.1499938964844,0.0064373584464192,-2288.218017578125,299.4212341308594,0.6029008626937866,0.050000000745058,0.2273762375116348,291.1181945800781,291.1499938964844,270.2936706542969,269.9260559082031,283.21954345703125,293.0321350097656,291.1190185546875,1.0,0.1973568052053451,1.0,1.0,0.9825982451438904,1.0,-1.0047285556793213,0.4342840313911438,0.5704445838928223,0.1851260513067245,0.0,0.0,0.3903941512107849,20.75549697875977,25.0,10.70330810546875,-8030.46533203125,93.033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99853515625,305.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17973.7265625,18000.0,0.0,0.0,0.1830525547266006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002853095531463,0.3002899587154388,-4.66409073851537e-06,0.0,0.0001857750758063,0.0,0.0,13.678832054138184,0.0,0.0,0.0,0.3090108036994934,4.0,0.0,1.0
286980,292.85418701171875,297.1499938964844,293.1499938964844,0.0744862034916877,-1818.787841796875,304.13507080078125,0.821030855178833,0.1284805834293365,0.1153489127755165,292.8953857421875,297.1499938964844,293.1499938964844,0.1470520496368408,-3285.8330078125,304.1461486816406,0.986238181591034,0.2439353168010711,0.2082144021987915,292.82550048828125,297.1499938964844,293.1499938964844,0.1000095903873443,-1782.537353515625,304.1316833496094,0.8849920630455017,0.1622148752212524,0.1130797415971756,292.8521728515625,297.1499938964844,293.1499938964844,0.125369131565094,-2894.04052734375,304.1329650878906,0.9460751414299012,0.1943615674972534,0.1835725903511047,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360434189438,-2287.289794921875,299.4243469238281,0.6021181344985962,0.050000000745058,0.2273933291435241,291.1249694824219,291.1499938964844,270.2925109863281,269.923583984375,283.2215270996094,293.046630859375,291.1258544921875,1.0,0.1993108838796615,1.0,1.0,0.9825205206871032,1.0,-1.0172076225280762,0.4399243295192718,0.5772832632064819,0.1879022568464279,0.0,0.0,0.3932783901691437,20.992769241333008,25.0,9.597453117370604,-8133.76220703125,96.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.063720703125,305.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.775390625,18000.0,0.0,0.0,0.1868833303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038846254348755,0.3038893043994903,-4.677142896980513e-06,0.0,0.0001896628236863,0.0,0.0,13.902749061584473,0.0,0.0,0.0,0.3099372684955597,4.0,0.0,1.0
287040,292.85418701171875,297.1499938964844,293.1499938964844,0.0744862034916877,-1818.787841796875,304.13507080078125,0.821030855178833,0.1284805834293365,0.1153489127755165,292.8953857421875,297.1499938964844,293.1499938964844,0.1470520496368408,-3285.8330078125,304.1461486816406,0.986238181591034,0.2439353168010711,0.2082144021987915,292.82550048828125,297.1499938964844,293.1499938964844,0.1000095903873443,-1782.537353515625,304.1316833496094,0.8849920630455017,0.1622148752212524,0.1130797415971756,292.8521728515625,297.1499938964844,293.1499938964844,0.125369131565094,-2894.04052734375,304.1329650878906,0.9460751414299012,0.1943615674972534,0.1835725903511047,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360434189438,-2287.289794921875,299.4243469238281,0.6021181344985962,0.050000000745058,0.2273933291435241,291.1249694824219,291.1499938964844,270.2925109863281,269.923583984375,283.2215270996094,293.046630859375,291.1258544921875,1.0,0.1993108838796615,1.0,1.0,0.9825205206871032,1.0,-1.0172076225280762,0.4399243295192718,0.5772832632064819,0.1879022568464279,0.0,0.0,0.3932783901691437,20.992769241333008,25.0,9.597453117370604,-8133.76220703125,96.055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.063720703125,305.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.775390625,18000.0,0.0,0.0,0.1868833303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038846254348755,0.3038893043994903,-4.677142896980513e-06,0.0,0.0001896628236863,0.0,0.0,13.902749061584473,0.0,0.0,0.0,0.3099372684955597,4.0,0.0,1.0
287100,292.8659973144531,297.1499938964844,293.1499938964844,0.075608417391777,-1839.106689453125,304.1357421875,0.8234736919403076,0.1299065202474594,0.116661787033081,292.9013977050781,297.1499938964844,293.1499938964844,0.1474917978048324,-3293.659912109375,304.14605712890625,0.9864712953567504,0.2459791153669357,0.2087659537792205,292.8364562988281,297.1499938964844,293.1499938964844,0.1015173941850662,-1804.059326171875,304.1322631835937,0.8881533145904541,0.1641704738140106,0.1144695356488227,292.86248779296875,297.1499938964844,293.1499938964844,0.1267755180597305,-2919.910400390625,304.1335144042969,0.948660969734192,0.1961084753274917,0.1852538883686065,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349407330155,-2286.71240234375,299.4253845214844,0.6017284989356995,0.050000000745058,0.2274018824100494,291.1282958984375,291.1499938964844,270.29248046875,269.9227600097656,283.22271728515625,293.0533142089844,291.12908935546875,1.0,0.2002454400062561,1.0,1.0,0.9824816584587096,1.0,-1.023141860961914,0.4426028728485107,0.5805389881134033,0.1892429441213607,0.0,0.0,0.3943918347358703,21.10876846313477,25.0,9.161040306091309,-8182.54150390625,97.52039337158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1058349609375,305.7011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66796875,18000.0,0.0,0.0,0.1885923147201538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053000867366791,0.3053047657012939,-4.682524377130903e-06,0.0,0.0001913972373586,0.0,0.0,13.991962432861328,0.0,0.0,0.0,0.3103080987930298,4.0,0.0,1.0
287160,292.8773803710937,297.1499938964844,293.1499938964844,0.0766764879226684,-1858.5015869140625,304.13641357421875,0.8257555961608887,0.1312667429447174,0.1179152131080627,292.9073791503906,297.1499938964844,293.1499938964844,0.147932767868042,-3301.50341796875,304.1459655761719,0.9867013692855836,0.2479512989521026,0.2093158215284347,292.8470458984375,297.1499938964844,293.1499938964844,0.1029802188277244,-1824.8736572265625,304.1328125,0.8911682367324829,0.1660611033439636,0.1158137023448944,292.8724365234375,297.1499938964844,293.1499938964844,0.1281369179487228,-2944.892578125,304.134033203125,0.9510902762413024,0.1977945864200592,0.1868773400783538,293.06060791015625,297.1499938964844,293.1499938964844,0.0064335791394114,-2286.07763671875,299.4260559082031,0.6013398766517639,0.050000000745058,0.2274104356765747,291.13140869140625,291.1499938964844,270.2928161621094,269.9222412109375,283.2240600585937,293.0597229003906,291.1321716308594,1.0,0.2011523842811584,1.0,1.0,0.9824564456939696,1.0,-1.0288784503936768,0.4451895356178283,0.5836889147758484,0.1905514150857925,0.0,0.0,0.3953151702880859,21.22303581237793,43.0,8.747318267822266,-8229.4921875,98.95420837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.153076171875,305.73699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.396484375,18000.0,0.0,0.0,0.1901605725288391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064938187599182,0.3064984977245331,-4.687146883952664e-06,0.0,0.0001929888094309,0.0,0.0,14.067644119262695,0.0,0.0,0.0,0.3106228709220886,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788389667868614,-1898.281494140625,304.1372985839844,0.8128686547279358,0.1337336152791977,0.1202830448746681,292.9360046386719,297.1499938964844,293.1499938964844,0.1684025228023529,-3671.2685546875,304.112060546875,0.9966064095497132,0.2483825236558914,0.2332154214382171,292.8674621582031,297.1499938964844,293.1499938964844,0.1059995964169502,-1867.9541015625,304.13348388671875,0.8767569065093994,0.1695931702852249,0.1183962970972061,292.8916320800781,297.1499938964844,293.1499938964844,0.1310039013624191,-2997.798828125,304.1345520019531,0.9320456981658936,0.2009322196245193,0.1899939030408859,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448616467416,-2290.8779296875,299.41802978515625,0.5859312415122986,0.050000000745058,0.2277745604515075,291.1180419921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2172546386719,293.0720520019531,291.1127014160156,1.0,0.2106953412294387,1.0,1.0,0.9824060201644896,1.0,-1.0674597024917605,0.4626115262508392,0.6048481464385986,0.1994383484125137,0.0,0.0,0.3998155295848846,23.637126922607425,46.0,-31.949201583862305,-8429.318359375,111.96988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2475280761719,305.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8046875,18000.0,0.0,0.0,0.1930078417062759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098098337650299,0.3098145425319671,-4.695743427873822e-06,0.0,0.0001958784268936,0.0,0.0,14.266985893249512,0.0,0.0,0.0,0.3114719986915588,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788389667868614,-1898.281494140625,304.1372985839844,0.8128686547279358,0.1337336152791977,0.1202830448746681,292.9360046386719,297.1499938964844,293.1499938964844,0.1684025228023529,-3671.2685546875,304.112060546875,0.9966064095497132,0.2483825236558914,0.2332154214382171,292.8674621582031,297.1499938964844,293.1499938964844,0.1059995964169502,-1867.9541015625,304.13348388671875,0.8767569065093994,0.1695931702852249,0.1183962970972061,292.8916320800781,297.1499938964844,293.1499938964844,0.1310039013624191,-2997.798828125,304.1345520019531,0.9320456981658936,0.2009322196245193,0.1899939030408859,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448616467416,-2290.8779296875,299.41802978515625,0.5859312415122986,0.050000000745058,0.2277745604515075,291.1180419921875,291.1499938964844,270.29473876953125,269.9222412109375,283.2172546386719,293.0720520019531,291.1127014160156,1.0,0.2106953412294387,1.0,1.0,0.9824060201644896,1.0,-1.0674597024917605,0.4626115262508392,0.6048481464385986,0.1994383484125137,0.0,0.0,0.3998155295848846,23.637126922607425,46.0,-31.949201583862305,-8429.318359375,111.96988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2475280761719,305.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8046875,18000.0,0.0,0.0,0.1930078417062759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098098337650299,0.3098145425319671,-4.695743427873822e-06,0.0,0.0001958784268936,0.0,0.0,14.266985893249512,0.0,0.0,0.0,0.3114719986915588,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808622539043426,-1935.6649169921875,304.1382141113281,0.7813923954963684,0.1359433978796005,0.1224977597594261,292.9783630371094,297.1499938964844,293.1499938964844,0.1691517084836959,-3679.9482421875,304.1241760253906,0.9569295644760132,0.2451622188091278,0.2331280410289764,292.8865966796875,297.1499938964844,293.1499938964844,0.1089125424623489,-1909.24755859375,304.1341857910156,0.8445279598236084,0.1728720217943191,0.1208633407950401,292.9095153808594,297.1499938964844,293.1499938964844,0.1337773352861404,-3048.696533203125,304.1351318359375,0.8922128677368164,0.2038493156433105,0.1929812878370285,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748912118375,-2301.24462890625,299.4041748046875,0.5556911826133728,0.050000000745058,0.2286376059055328,291.0981750488281,291.1499938964844,270.2984313964844,269.9237060546875,283.2223815917969,293.0841064453125,291.1024169921875,1.0,0.2193033993244171,1.0,1.0,0.9823556542396544,1.0,-1.0778206586837769,0.4671945869922638,0.6106260418891907,0.2021373361349105,0.0,0.0,0.4092206954956054,28.380889892578125,49.0,3.8600668907165527,-8616.8193359375,123.09070587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3065490722656,305.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9140625,18000.0,0.0,0.0,0.1958998143672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213449418544769,0.3213496804237366,-4.727256964542903e-06,0.0,0.0001988134172279,0.0,0.0,14.97496509552002,0.0,0.0,0.0,0.3142908215522766,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808622539043426,-1935.6649169921875,304.1382141113281,0.7813923954963684,0.1359433978796005,0.1224977597594261,292.9783630371094,297.1499938964844,293.1499938964844,0.1691517084836959,-3679.9482421875,304.1241760253906,0.9569295644760132,0.2451622188091278,0.2331280410289764,292.8865966796875,297.1499938964844,293.1499938964844,0.1089125424623489,-1909.24755859375,304.1341857910156,0.8445279598236084,0.1728720217943191,0.1208633407950401,292.9095153808594,297.1499938964844,293.1499938964844,0.1337773352861404,-3048.696533203125,304.1351318359375,0.8922128677368164,0.2038493156433105,0.1929812878370285,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748912118375,-2301.24462890625,299.4041748046875,0.5556911826133728,0.050000000745058,0.2286376059055328,291.0981750488281,291.1499938964844,270.2984313964844,269.9237060546875,283.2223815917969,293.0841064453125,291.1024169921875,1.0,0.2193033993244171,1.0,1.0,0.9823556542396544,1.0,-1.0778206586837769,0.4671945869922638,0.6106260418891907,0.2021373361349105,0.0,0.0,0.4092206954956054,28.380889892578125,49.0,3.8600668907165527,-8616.8193359375,123.09070587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3065490722656,305.89404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.9140625,18000.0,0.0,0.0,0.1958998143672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213449418544769,0.3213496804237366,-4.727256964542903e-06,0.0,0.0001988134172279,0.0,0.0,14.97496509552002,0.0,0.0,0.0,0.3142908215522766,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823260024189949,-1962.172119140625,304.1396789550781,0.7594866156578064,0.1378396898508072,0.1244309395551681,293.0018005371094,297.1499938964844,293.1499938964844,0.1683588922023773,-3663.56591796875,304.1338806152344,0.920105278491974,0.2447356581687927,0.2324256151914596,292.9049072265625,297.1499938964844,293.1499938964844,0.1111854761838913,-1940.7337646484373,304.1356506347656,0.8231621980667114,0.1758319288492202,0.1231097131967544,292.9266052246094,297.1499938964844,293.1499938964844,0.1358271539211273,-3085.323486328125,304.1366577148437,0.8664420247077942,0.2064771503210067,0.1957014352083206,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817378297448,-2301.430908203125,299.4052429199219,0.5338667035102844,0.050000000745058,0.2294516861438751,291.12744140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2286376953125,293.0957336425781,291.1287841796875,1.0,0.2271747291088104,1.0,1.0,0.9824259281158448,1.0,-1.0862356424331665,0.4709674119949341,0.6152682304382324,0.2041971385478973,0.0,0.0,0.4099298417568207,32.834686279296875,52.0,20.153160095214844,-8690.2275390625,133.4048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3583679199219,305.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.198657602071762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239550590515136,0.3239597976207733,-4.747611455968581e-06,0.0,0.0002016122161876,0.0,0.0,15.176189422607422,0.0,0.0,0.0,0.3151671886444092,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823260024189949,-1962.172119140625,304.1396789550781,0.7594866156578064,0.1378396898508072,0.1244309395551681,293.0018005371094,297.1499938964844,293.1499938964844,0.1683588922023773,-3663.56591796875,304.1338806152344,0.920105278491974,0.2447356581687927,0.2324256151914596,292.9049072265625,297.1499938964844,293.1499938964844,0.1111854761838913,-1940.7337646484373,304.1356506347656,0.8231621980667114,0.1758319288492202,0.1231097131967544,292.9266052246094,297.1499938964844,293.1499938964844,0.1358271539211273,-3085.323486328125,304.1366577148437,0.8664420247077942,0.2064771503210067,0.1957014352083206,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817378297448,-2301.430908203125,299.4052429199219,0.5338667035102844,0.050000000745058,0.2294516861438751,291.12744140625,291.1499938964844,270.3041381835937,269.9267883300781,283.2286376953125,293.0957336425781,291.1287841796875,1.0,0.2271747291088104,1.0,1.0,0.9824259281158448,1.0,-1.0862356424331665,0.4709674119949341,0.6152682304382324,0.2041971385478973,0.0,0.0,0.4099298417568207,32.834686279296875,52.0,20.153160095214844,-8690.2275390625,133.4048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3583679199219,305.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.79296875,18000.0,0.0,0.0,0.198657602071762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239550590515136,0.3239597976207733,-4.747611455968581e-06,0.0,0.0002016122161876,0.0,0.0,15.176189422607422,0.0,0.0,0.0,0.3151671886444092,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837148502469062,-1987.656494140625,304.14080810546875,0.7436903119087219,0.1394936293363571,0.1261209845542907,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365919351577,-3668.943359375,304.1385498046875,0.8948456048965454,0.2451394349336624,0.2328414618968963,292.92218017578125,297.1499938964844,293.1499938964844,0.1134253740310669,-1971.8861083984373,304.1366882324219,0.806859016418457,0.1785392612218856,0.1251599788665771,292.9427185058594,297.1499938964844,293.1499938964844,0.1378883272409439,-3122.43994140625,304.1376647949219,0.8478496670722961,0.2088681608438491,0.1981735974550247,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925854094326,-2304.337646484375,299.39727783203125,0.5179823040962219,0.050000000745058,0.2302163392305374,291.1361999511719,291.1499938964844,270.3119506835937,269.9316711425781,283.2352294921875,293.10650634765625,291.1372375488281,1.0,0.2344666719436645,1.0,1.0,0.9824962019920348,1.0,-1.095109224319458,0.4749443531036377,0.6201649308204651,0.2063890099525451,0.0,0.0,0.4111663997173309,37.03178405761719,40.0,14.769965171813965,-8758.6796875,143.5171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42938232421875,305.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.2009754329919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325520396232605,0.3255251348018646,-4.7545190682285465e-06,0.0,0.0002039645187323,0.0,0.0,15.2819242477417,0.0,0.0,0.0,0.3156172931194305,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837148502469062,-1987.656494140625,304.14080810546875,0.7436903119087219,0.1394936293363571,0.1261209845542907,293.0182800292969,297.1499938964844,293.1499938964844,0.1687365919351577,-3668.943359375,304.1385498046875,0.8948456048965454,0.2451394349336624,0.2328414618968963,292.92218017578125,297.1499938964844,293.1499938964844,0.1134253740310669,-1971.8861083984373,304.1366882324219,0.806859016418457,0.1785392612218856,0.1251599788665771,292.9427185058594,297.1499938964844,293.1499938964844,0.1378883272409439,-3122.43994140625,304.1376647949219,0.8478496670722961,0.2088681608438491,0.1981735974550247,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925854094326,-2304.337646484375,299.39727783203125,0.5179823040962219,0.050000000745058,0.2302163392305374,291.1361999511719,291.1499938964844,270.3119506835937,269.9316711425781,283.2352294921875,293.10650634765625,291.1372375488281,1.0,0.2344666719436645,1.0,1.0,0.9824962019920348,1.0,-1.095109224319458,0.4749443531036377,0.6201649308204651,0.2063890099525451,0.0,0.0,0.4111663997173309,37.03178405761719,40.0,14.769965171813965,-8758.6796875,143.5171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42938232421875,305.9996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4921875,18000.0,0.0,0.0,0.2009754329919815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325520396232605,0.3255251348018646,-4.7545190682285465e-06,0.0,0.0002039645187323,0.0,0.0,15.2819242477417,0.0,0.0,0.0,0.3156172931194305,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843045711517334,-1998.4661865234373,304.14141845703125,0.7421677112579346,0.1402491480112075,0.1268445402383804,293.0252990722656,297.1499938964844,293.1499938964844,0.1689709424972534,-3672.566162109375,304.14019775390625,0.8914604783058167,0.2454273849725723,0.2331221997737884,292.93035888671875,297.1499938964844,293.1499938964844,0.1144386529922485,-1985.9141845703125,304.13726806640625,0.8055291175842285,0.1798170357942581,0.1260880380868911,292.95037841796875,297.1499938964844,293.1499938964844,0.1388105005025863,-3138.97265625,304.13824462890625,0.8460447788238525,0.2099915891885757,0.1992825716733932,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893309026956,-2303.171142578125,299.3929443359375,0.5156450867652893,0.050000000745058,0.2303462028503418,291.1405944824219,291.1499938964844,270.31671142578125,269.9348449707031,283.2389221191406,293.11151123046875,291.1415710449219,1.0,0.2356197386980056,1.0,1.0,0.9825313687324524,1.0,-1.0989161729812622,0.4766483008861542,0.6222678422927856,0.2073396444320678,0.0,0.0,0.4113509058952331,37.77508544921875,40.0,13.518199920654297,-8788.064453125,145.9264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.469482421875,306.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19140625,18000.0,0.0,0.0,0.2019758522510528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259679079055786,0.3259726762771606,-4.75696788271307e-06,0.0,0.0002049798204097,0.0,0.0,15.313620567321776,0.0,0.0,0.0,0.3157480955123901,4.0,0.0,1.0
287760,292.9740600585937,297.1499938964844,293.1499938964844,0.0848363637924194,-2008.2137451171875,304.1419982910156,0.7445096373558044,0.1409722566604614,0.1274981796741485,293.03179931640625,297.1499938964844,293.1499938964844,0.1691911369562149,-3676.009521484375,304.1415710449219,0.8933073878288269,0.2457311004400253,0.233390986919403,292.9382019042969,297.1499938964844,293.1499938964844,0.1153914555907249,-1999.0762939453125,304.1378479003906,0.8087266087532043,0.1810576021671295,0.1269586831331253,292.95770263671875,297.1499938964844,293.1499938964844,0.139671117067337,-3154.37158203125,304.1387939453125,0.8487705588340759,0.2110792100429535,0.2003154456615448,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800125546753,-2300.2001953125,299.38836669921875,0.5165715217590332,0.050000000745058,0.2302939593791961,291.14471435546875,291.1499938964844,270.32208251953125,269.9385070800781,283.2428283691406,293.1162414550781,291.1455993652344,1.0,0.2354956418275833,1.0,1.0,0.98252272605896,1.0,-1.1022456884384155,0.4781404137611389,0.6241052150726318,0.208172932267189,0.0,0.0,0.4112887382507324,37.54012680053711,28.0,12.290645599365234,-8812.6875,146.38626098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5125732421875,306.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.2028630524873733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260803818702698,0.3260851502418518,-4.758275281346869e-06,0.0,0.0002058802056126,0.0,0.0,15.323637962341309,0.0,0.0,0.0,0.3157923817634582,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857695117592811,-2025.328857421875,304.1430969238281,0.7586482763290405,0.1423290967941284,0.1286428421735763,293.0436096191406,297.1499938964844,293.1499938964844,0.1695673316717147,-3681.935302734375,304.14373779296875,0.9095184803009032,0.246328666806221,0.233854055404663,292.9529113769531,297.1499938964844,293.1499938964844,0.1171607077121734,-2023.459228515625,304.1389465332031,0.8248822689056396,0.1834388077259063,0.1285653263330459,292.9714660644531,297.1499938964844,293.1499938964844,0.1412551403045654,-3182.663818359375,304.139892578125,0.8652966022491455,0.2131598144769668,0.202203631401062,293.12548828125,297.1499938964844,293.1499938964844,0.0064485743641853,-2290.487060546875,299.3785400390625,0.5263100862503052,0.050000000745058,0.2297917157411575,291.151611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2513732910156,293.1249389648437,291.1522827148437,1.0,0.23201285302639,1.0,1.0,0.9825055599212646,1.0,-1.107767939567566,0.4806151688098907,0.6271527409553528,0.209561139345169,0.0,0.0,0.4105976223945617,34.93256378173828,25.0,9.781747817993164,-8850.984375,142.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068420410156,306.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.2042842358350753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255293071269989,0.3255340754985809,-4.757808710564859e-06,0.0,0.0002073225332424,0.0,0.0,15.292119026184082,0.0,0.0,0.0,0.3156700134277344,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857695117592811,-2025.328857421875,304.1430969238281,0.7586482763290405,0.1423290967941284,0.1286428421735763,293.0436096191406,297.1499938964844,293.1499938964844,0.1695673316717147,-3681.935302734375,304.14373779296875,0.9095184803009032,0.246328666806221,0.233854055404663,292.9529113769531,297.1499938964844,293.1499938964844,0.1171607077121734,-2023.459228515625,304.1389465332031,0.8248822689056396,0.1834388077259063,0.1285653263330459,292.9714660644531,297.1499938964844,293.1499938964844,0.1412551403045654,-3182.663818359375,304.139892578125,0.8652966022491455,0.2131598144769668,0.202203631401062,293.12548828125,297.1499938964844,293.1499938964844,0.0064485743641853,-2290.487060546875,299.3785400390625,0.5263100862503052,0.050000000745058,0.2297917157411575,291.151611328125,291.1499938964844,270.334716796875,269.94744873046875,283.2513732910156,293.1249389648437,291.1522827148437,1.0,0.23201285302639,1.0,1.0,0.9825055599212646,1.0,-1.107767939567566,0.4806151688098907,0.6271527409553528,0.209561139345169,0.0,0.0,0.4105976223945617,34.93256378173828,25.0,9.781747817993164,-8850.984375,142.9720916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6068420410156,306.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.2042842358350753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255293071269989,0.3255340754985809,-4.757808710564859e-06,0.0,0.0002073225332424,0.0,0.0,15.292119026184082,0.0,0.0,0.0,0.3156700134277344,4.0,0.0,1.0
287940,293.0033264160156,297.1499938964844,293.1499938964844,0.0866165831685066,-2040.9132080078125,304.1439819335937,0.775689959526062,0.1435626298189163,0.1296732425689697,293.05426025390625,297.1499938964844,293.1499938964844,0.1699080169200897,-3687.4267578125,304.1452331542969,0.9308243989944458,0.2468636780977249,0.234264925122261,292.96649169921875,297.1499938964844,293.1499938964844,0.1188378483057022,-2046.5357666015625,304.13983154296875,0.843181848526001,0.1856793910264969,0.1300721764564514,292.9841613769531,297.1499938964844,293.1499938964844,0.1427516341209411,-3209.38525390625,304.1407775878906,0.8851801156997681,0.2151096761226654,0.2039651870727539,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166467636823,-2280.765625,299.36773681640625,0.5385026335716248,0.050000000745058,0.2292590737342834,291.156494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2606201171875,293.1325988769531,291.1568908691406,1.0,0.22853584587574,1.0,1.0,0.9824883341789246,1.0,-1.1127815246582031,0.4828642010688782,0.629917323589325,0.2108210772275924,0.0,0.0,0.4093749523162842,32.15629577636719,25.0,6.624870300292969,-8880.318359375,139.0658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090148925781,306.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.2052322030067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242143094539642,0.3242190480232239,-4.754132532980293e-06,0.0,0.0002082845894619,0.0,0.0,15.209477424621582,0.0,0.0,0.0,0.3153373301029205,4.0,0.0,1.0
288000,293.0033264160156,297.1499938964844,293.1499938964844,0.0866165831685066,-2040.9132080078125,304.1439819335937,0.775689959526062,0.1435626298189163,0.1296732425689697,293.05426025390625,297.1499938964844,293.1499938964844,0.1699080169200897,-3687.4267578125,304.1452331542969,0.9308243989944458,0.2468636780977249,0.234264925122261,292.96649169921875,297.1499938964844,293.1499938964844,0.1188378483057022,-2046.5357666015625,304.13983154296875,0.843181848526001,0.1856793910264969,0.1300721764564514,292.9841613769531,297.1499938964844,293.1499938964844,0.1427516341209411,-3209.38525390625,304.1407775878906,0.8851801156997681,0.2151096761226654,0.2039651870727539,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166467636823,-2280.765625,299.36773681640625,0.5385026335716248,0.050000000745058,0.2292590737342834,291.156494140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2606201171875,293.1325988769531,291.1568908691406,1.0,0.22853584587574,1.0,1.0,0.9824883341789246,1.0,-1.1127815246582031,0.4828642010688782,0.629917323589325,0.2108210772275924,0.0,0.0,0.4093749523162842,32.15629577636719,25.0,6.624870300292969,-8880.318359375,139.0658416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7090148925781,306.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5234375,18000.0,0.0,0.0,0.2052322030067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242143094539642,0.3242190480232239,-4.754132532980293e-06,0.0,0.0002082845894619,0.0,0.0,15.209477424621582,0.0,0.0,0.0,0.3153373301029205,4.0,0.0,1.0
288060,293.0169982910156,297.1499938964844,293.1499938964844,0.0873307362198829,-2054.069580078125,304.1448059082031,0.7902215719223022,0.1445070207118988,0.1305282413959503,293.0648498535156,297.1499938964844,293.1499938964844,0.1701428890228271,-3691.188720703125,304.1464538574219,0.9483802318572998,0.2471458166837692,0.2345315814018249,292.97998046875,297.1499938964844,293.1499938964844,0.1203633099794387,-2067.474853515625,304.14068603515625,0.8591504693031311,0.1875944435596466,0.1314218789339065,292.996826171875,297.1499938964844,293.1499938964844,0.1441016942262649,-3233.453125,304.1416015625,0.902167558670044,0.2167444080114364,0.2055245637893676,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865226693451,-2271.82568359375,299.3531494140625,0.5488821268081665,0.050000000745058,0.2288683205842971,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.2708435058594,293.1402893066406,291.1593933105469,1.0,0.2260644286870956,1.0,1.0,0.9824604988098145,1.0,-1.117150902748108,0.4848241508007049,0.6323268413543701,0.2119252681732177,0.0,0.0,0.4079737067222595,30.129133224487305,25.0,4.129881858825684,-8903.8330078125,136.37635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,306.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.205738678574562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225925266742706,0.3225972652435303,-4.748757874040166e-06,0.0,0.0002087986067635,0.0,0.0,15.105388641357422,0.0,0.0,0.0,0.3149136006832123,4.0,0.0,1.0
288120,293.0169982910156,297.1499938964844,293.1499938964844,0.0873307362198829,-2054.069580078125,304.1448059082031,0.7902215719223022,0.1445070207118988,0.1305282413959503,293.0648498535156,297.1499938964844,293.1499938964844,0.1701428890228271,-3691.188720703125,304.1464538574219,0.9483802318572998,0.2471458166837692,0.2345315814018249,292.97998046875,297.1499938964844,293.1499938964844,0.1203633099794387,-2067.474853515625,304.14068603515625,0.8591504693031311,0.1875944435596466,0.1314218789339065,292.996826171875,297.1499938964844,293.1499938964844,0.1441016942262649,-3233.453125,304.1416015625,0.902167558670044,0.2167444080114364,0.2055245637893676,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865226693451,-2271.82568359375,299.3531494140625,0.5488821268081665,0.050000000745058,0.2288683205842971,291.1591186523437,291.1499938964844,270.366943359375,269.9712829589844,283.2708435058594,293.1402893066406,291.1593933105469,1.0,0.2260644286870956,1.0,1.0,0.9824604988098145,1.0,-1.117150902748108,0.4848241508007049,0.6323268413543701,0.2119252681732177,0.0,0.0,0.4079737067222595,30.129133224487305,25.0,4.129881858825684,-8903.8330078125,136.37635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81378173828125,306.219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.205738678574562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225925266742706,0.3225972652435303,-4.748757874040166e-06,0.0,0.0002087986067635,0.0,0.0,15.105388641357422,0.0,0.0,0.0,0.3149136006832123,4.0,0.0,1.0
