time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878024995326995,-2062.70556640625,304.145751953125,0.801412045955658,0.1451292783021927,0.1310950219631195,293.0756225585937,297.1499938964844,293.1499938964844,0.1701176613569259,-3690.44189453125,304.1476745605469,0.9609351754188538,0.2471171766519546,0.2345112562179565,292.9936828613281,297.1499938964844,293.1499938964844,0.121593952178955,-2084.27294921875,304.1417541503906,0.8720844984054565,0.1891229450702667,0.132506713271141,293.009765625,297.1499938964844,293.1499938964844,0.145150676369667,-3252.0302734375,304.14263916015625,0.9162789583206176,0.217998594045639,0.2067319452762603,293.1494445800781,297.1499938964844,293.1499938964844,0.0063553643412888,-2262.663818359375,299.3334045410156,0.5570246577262878,0.050000000745058,0.2285928726196289,291.1616516113281,291.1499938964844,270.3844299316406,269.9843444824219,283.2822265625,293.1488647460937,291.1619567871094,1.0,0.2242816239595413,1.0,1.0,0.9824326634407043,1.0,-1.1202280521392822,0.4862038493156433,0.6340241432189941,0.2127076834440231,0.0,0.0,0.4062494337558746,28.700328826904297,25.0,3.63107967376709,-8917.748046875,134.4662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163818359375,306.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.2058482766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206581175327301,0.3206628561019897,-4.742384135170141e-06,0.0,0.0002089098416035,0.0,0.0,14.98179054260254,0.0,0.0,0.0,0.314408004283905,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878024995326995,-2062.70556640625,304.145751953125,0.801412045955658,0.1451292783021927,0.1310950219631195,293.0756225585937,297.1499938964844,293.1499938964844,0.1701176613569259,-3690.44189453125,304.1476745605469,0.9609351754188538,0.2471171766519546,0.2345112562179565,292.9936828613281,297.1499938964844,293.1499938964844,0.121593952178955,-2084.27294921875,304.1417541503906,0.8720844984054565,0.1891229450702667,0.132506713271141,293.009765625,297.1499938964844,293.1499938964844,0.145150676369667,-3252.0302734375,304.14263916015625,0.9162789583206176,0.217998594045639,0.2067319452762603,293.1494445800781,297.1499938964844,293.1499938964844,0.0063553643412888,-2262.663818359375,299.3334045410156,0.5570246577262878,0.050000000745058,0.2285928726196289,291.1616516113281,291.1499938964844,270.3844299316406,269.9843444824219,283.2822265625,293.1488647460937,291.1619567871094,1.0,0.2242816239595413,1.0,1.0,0.9824326634407043,1.0,-1.1202280521392822,0.4862038493156433,0.6340241432189941,0.2127076834440231,0.0,0.0,0.4062494337558746,28.700328826904297,25.0,3.63107967376709,-8917.748046875,134.4662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9163818359375,306.2720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5625,18000.0,0.0,0.0,0.2058482766151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206581175327301,0.3206628561019897,-4.742384135170141e-06,0.0,0.0002089098416035,0.0,0.0,14.98179054260254,0.0,0.0,0.0,0.314408004283905,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879727154970169,-2065.804931640625,304.1462097167969,0.8059481382369995,0.1453538537025451,0.1313001215457916,293.0809020996094,297.1499938964844,293.1499938964844,0.1700331717729568,-3688.83544921875,304.14825439453125,0.965722918510437,0.2470196187496185,0.2344216257333755,293.0004272460937,297.1499938964844,293.1499938964844,0.1221213936805725,-2091.448974609375,304.14227294921875,0.8775345683097839,0.1897751092910766,0.132970318198204,293.01617431640625,297.1499938964844,293.1499938964844,0.1455861330032348,-3259.710693359375,304.1431884765625,0.9224320650100708,0.218517005443573,0.2072317004203796,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392207957804,-2257.946533203125,299.32177734375,0.5603724718093872,0.050000000745058,0.2284862995147705,291.1628723144531,291.1499938964844,270.3933410644531,269.9909973144531,283.2882385253906,293.15338134765625,291.1631164550781,1.0,0.2235856801271438,1.0,1.0,0.9824187159538268,1.0,-1.1213951110839844,0.4867270588874817,0.6346681118011475,0.2130057662725448,0.0,0.0,0.4052691757678985,28.147241592407227,25.0,3.3081095218658447,-8920.80078125,133.71754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,306.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.740234375,18000.0,0.0,0.0,0.2057673782110214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195379674434662,0.3195427060127258,-4.73869522465975e-06,0.0,0.0002088277251459,0.0,0.0,14.910445213317873,0.0,0.0,0.0,0.3141168057918548,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881075859069824,-2068.251953125,304.14666748046875,0.8097894191741943,0.1455287337303161,0.1314618289470672,293.0860900878906,297.1499938964844,293.1499938964844,0.1699119210243225,-3686.60498046875,304.1487731933594,0.969696283340454,0.2468756735324859,0.234289139509201,293.007080078125,297.1499938964844,293.1499938964844,0.1225997433066368,-2097.947021484375,304.142822265625,0.8823583722114563,0.1903616338968277,0.1333887875080108,293.0224609375,297.1499938964844,293.1499938964844,0.1459730714559555,-3266.52294921875,304.14373779296875,0.927870512008667,0.2189729362726211,0.2076730579137802,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227182254195,-2253.151611328125,299.3090515136719,0.5632897615432739,0.050000000745058,0.2283962815999984,291.1638488769531,291.1499938964844,270.40240478515625,269.99774169921875,283.2944030761719,293.1579895019531,291.1640625,1.0,0.2229928225278854,1.0,1.0,0.982401728630066,1.0,-1.1223543882369995,0.4871569871902466,0.6351974010467529,0.2132517993450164,0.0,0.0,0.4042442739009857,27.679759979248047,25.0,2.875396728515625,-8921.7099609375,133.07626342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01416015625,306.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.626953125,18000.0,0.0,0.0,0.2056034952402115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183516561985016,0.3183563947677612,-4.734723916044459e-06,0.0,0.0002086614113068,0.0,0.0,14.834878921508787,0.0,0.0,0.0,0.3138081431388855,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882815718650817,-2071.379638671875,304.1474609375,0.8156702518463135,0.145744189620018,0.1316679716110229,293.0960998535156,297.1499938964844,293.1499938964844,0.1695719212293625,-3680.490234375,304.1497497558594,0.975631594657898,0.2464643269777298,0.2339109480381012,293.02001953125,297.1499938964844,293.1499938964844,0.1234215572476387,-2109.087890625,304.1438293457031,0.8902837038040161,0.1913554817438125,0.1341025233268737,293.03472900390625,297.1499938964844,293.1499938964844,0.1466155350208282,-3277.80322265625,304.1447448730469,0.9366630911827089,0.2197159975767135,0.2083986848592758,293.16802978515625,297.1499938964844,293.1499938964844,0.006288587115705,-2243.294677734375,299.280517578125,0.5679802894592285,0.050000000745058,0.2282567173242569,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.30718994140625,293.1673889160156,291.1654052734375,1.0,0.2220522463321685,1.0,1.0,0.9823676943778992,1.0,-1.1237082481384275,0.4877632558345794,0.6359450221061707,0.2136022001504898,0.0,0.0,0.4021052718162536,26.95323181152344,25.0,1.9508055448532104,-8917.947265625,132.04159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,306.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2050535231828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158602714538574,0.3158649802207947,-4.726256065623602e-06,0.0,0.0002081032580463,0.0,0.0,14.67640781402588,0.0,0.0,0.0,0.3131595253944397,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882815718650817,-2071.379638671875,304.1474609375,0.8156702518463135,0.145744189620018,0.1316679716110229,293.0960998535156,297.1499938964844,293.1499938964844,0.1695719212293625,-3680.490234375,304.1497497558594,0.975631594657898,0.2464643269777298,0.2339109480381012,293.02001953125,297.1499938964844,293.1499938964844,0.1234215572476387,-2109.087890625,304.1438293457031,0.8902837038040161,0.1913554817438125,0.1341025233268737,293.03472900390625,297.1499938964844,293.1499938964844,0.1466155350208282,-3277.80322265625,304.1447448730469,0.9366630911827089,0.2197159975767135,0.2083986848592758,293.16802978515625,297.1499938964844,293.1499938964844,0.006288587115705,-2243.294677734375,299.280517578125,0.5679802894592285,0.050000000745058,0.2282567173242569,291.165283203125,291.1499938964844,270.4208374023437,270.01153564453125,283.30718994140625,293.1673889160156,291.1654052734375,1.0,0.2220522463321685,1.0,1.0,0.9823676943778992,1.0,-1.1237082481384275,0.4877632558345794,0.6359450221061707,0.2136022001504898,0.0,0.0,0.4021052718162536,26.95323181152344,25.0,1.9508055448532104,-8917.947265625,132.04159545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1047668457031,306.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.673828125,18000.0,0.0,0.0,0.2050535231828689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3158602714538574,0.3158649802207947,-4.726256065623602e-06,0.0,0.0002081032580463,0.0,0.0,14.67640781402588,0.0,0.0,0.0,0.3131595253944397,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.088340625166893,-2072.386962890625,304.1482238769531,0.8196794390678406,0.1457987427711486,0.1317334473133087,293.1055603027344,297.1499938964844,293.1499938964844,0.169116124510765,-3672.407958984375,304.15057373046875,0.9794518947601318,0.2459054738283157,0.2333980351686477,293.03240966796875,297.1499938964844,293.1499938964844,0.1240792274475097,-2117.979248046875,304.144775390625,0.8961799740791321,0.1921323090791702,0.134667083621025,293.04644775390625,297.1499938964844,293.1499938964844,0.1470994502305984,-3286.263671875,304.14569091796875,0.9429910778999328,0.2202558666467666,0.2089355885982513,293.177490234375,297.1499938964844,293.1499938964844,0.0062528755515813,-2233.037841796875,299.2482604980469,0.5713728666305542,0.050000000745058,0.2281594574451446,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.3204345703125,293.1768798828125,291.16607666015625,1.0,0.2213554382324218,1.0,1.0,0.9823337197303772,1.0,-1.1243767738342283,0.4880615174770355,0.6363153457641602,0.2137805968523025,0.0,0.0,0.399912565946579,26.443340301513672,25.0,1.052841067314148,-8907.5791015625,131.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.204253152012825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132936060428619,0.3132983148097992,-4.717448064184282e-06,0.0,0.0002072909846901,0.0,0.0,14.51375675201416,0.0,0.0,0.0,0.3124926388263702,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.088340625166893,-2072.386962890625,304.1482238769531,0.8196794390678406,0.1457987427711486,0.1317334473133087,293.1055603027344,297.1499938964844,293.1499938964844,0.169116124510765,-3672.407958984375,304.15057373046875,0.9794518947601318,0.2459054738283157,0.2333980351686477,293.03240966796875,297.1499938964844,293.1499938964844,0.1240792274475097,-2117.979248046875,304.144775390625,0.8961799740791321,0.1921323090791702,0.134667083621025,293.04644775390625,297.1499938964844,293.1499938964844,0.1470994502305984,-3286.263671875,304.14569091796875,0.9429910778999328,0.2202558666467666,0.2089355885982513,293.177490234375,297.1499938964844,293.1499938964844,0.0062528755515813,-2233.037841796875,299.2482604980469,0.5713728666305542,0.050000000745058,0.2281594574451446,291.166015625,291.1499938964844,270.439697265625,270.025634765625,283.3204345703125,293.1768798828125,291.16607666015625,1.0,0.2213554382324218,1.0,1.0,0.9823337197303772,1.0,-1.1243767738342283,0.4880615174770355,0.6363153457641602,0.2137805968523025,0.0,0.0,0.399912565946579,26.443340301513672,25.0,1.052841067314148,-8907.5791015625,131.24057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,306.3930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,18000.0,0.0,0.0,0.204253152012825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132936060428619,0.3132983148097992,-4.717448064184282e-06,0.0,0.0002072909846901,0.0,0.0,14.51375675201416,0.0,0.0,0.0,0.3124926388263702,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882955119013786,-2071.471923828125,304.1488952636719,0.8222219944000244,0.145708829164505,0.1316719353199005,293.1145324707031,297.1499938964844,293.1499938964844,0.1685545742511749,-3662.521484375,304.1513366699219,0.9816685914993286,0.2452128678560257,0.2327625453472137,293.04425048828125,297.1499938964844,293.1499938964844,0.1245858594775199,-2124.807373046875,304.14569091796875,0.900360643863678,0.1927117109298706,0.135095477104187,293.0576477050781,297.1499938964844,293.1499938964844,0.1474377810955047,-3292.140625,304.14654541015625,0.9472965002059937,0.220611035823822,0.209300622344017,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155141495168,-2222.334716796875,299.2126770019531,0.5737136602401733,0.050000000745058,0.2280940413475036,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3340148925781,293.1863098144531,291.1662292480469,1.0,0.2208262383937835,1.0,1.0,0.982283890247345,1.0,-1.124414324760437,0.4880764782428741,0.6363378167152405,0.2138012945652008,0.0,0.0,0.3977313041687011,26.09493637084961,25.0,0.3070803880691528,-8891.5068359375,130.58377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,306.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.833984375,18000.0,0.0,0.0,0.2032566517591476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107373714447021,0.3107420802116394,-4.708636879513506e-06,0.0,0.0002062796556856,0.0,0.0,14.352513313293455,0.0,0.0,0.0,0.3118305206298828,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882955119013786,-2071.471923828125,304.1488952636719,0.8222219944000244,0.145708829164505,0.1316719353199005,293.1145324707031,297.1499938964844,293.1499938964844,0.1685545742511749,-3662.521484375,304.1513366699219,0.9816685914993286,0.2452128678560257,0.2327625453472137,293.04425048828125,297.1499938964844,293.1499938964844,0.1245858594775199,-2124.807373046875,304.14569091796875,0.900360643863678,0.1927117109298706,0.135095477104187,293.0576477050781,297.1499938964844,293.1499938964844,0.1474377810955047,-3292.140625,304.14654541015625,0.9472965002059937,0.220611035823822,0.209300622344017,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155141495168,-2222.334716796875,299.2126770019531,0.5737136602401733,0.050000000745058,0.2280940413475036,291.1662292480469,291.1499938964844,270.4589538574219,270.0400085449219,283.3340148925781,293.1863098144531,291.1662292480469,1.0,0.2208262383937835,1.0,1.0,0.982283890247345,1.0,-1.124414324760437,0.4880764782428741,0.6363378167152405,0.2138012945652008,0.0,0.0,0.3977313041687011,26.09493637084961,25.0,0.3070803880691528,-8891.5068359375,130.58377075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,306.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.833984375,18000.0,0.0,0.0,0.2032566517591476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3107373714447021,0.3107420802116394,-4.708636879513506e-06,0.0,0.0002062796556856,0.0,0.0,14.352513313293455,0.0,0.0,0.0,0.3118305206298828,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881536826491355,-2068.770263671875,304.14947509765625,0.8235800266265869,0.1454869210720062,0.1314937025308609,293.1229858398437,297.1499938964844,293.1499938964844,0.167892724275589,-3650.9130859375,304.1519775390625,0.982646942138672,0.2443959265947342,0.232012391090393,293.05548095703125,297.1499938964844,293.1499938964844,0.1249501630663871,-2129.69482421875,304.1465148925781,0.9031128883361816,0.1931081712245941,0.1353972107172012,293.0682373046875,297.1499938964844,293.1499938964844,0.1476384848356247,-3295.576416015625,304.1473693847656,0.949979603290558,0.2207946926355362,0.2095053941011428,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764237470924,-2211.13525390625,299.1739807128906,0.5752145051956177,0.050000000745058,0.2280528098344802,291.1660461425781,291.1499938964844,270.47857666015625,270.0546875,283.3478698730469,293.1956481933594,291.166015625,1.0,0.2204082161188125,1.0,1.0,0.9822341203689576,1.0,-1.1238586902618408,0.4878245294094085,0.6360341310501099,0.2136738002300262,0.0,0.0,0.3956005871295929,25.86762428283692,25.0,-0.2183315157890319,-8870.3662109375,130.00491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.330078125,18000.0,0.0,0.0,0.2021161615848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308246374130249,0.3082510530948639,-4.700054432760226e-06,0.0,0.0002051222109002,0.0,0.0,14.196211814880373,0.0,0.0,0.0,0.3111878633499145,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881536826491355,-2068.770263671875,304.14947509765625,0.8235800266265869,0.1454869210720062,0.1314937025308609,293.1229858398437,297.1499938964844,293.1499938964844,0.167892724275589,-3650.9130859375,304.1519775390625,0.982646942138672,0.2443959265947342,0.232012391090393,293.05548095703125,297.1499938964844,293.1499938964844,0.1249501630663871,-2129.69482421875,304.1465148925781,0.9031128883361816,0.1931081712245941,0.1353972107172012,293.0682373046875,297.1499938964844,293.1499938964844,0.1476384848356247,-3295.576416015625,304.1473693847656,0.949979603290558,0.2207946926355362,0.2095053941011428,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764237470924,-2211.13525390625,299.1739807128906,0.5752145051956177,0.050000000745058,0.2280528098344802,291.1660461425781,291.1499938964844,270.47857666015625,270.0546875,283.3478698730469,293.1956481933594,291.166015625,1.0,0.2204082161188125,1.0,1.0,0.9822341203689576,1.0,-1.1238586902618408,0.4878245294094085,0.6360341310501099,0.2136738002300262,0.0,0.0,0.3956005871295929,25.86762428283692,25.0,-0.2183315157890319,-8870.3662109375,130.00491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.330078125,18000.0,0.0,0.0,0.2021161615848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308246374130249,0.3082510530948639,-4.700054432760226e-06,0.0,0.0002051222109002,0.0,0.0,14.196211814880373,0.0,0.0,0.0,0.3111878633499145,4.0,0.0,1.0
288900,293.09283447265625,297.1499938964844,293.1499938964844,0.0880490466952323,-2066.79541015625,304.1497802734375,0.823894202709198,0.1453306376934051,0.1313642561435699,293.12701416015625,297.1499938964844,293.1499938964844,0.1675260961055755,-3644.492919921875,304.1522827148437,0.9827659130096436,0.2439440935850143,0.2315970361232757,293.0608825683594,297.1499938964844,293.1499938964844,0.1250820904970169,-2131.4541015625,304.1469116210937,0.904053270816803,0.1932428032159805,0.1355038434267044,293.0733337402344,297.1499938964844,293.1499938964844,0.1476900726556778,-3296.4287109375,304.1477355957031,0.9508295059204102,0.2208267301321029,0.2095516622066497,293.2008361816406,297.1499938964844,293.1499938964844,0.0061562131159007,-2205.335693359375,299.153564453125,0.5757131576538086,0.050000000745058,0.2280392348766327,291.1658630371094,291.1499938964844,270.4884948730469,270.0621032714844,283.3548889160156,293.2002258300781,291.16583251953125,1.0,0.2202264666557312,1.0,1.0,0.9822092056274414,1.0,-1.1233720779418943,0.487604558467865,0.6357675194740295,0.2135581374168396,0.0,0.0,0.3945606648921966,25.788753509521484,25.0,-0.3993339538574219,-8858.0791015625,129.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,306.4469909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.013671875,18000.0,0.0,0.0,0.2015083134174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070346713066101,0.307039350271225,-4.69589122076286e-06,0.0,0.0002045053261099,0.0,0.0,14.120505332946776,0.0,0.0,0.0,0.3108763992786407,4.0,0.0,1.0
288960,293.09747314453125,297.1499938964844,293.1499938964844,0.0879237651824951,-2064.43896484375,304.1500244140625,0.8240059018135071,0.1451467871665954,0.1312102973461151,293.13092041015625,297.1499938964844,293.1499938964844,0.1671372801065445,-3637.687744140625,304.152587890625,0.982682168483734,0.2434655278921127,0.2311568707227707,293.0661315917969,297.1499938964844,293.1499938964844,0.1251829415559768,-2132.79052734375,304.14727783203125,0.9047494530677797,0.1933383345603943,0.1355833262205124,293.07830810546875,297.1499938964844,293.1499938964844,0.147711381316185,-3296.743896484375,304.1481018066406,0.951409876346588,0.2208219468593597,0.2095634192228317,293.20538330078125,297.1499938964844,293.1499938964844,0.0061355754733085,-2199.40380859375,299.1324768066406,0.5760759115219116,0.050000000745058,0.2280294001102447,291.1656494140625,291.1499938964844,270.4985046386719,270.0695495605469,283.3619384765625,293.2048034667969,291.16558837890625,1.0,0.2200566977262497,1.0,1.0,0.9821780920028688,1.0,-1.1227567195892334,0.4873267710208893,0.6354299783706665,0.213410809636116,0.0,0.0,0.3935384452342987,25.728139877319336,28.0,-0.5325862169265747,-8844.7607421875,129.45330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,306.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.67578125,18000.0,0.0,0.0,0.200883537530899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058470785617828,0.3058517575263977,-4.691822141467128e-06,0.0,0.0002038712555076,0.0,0.0,14.046520233154297,0.0,0.0,0.0,0.3105718791484833,4.0,0.0,1.0
289020,293.10626220703125,297.1499938964844,293.1499938964844,0.0876321122050285,-2058.973876953125,304.1505126953125,0.8186323642730713,0.1446934938430786,0.1308527290821075,293.138427734375,297.1499938964844,293.1499938964844,0.1663171499967575,-3623.351318359375,304.153076171875,0.9761723875999452,0.2424261420965194,0.2302272170782089,293.0762634277344,297.1499938964844,293.1499938964844,0.1253142356872558,-2134.512939453125,304.1479797363281,0.8993064165115356,0.1934105902910232,0.1356799602508545,293.0878601074219,297.1499938964844,293.1499938964844,0.1476869881153106,-3296.197509765625,304.1487731933594,0.9449102282524108,0.220700517296791,0.2095091342926025,293.2143249511719,297.1499938964844,293.1499938964844,0.0060967509634792,-2188.315673828125,299.0882568359375,0.5719692707061768,0.050000000745058,0.2281427383422851,291.1649780273437,291.1499938964844,270.51873779296875,270.08465576171875,283.3760986328125,293.2137451171875,291.1648864746094,1.0,0.2209093123674392,1.0,1.0,0.9821158051490784,1.0,-1.121398687362671,0.4867141246795654,0.6346845030784607,0.2130837738513946,0.0,0.0,0.3915793597698211,26.315109252929688,31.0,-1.022468328475952,-8816.1875,130.22271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,306.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.1996027827262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035626113414764,0.3035672903060913,-4.683999577537179e-06,0.0,0.0002025714493356,0.0,0.0,13.904726028442385,0.0,0.0,0.0,0.3099881112575531,4.0,0.0,1.0
289080,293.10626220703125,297.1499938964844,293.1499938964844,0.0876321122050285,-2058.973876953125,304.1505126953125,0.8186323642730713,0.1446934938430786,0.1308527290821075,293.138427734375,297.1499938964844,293.1499938964844,0.1663171499967575,-3623.351318359375,304.153076171875,0.9761723875999452,0.2424261420965194,0.2302272170782089,293.0762634277344,297.1499938964844,293.1499938964844,0.1253142356872558,-2134.512939453125,304.1479797363281,0.8993064165115356,0.1934105902910232,0.1356799602508545,293.0878601074219,297.1499938964844,293.1499938964844,0.1476869881153106,-3296.197509765625,304.1487731933594,0.9449102282524108,0.220700517296791,0.2095091342926025,293.2143249511719,297.1499938964844,293.1499938964844,0.0060967509634792,-2188.315673828125,299.0882568359375,0.5719692707061768,0.050000000745058,0.2281427383422851,291.1649780273437,291.1499938964844,270.51873779296875,270.08465576171875,283.3760986328125,293.2137451171875,291.1648864746094,1.0,0.2209093123674392,1.0,1.0,0.9821158051490784,1.0,-1.121398687362671,0.4867141246795654,0.6346845030784607,0.2130837738513946,0.0,0.0,0.3915793597698211,26.315109252929688,31.0,-1.022468328475952,-8816.1875,130.22271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,306.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.83203125,18000.0,0.0,0.0,0.1996027827262878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035626113414764,0.3035672903060913,-4.683999577537179e-06,0.0,0.0002025714493356,0.0,0.0,13.904726028442385,0.0,0.0,0.0,0.3099881112575531,4.0,0.0,1.0
289140,293.114501953125,297.1499938964844,293.1499938964844,0.0872746333479881,-2052.29541015625,304.15093994140625,0.808583676815033,0.1441268622875213,0.1304155588150024,293.1455383300781,297.1499938964844,293.1499938964844,0.1654288321733474,-3607.830078125,304.1535339355469,0.9637696743011476,0.2412774264812469,0.2292181104421615,293.0858764648437,297.1499938964844,293.1499938964844,0.125341922044754,-2134.829345703125,304.1485900878906,0.8885822892189026,0.1933267712593078,0.1356846690177917,293.0969543457031,297.1499938964844,293.1499938964844,0.1475630849599838,-3293.890625,304.1493835449219,0.9320278763771056,0.2204318642616272,0.2093390524387359,293.2230834960937,297.1499938964844,293.1499938964844,0.0060592698864638,-2177.661376953125,299.04132080078125,0.56407630443573,0.050000000745058,0.2283724993467331,291.1640014648437,291.1499938964844,270.5392150878906,270.09991455078125,283.3904113769531,293.2225036621094,291.16387939453125,1.0,0.2226278632879257,1.0,1.0,0.982053518295288,1.0,-1.1197401285171509,0.4859654903411865,0.6337746381759644,0.2126844376325607,0.0,0.0,0.3897799849510193,27.51961898803711,34.0,-1.279929518699646,-8785.6591796875,132.0886993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225769042969,306.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.1983143538236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014673292636871,0.301472008228302,-4.676784556068014e-06,0.0,0.0002012638578889,0.0,0.0,13.775154113769531,0.0,0.0,0.0,0.3094537556171417,4.0,0.0,1.0
289200,293.114501953125,297.1499938964844,293.1499938964844,0.0872746333479881,-2052.29541015625,304.15093994140625,0.808583676815033,0.1441268622875213,0.1304155588150024,293.1455383300781,297.1499938964844,293.1499938964844,0.1654288321733474,-3607.830078125,304.1535339355469,0.9637696743011476,0.2412774264812469,0.2292181104421615,293.0858764648437,297.1499938964844,293.1499938964844,0.125341922044754,-2134.829345703125,304.1485900878906,0.8885822892189026,0.1933267712593078,0.1356846690177917,293.0969543457031,297.1499938964844,293.1499938964844,0.1475630849599838,-3293.890625,304.1493835449219,0.9320278763771056,0.2204318642616272,0.2093390524387359,293.2230834960937,297.1499938964844,293.1499938964844,0.0060592698864638,-2177.661376953125,299.04132080078125,0.56407630443573,0.050000000745058,0.2283724993467331,291.1640014648437,291.1499938964844,270.5392150878906,270.09991455078125,283.3904113769531,293.2225036621094,291.16387939453125,1.0,0.2226278632879257,1.0,1.0,0.982053518295288,1.0,-1.1197401285171509,0.4859654903411865,0.6337746381759644,0.2126844376325607,0.0,0.0,0.3897799849510193,27.51961898803711,34.0,-1.279929518699646,-8785.6591796875,132.0886993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4225769042969,306.4583740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.63671875,18000.0,0.0,0.0,0.1983143538236618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3014673292636871,0.301472008228302,-4.676784556068014e-06,0.0,0.0002012638578889,0.0,0.0,13.775154113769531,0.0,0.0,0.0,0.3094537556171417,4.0,0.0,1.0
289260,293.12225341796875,297.1499938964844,293.1499938964844,0.0868494361639022,-2044.3612060546875,304.1513366699219,0.7953076362609863,0.1434561163187027,0.1299002915620803,293.1522827148437,297.1499938964844,293.1499938964844,0.1644662916660308,-3591.00146484375,304.1539611816406,0.946910321712494,0.2400261461734771,0.228128969669342,293.09503173828125,297.1499938964844,293.1499938964844,0.1252638101577758,-2133.7021484375,304.1492004394531,0.8750141263008118,0.1930969208478927,0.1355993747711181,293.1055908203125,297.1499938964844,293.1499938964844,0.1473359614610672,-3289.743896484375,304.14996337890625,0.9155927300453186,0.2200249135494232,0.2090547382831573,293.2316589355469,297.1499938964844,293.1499938964844,0.0060221110470592,-2167.088134765625,298.99188232421875,0.5540926456451416,0.050000000745058,0.2286892980337143,291.16314697265625,291.1499938964844,270.5599365234375,270.11529541015625,283.4048156738281,293.2311096191406,291.1630554199219,1.0,0.2249922156333923,1.0,1.0,0.9819797277450562,1.0,-1.117751121520996,0.4850675761699676,0.632683515548706,0.2122064381837844,0.0,0.0,0.388087660074234,29.184326171875,37.0,-1.1891067028045654,-8752.9560546875,134.73764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.701171875,18000.0,0.0,0.0,0.1970514506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995226085186004,0.2995272576808929,-4.67017480332288e-06,0.0,0.0001999821688514,0.0,0.0,13.655630111694336,0.0,0.0,0.0,0.3089605867862701,4.0,0.0,1.0
289320,293.12225341796875,297.1499938964844,293.1499938964844,0.0868494361639022,-2044.3612060546875,304.1513366699219,0.7953076362609863,0.1434561163187027,0.1299002915620803,293.1522827148437,297.1499938964844,293.1499938964844,0.1644662916660308,-3591.00146484375,304.1539611816406,0.946910321712494,0.2400261461734771,0.228128969669342,293.09503173828125,297.1499938964844,293.1499938964844,0.1252638101577758,-2133.7021484375,304.1492004394531,0.8750141263008118,0.1930969208478927,0.1355993747711181,293.1055908203125,297.1499938964844,293.1499938964844,0.1473359614610672,-3289.743896484375,304.14996337890625,0.9155927300453186,0.2200249135494232,0.2090547382831573,293.2316589355469,297.1499938964844,293.1499938964844,0.0060221110470592,-2167.088134765625,298.99188232421875,0.5540926456451416,0.050000000745058,0.2286892980337143,291.16314697265625,291.1499938964844,270.5599365234375,270.11529541015625,283.4048156738281,293.2311096191406,291.1630554199219,1.0,0.2249922156333923,1.0,1.0,0.9819797277450562,1.0,-1.117751121520996,0.4850675761699676,0.632683515548706,0.2122064381837844,0.0,0.0,0.388087660074234,29.184326171875,37.0,-1.1891067028045654,-8752.9560546875,134.73764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4367370605469,306.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.701171875,18000.0,0.0,0.0,0.1970514506101608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2995226085186004,0.2995272576808929,-4.67017480332288e-06,0.0,0.0001999821688514,0.0,0.0,13.655630111694336,0.0,0.0,0.0,0.3089605867862701,4.0,0.0,1.0
289380,293.1294860839844,297.1499938964844,293.1499938964844,0.0863591656088829,-2035.2205810546875,304.1517028808594,0.7807883024215698,0.1426895707845688,0.1293106526136398,293.1586303710937,297.1499938964844,293.1499938964844,0.1634310036897659,-3572.88330078125,304.15435791015625,0.9273459315299988,0.2386788427829742,0.2269618809223175,293.10369873046875,297.1499938964844,293.1499938964844,0.1250830739736557,-2131.173828125,304.1497497558594,0.8603702783584595,0.192729964852333,0.1354273855686187,293.11376953125,297.1499938964844,293.1499938964844,0.1470082402229309,-3283.800537109375,304.1505126953125,0.898895263671875,0.2194878458976745,0.2086598724126815,293.24005126953125,297.1499938964844,293.1499938964844,0.0059846718795597,-2156.398681640625,298.9400329589844,0.543255627155304,0.050000000745058,0.229073941707611,291.1624755859375,291.1499938964844,270.5808410644531,270.1307983398437,283.4193725585937,293.239501953125,291.16241455078125,1.0,0.2278307974338531,1.0,1.0,0.9819058775901794,1.0,-1.1154239177703855,0.4840161502361297,0.6314078569412231,0.211649015545845,0.0,0.0,0.3864718079566955,31.20691680908203,40.0,-0.9263143539428712,-8718.00390625,137.96661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,306.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.013671875,18000.0,0.0,0.0,0.1958364844322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976858615875244,0.2976905107498169,-4.664018433686579e-06,0.0,0.0001987491414183,0.0,0.0,13.543416976928713,0.0,0.0,0.0,0.3084977269172668,4.0,0.0,1.0
289440,293.1294860839844,297.1499938964844,293.1499938964844,0.0863591656088829,-2035.2205810546875,304.1517028808594,0.7807883024215698,0.1426895707845688,0.1293106526136398,293.1586303710937,297.1499938964844,293.1499938964844,0.1634310036897659,-3572.88330078125,304.15435791015625,0.9273459315299988,0.2386788427829742,0.2269618809223175,293.10369873046875,297.1499938964844,293.1499938964844,0.1250830739736557,-2131.173828125,304.1497497558594,0.8603702783584595,0.192729964852333,0.1354273855686187,293.11376953125,297.1499938964844,293.1499938964844,0.1470082402229309,-3283.800537109375,304.1505126953125,0.898895263671875,0.2194878458976745,0.2086598724126815,293.24005126953125,297.1499938964844,293.1499938964844,0.0059846718795597,-2156.398681640625,298.9400329589844,0.543255627155304,0.050000000745058,0.229073941707611,291.1624755859375,291.1499938964844,270.5808410644531,270.1307983398437,283.4193725585937,293.239501953125,291.16241455078125,1.0,0.2278307974338531,1.0,1.0,0.9819058775901794,1.0,-1.1154239177703855,0.4840161502361297,0.6314078569412231,0.211649015545845,0.0,0.0,0.3864718079566955,31.20691680908203,40.0,-0.9263143539428712,-8718.00390625,137.96661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422302246094,306.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.013671875,18000.0,0.0,0.0,0.1958364844322204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976858615875244,0.2976905107498169,-4.664018433686579e-06,0.0,0.0001987491414183,0.0,0.0,13.543416976928713,0.0,0.0,0.0,0.3084977269172668,4.0,0.0,1.0
289500,293.1329345703125,297.1499938964844,293.1499938964844,0.0860903561115264,-2030.21142578125,304.1518859863281,0.7734465599060059,0.1422726809978485,0.1289890706539154,293.16168212890625,297.1499938964844,293.1499938964844,0.1628864705562591,-3563.34521484375,304.1545715332031,0.9173218607902528,0.2379711121320724,0.2263498902320861,293.1078491210937,297.1499938964844,293.1499938964844,0.1249550804495811,-2129.394775390625,304.1500244140625,0.853030800819397,0.1924975514411926,0.1353098601102829,293.1177062988281,297.1499938964844,293.1499938964844,0.1468073427677154,-3280.166259765625,304.1507873535156,0.8907613158226013,0.2191728204488754,0.2084221392869949,293.24420166015625,297.1499938964844,293.1499938964844,0.0059657087549567,-2150.963134765625,298.9132385253906,0.5378056168556213,0.050000000745058,0.2292870879173278,291.1622314453125,291.1499938964844,270.5913391113281,270.1385803222656,283.4266662597656,293.24365234375,291.1622009277344,1.0,0.2293858677148819,1.0,1.0,0.9818689823150636,1.0,-1.1141328811645508,0.483432412147522,0.6307005286216736,0.2113408595323562,0.0,0.0,0.3856793940067291,32.32768249511719,40.0,-0.7459436655044556,-8699.6806640625,139.74945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,306.4371643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.195251315832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296794593334198,0.2967992722988128,-4.661068032874027e-06,0.0,0.0001981552632059,0.0,0.0,13.489218711853027,0.0,0.0,0.0,0.3082742094993591,4.0,0.0,1.0
289560,293.1362609863281,297.1499938964844,293.1499938964844,0.0858065709471702,-2024.9249267578125,304.1520690917969,0.7662061452865601,0.1418348550796508,0.1286506801843643,293.16461181640625,297.1499938964844,293.1499938964844,0.1623248308897018,-3553.5009765625,304.1547546386719,0.907692015171051,0.2372419834136963,0.2257198095321655,293.1119079589844,297.1499938964844,293.1499938964844,0.1248030811548233,-2127.286865234375,304.1502990722656,0.8458197116851807,0.1922342479228973,0.1351722776889801,293.1215515136719,297.1499938964844,293.1499938964844,0.1465827822685241,-3276.107666015625,304.15106201171875,0.8826780319213867,0.2188284248113632,0.2081587463617324,293.248291015625,297.1499938964844,293.1499938964844,0.0059465141966938,-2145.44384765625,298.8858947753906,0.5324543118476868,0.050000000745058,0.2295117378234863,291.1620788574219,291.1499938964844,270.6018981933594,270.1463928222656,283.4340209960937,293.24774169921875,291.1620483398437,1.0,0.2310106754302978,1.0,1.0,0.9818266034126282,1.0,-1.1127588748931885,0.4828110039234161,0.6299479007720947,0.2110140174627304,0.0,0.0,0.3848898410797119,33.50886917114258,43.0,-0.5519149899482727,-8680.7939453125,141.6201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408874511719,306.4300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6171875,18000.0,0.0,0.0,0.1946819424629211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959124445915222,0.2959171235561371,-4.658173565985635e-06,0.0,0.0001975774212041,0.0,0.0,13.43574047088623,0.0,0.0,0.0,0.3080537319183349,4.0,0.0,1.0
289620,293.142578125,297.1499938964844,293.1499938964844,0.0851953253149986,-2013.5447998046875,304.1523742675781,0.752305269241333,0.1408996134996414,0.1279249489307403,293.1702880859375,297.1499938964844,293.1499938964844,0.1611514538526535,-3532.91259765625,304.1551208496094,0.8902682662010193,0.2357222735881805,0.2244066298007965,293.11968994140625,297.1499938964844,293.1499938964844,0.124428667128086,-2122.10595703125,304.1508178710937,0.8319379687309265,0.1916183829307556,0.13483826816082,293.12890625,297.1499938964844,293.1499938964844,0.146064206957817,-3266.743408203125,304.15155029296875,0.8670006394386292,0.2180547416210174,0.2075565457344055,293.2563171386719,297.1499938964844,293.1499938964844,0.0059073031879961,-2134.10986328125,298.8294982910156,0.5222645998001099,0.050000000745058,0.2299905717372894,291.1619873046875,291.1499938964844,270.623046875,270.1620178222656,283.4487609863281,293.2557983398437,291.1619873046875,1.0,0.234423816204071,1.0,1.0,0.9817419052124025,1.0,-1.1097627878189087,0.4814548194408417,0.6283079385757446,0.2103049457073211,0.0,0.0,0.3832994401454925,36.02574920654297,46.0,-0.144292414188385,-8641.3310546875,145.5717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1935905665159225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941530346870422,0.2941576838493347,-4.652474217436975e-06,0.0,0.0001964698167284,0.0,0.0,13.329565048217772,0.0,0.0,0.0,0.3076162040233612,4.0,0.0,1.0
289680,293.142578125,297.1499938964844,293.1499938964844,0.0851953253149986,-2013.5447998046875,304.1523742675781,0.752305269241333,0.1408996134996414,0.1279249489307403,293.1702880859375,297.1499938964844,293.1499938964844,0.1611514538526535,-3532.91259765625,304.1551208496094,0.8902682662010193,0.2357222735881805,0.2244066298007965,293.11968994140625,297.1499938964844,293.1499938964844,0.124428667128086,-2122.10595703125,304.1508178710937,0.8319379687309265,0.1916183829307556,0.13483826816082,293.12890625,297.1499938964844,293.1499938964844,0.146064206957817,-3266.743408203125,304.15155029296875,0.8670006394386292,0.2180547416210174,0.2075565457344055,293.2563171386719,297.1499938964844,293.1499938964844,0.0059073031879961,-2134.10986328125,298.8294982910156,0.5222645998001099,0.050000000745058,0.2299905717372894,291.1619873046875,291.1499938964844,270.623046875,270.1620178222656,283.4487609863281,293.2557983398437,291.1619873046875,1.0,0.234423816204071,1.0,1.0,0.9817419052124025,1.0,-1.1097627878189087,0.4814548194408417,0.6283079385757446,0.2103049457073211,0.0,0.0,0.3832994401454925,36.02574920654297,46.0,-0.144292414188385,-8641.3310546875,145.5717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1935905665159225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2941530346870422,0.2941576838493347,-4.652474217436975e-06,0.0,0.0001964698167284,0.0,0.0,13.329565048217772,0.0,0.0,0.0,0.3076162040233612,4.0,0.0,1.0
289740,293.1484680175781,297.1499938964844,293.1499938964844,0.0845299065113067,-2001.1661376953125,304.1527099609375,0.7394102811813354,0.1398917734622955,0.1271388083696365,293.17559814453125,297.1499938964844,293.1499938964844,0.1599158197641372,-3511.19970703125,304.15545654296875,0.8738601803779602,0.2341269850730896,0.2230272889137268,293.1270446777344,297.1499938964844,293.1499938964844,0.1239660829305648,-2115.714111328125,304.1513061523437,0.8187078833580017,0.19089175760746,0.1344305574893951,293.1358642578125,297.1499938964844,293.1499938964844,0.1454585045576095,-3255.8125,304.15203857421875,0.852349042892456,0.2171756327152252,0.2068597674369812,293.26416015625,297.1499938964844,293.1499938964844,0.0058668460696935,-2122.327880859375,298.7709655761719,0.5129756331443787,0.050000000745058,0.2305010110139846,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.463623046875,293.2636413574219,291.1622314453125,1.0,0.2379877120256424,1.0,1.0,0.9816572070121764,1.0,-1.1064506769180298,0.479953795671463,0.6264969110488892,0.2095270752906799,0.0,0.0,0.3816622197628021,38.707496643066406,49.0,0.26184743642807,-8599.6923828125,149.72479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,306.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1925561130046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923645079135895,0.2923691272735595,-4.646776233130368e-06,0.0,0.0001954199833562,0.0,0.0,13.222277641296388,0.0,0.0,0.0,0.3071743845939636,4.0,0.0,1.0
289800,293.1484680175781,297.1499938964844,293.1499938964844,0.0845299065113067,-2001.1661376953125,304.1527099609375,0.7394102811813354,0.1398917734622955,0.1271388083696365,293.17559814453125,297.1499938964844,293.1499938964844,0.1599158197641372,-3511.19970703125,304.15545654296875,0.8738601803779602,0.2341269850730896,0.2230272889137268,293.1270446777344,297.1499938964844,293.1499938964844,0.1239660829305648,-2115.714111328125,304.1513061523437,0.8187078833580017,0.19089175760746,0.1344305574893951,293.1358642578125,297.1499938964844,293.1499938964844,0.1454585045576095,-3255.8125,304.15203857421875,0.852349042892456,0.2171756327152252,0.2068597674369812,293.26416015625,297.1499938964844,293.1499938964844,0.0058668460696935,-2122.327880859375,298.7709655761719,0.5129756331443787,0.050000000745058,0.2305010110139846,291.1622009277344,291.1499938964844,270.6443176269531,270.1776733398437,283.463623046875,293.2636413574219,291.1622314453125,1.0,0.2379877120256424,1.0,1.0,0.9816572070121764,1.0,-1.1064506769180298,0.479953795671463,0.6264969110488892,0.2095270752906799,0.0,0.0,0.3816622197628021,38.707496643066406,49.0,0.26184743642807,-8599.6923828125,149.72479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42608642578125,306.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.1925561130046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923645079135895,0.2923691272735595,-4.646776233130368e-06,0.0,0.0001954199833562,0.0,0.0,13.222277641296388,0.0,0.0,0.0,0.3071743845939636,4.0,0.0,1.0
289860,293.1539611816406,297.1499938964844,293.1499938964844,0.0838137939572334,-1987.857177734375,304.1529846191406,0.7274339199066162,0.13881716132164,0.1262962818145752,293.1806030273437,297.1499938964844,293.1499938964844,0.1586220264434814,-3488.4287109375,304.1557922363281,0.8586499691009521,0.2324615269899368,0.2215855419635772,293.1340026855469,297.1499938964844,293.1499938964844,0.1234201192855835,-2108.17431640625,304.1517944335937,0.8055546283721924,0.1900611668825149,0.1339528858661651,293.1424560546875,297.1499938964844,293.1499938964844,0.1447703689336776,-3243.394775390625,304.15252685546875,0.8388665318489075,0.2161974757909774,0.2060730457305908,293.2718505859375,297.1499938964844,293.1499938964844,0.0058249849826097,-2110.041259765625,298.7103576660156,0.5046476125717163,0.050000000745058,0.2310361415147781,291.16265869140625,291.1499938964844,270.6656188964844,270.1933288574219,283.47857666015625,293.2713317871094,291.1627197265625,1.0,0.241641953587532,1.0,1.0,0.9815595149993896,1.0,-1.1028337478637695,0.4783127903938293,0.6245209574699402,0.208685353398323,0.0,0.0,0.3799444139003753,41.517372131347656,37.0,0.6344996094703674,-8555.9248046875,154.0075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164428710937,306.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1915674954652786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905086576938629,0.290513277053833,-4.640953193302266e-06,0.0,0.000194416657905,0.0,0.0,13.11159610748291,0.0,0.0,0.0,0.3067188560962677,4.0,0.0,1.0
