time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1539611816406,297.1499938964844,293.1499938964844,0.0838137939572334,-1987.857177734375,304.1529846191406,0.7274339199066162,0.13881716132164,0.1262962818145752,293.1806030273437,297.1499938964844,293.1499938964844,0.1586220264434814,-3488.4287109375,304.1557922363281,0.8586499691009521,0.2324615269899368,0.2215855419635772,293.1340026855469,297.1499938964844,293.1499938964844,0.1234201192855835,-2108.17431640625,304.1517944335937,0.8055546283721924,0.1900611668825149,0.1339528858661651,293.1424560546875,297.1499938964844,293.1499938964844,0.1447703689336776,-3243.394775390625,304.15252685546875,0.8388665318489075,0.2161974757909774,0.2060730457305908,293.2718505859375,297.1499938964844,293.1499938964844,0.0058249849826097,-2110.041259765625,298.7103576660156,0.5046476125717163,0.050000000745058,0.2310361415147781,291.16265869140625,291.1499938964844,270.6656188964844,270.1933288574219,283.47857666015625,293.2713317871094,291.1627197265625,1.0,0.241641953587532,1.0,1.0,0.9815595149993896,1.0,-1.1028337478637695,0.4783127903938293,0.6245209574699402,0.208685353398323,0.0,0.0,0.3799444139003753,41.517372131347656,37.0,0.6344996094703674,-8555.9248046875,154.0075225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164428710937,306.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.001953125,18000.0,0.0,0.0,0.1915674954652786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905086576938629,0.290513277053833,-4.640953193302266e-06,0.0,0.000194416657905,0.0,0.0,13.11159610748291,0.0,0.0,0.0,0.3067188560962677,4.0,0.0,1.0
289980,293.1589050292969,297.1499938964844,293.1499938964844,0.082944743335247,-1971.6920166015625,304.1534423828125,0.7277222871780396,0.1377129256725311,0.1252840757369995,293.1852111816406,297.1499938964844,293.1499938964844,0.1571490466594696,-3462.396728515625,304.1563415527344,0.8592016696929932,0.2307536005973816,0.2199568599462509,293.14044189453125,297.1499938964844,293.1499938964844,0.1226802244782447,-2097.926513671875,304.1524353027344,0.8068042993545532,0.189158946275711,0.133315622806549,293.1485595703125,297.1499938964844,293.1499938964844,0.1438827514648437,-3227.32275390625,304.1531677246094,0.8400466442108154,0.2151494622230529,0.2050731778144836,293.2792663574219,297.1499938964844,293.1499938964844,0.0057629090733826,-2091.0927734375,298.6483459472656,0.5062899589538574,0.050000000745058,0.2309241741895675,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.494140625,293.2787780761719,291.1647644042969,1.0,0.2396060079336166,1.0,1.0,0.9814618229866028,1.0,-1.0975654125213623,0.4759179055690765,0.6216474771499634,0.20747110247612,0.0,0.0,0.3779443502426147,40.85246276855469,25.0,2.9770281314849854,-8504.7216796875,151.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1906032115221023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288472831249237,0.2884774506092071,-4.634829565475229e-06,0.0,0.000193438027054,0.0,0.0,12.99134922027588,0.0,0.0,0.0,0.3062233626842499,4.0,0.0,1.0
290040,293.1589050292969,297.1499938964844,293.1499938964844,0.082944743335247,-1971.6920166015625,304.1534423828125,0.7277222871780396,0.1377129256725311,0.1252840757369995,293.1852111816406,297.1499938964844,293.1499938964844,0.1571490466594696,-3462.396728515625,304.1563415527344,0.8592016696929932,0.2307536005973816,0.2199568599462509,293.14044189453125,297.1499938964844,293.1499938964844,0.1226802244782447,-2097.926513671875,304.1524353027344,0.8068042993545532,0.189158946275711,0.133315622806549,293.1485595703125,297.1499938964844,293.1499938964844,0.1438827514648437,-3227.32275390625,304.1531677246094,0.8400466442108154,0.2151494622230529,0.2050731778144836,293.2792663574219,297.1499938964844,293.1499938964844,0.0057629090733826,-2091.0927734375,298.6483459472656,0.5062899589538574,0.050000000745058,0.2309241741895675,291.1643981933594,291.1499938964844,270.6869506835937,270.2089233398437,283.494140625,293.2787780761719,291.1647644042969,1.0,0.2396060079336166,1.0,1.0,0.9814618229866028,1.0,-1.0975654125213623,0.4759179055690765,0.6216474771499634,0.20747110247612,0.0,0.0,0.3779443502426147,40.85246276855469,25.0,2.9770281314849854,-8504.7216796875,151.30816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1906032115221023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288472831249237,0.2884774506092071,-4.634829565475229e-06,0.0,0.000193438027054,0.0,0.0,12.99134922027588,0.0,0.0,0.0,0.3062233626842499,4.0,0.0,1.0
290100,293.1611022949219,297.1499938964844,293.1499938964844,0.0824685394763946,-1962.8336181640625,304.1536865234375,0.7319431900978088,0.1371659040451049,0.124737411737442,293.18731689453125,297.1499938964844,293.1499938964844,0.1563563495874405,-3448.3505859375,304.1566162109375,0.8646752238273621,0.2298964709043502,0.2190921455621719,293.1434326171875,297.1499938964844,293.1499938964844,0.1222505345940589,-2091.96435546875,304.1527709960937,0.8122664093971252,0.1886951327323913,0.1329530030488968,293.1513671875,297.1499938964844,293.1499938964844,0.1433756202459335,-3218.12255859375,304.15350341796875,0.8454957604408264,0.2146124541759491,0.2045134454965591,293.2828369140625,297.1499938964844,293.1499938964844,0.0057253530248999,-2079.40234375,298.6171875,0.5104491710662842,0.050000000745058,0.2306551188230514,291.166259765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5020751953125,293.2823486328125,291.1666564941406,1.0,0.236995980143547,1.0,1.0,0.9814130067825316,1.0,-1.094441533088684,0.4744973182678222,0.6199442148208618,0.2067540436983108,0.0,0.0,0.3766769468784332,39.37663650512695,25.0,4.093588829040527,-8474.6923828125,147.70425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056091308594,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.1901144683361053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872090935707092,0.2872137129306793,-4.631276624422753e-06,0.0,0.0001929420250235,0.0,0.0,12.917598724365234,0.0,0.0,0.0,0.3059214055538177,4.0,0.0,1.0
290160,293.16314697265625,297.1499938964844,293.1499938964844,0.0819762274622917,-1953.6861572265625,304.1539001464844,0.7387148141860962,0.1366223692893982,0.1241724863648414,293.18927001953125,297.1499938964844,293.1499938964844,0.1555429399013519,-3433.92724609375,304.1568908691406,0.8734827637672424,0.2290385365486145,0.2182036936283111,293.146240234375,297.1499938964844,293.1499938964844,0.1217956393957138,-2085.65380859375,304.153076171875,0.8204153776168823,0.1882241517305374,0.1325684338808059,293.154052734375,297.1499938964844,293.1499938964844,0.142842411994934,-3208.4501953125,304.1538391113281,0.8540911674499512,0.2140684276819229,0.2039240002632141,293.28631591796875,297.1499938964844,293.1499938964844,0.0056846477091312,-2066.650634765625,298.585693359375,0.5168545246124268,0.050000000745058,0.2302784323692321,291.1681213378906,291.1499938964844,270.708251953125,270.2244567871094,283.5101013183594,293.2858581542969,291.16851806640625,1.0,0.2334956377744674,1.0,1.0,0.9813525676727296,1.0,-1.0910760164260864,0.4729661643505096,0.6181098818778992,0.2059862464666366,0.0,0.0,0.3752789497375488,37.323463439941406,25.0,4.6445159912109375,-8442.20703125,142.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,306.3456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.9609375,18000.0,0.0,0.0,0.1896104365587234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857844233512878,0.2857890427112579,-4.627226189768408e-06,0.0,0.0001924304815474,0.0,0.0,12.834554672241213,0.0,0.0,0.0,0.3055821657180786,4.0,0.0,1.0
290220,293.1669616699219,297.1499938964844,293.1499938964844,0.0810341611504554,-1936.23583984375,304.1541748046875,0.748303234577179,0.1355191320180893,0.1230885535478591,293.19293212890625,297.1499938964844,293.1499938964844,0.1539637148380279,-3405.93798828125,304.1572265625,0.8859739303588867,0.2273031324148178,0.2164682745933532,293.15155029296875,297.1499938964844,293.1499938964844,0.1209122464060783,-2073.42041015625,304.1535339355469,0.831739068031311,0.1872420459985733,0.131816029548645,293.1590881347656,297.1499938964844,293.1499938964844,0.141805812716484,-3189.6806640625,304.1542663574219,0.8665859699249268,0.2129432559013366,0.2027696371078491,293.2929992675781,297.1499938964844,293.1499938964844,0.0056100054644048,-2043.2864990234373,298.521240234375,0.5266490578651428,0.050000000745058,0.2297761887311935,291.1710205078125,291.1499938964844,270.7294921875,270.2398986816406,283.52587890625,293.2925720214844,291.1711730957031,1.0,0.2288810312747955,1.0,1.0,0.9812316298484802,1.0,-1.084800362586975,0.4701085388660431,0.6146917939186096,0.2045678049325943,0.0,0.0,0.3722590208053589,34.56386947631836,25.0,3.5024635791778564,-8376.134765625,136.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,306.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.1885347366333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826256453990936,0.2826302647590637,-4.61796298623085e-06,0.0,0.000191338796867,0.0,0.0,12.650531768798828,0.0,0.0,0.0,0.3048293590545654,4.0,0.0,1.0
290280,293.1669616699219,297.1499938964844,293.1499938964844,0.0810341611504554,-1936.23583984375,304.1541748046875,0.748303234577179,0.1355191320180893,0.1230885535478591,293.19293212890625,297.1499938964844,293.1499938964844,0.1539637148380279,-3405.93798828125,304.1572265625,0.8859739303588867,0.2273031324148178,0.2164682745933532,293.15155029296875,297.1499938964844,293.1499938964844,0.1209122464060783,-2073.42041015625,304.1535339355469,0.831739068031311,0.1872420459985733,0.131816029548645,293.1590881347656,297.1499938964844,293.1499938964844,0.141805812716484,-3189.6806640625,304.1542663574219,0.8665859699249268,0.2129432559013366,0.2027696371078491,293.2929992675781,297.1499938964844,293.1499938964844,0.0056100054644048,-2043.2864990234373,298.521240234375,0.5266490578651428,0.050000000745058,0.2297761887311935,291.1710205078125,291.1499938964844,270.7294921875,270.2398986816406,283.52587890625,293.2925720214844,291.1711730957031,1.0,0.2288810312747955,1.0,1.0,0.9812316298484802,1.0,-1.084800362586975,0.4701085388660431,0.6146917939186096,0.2045678049325943,0.0,0.0,0.3722590208053589,34.56386947631836,25.0,3.5024635791778564,-8376.134765625,136.22743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4098205566406,306.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.259765625,18000.0,0.0,0.0,0.1885347366333007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826256453990936,0.2826302647590637,-4.61796298623085e-06,0.0,0.000191338796867,0.0,0.0,12.650531768798828,0.0,0.0,0.0,0.3048293590545654,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.080093115568161,-1918.8653564453125,304.15435791015625,0.7554751634597778,0.1343683749437332,0.1219952180981636,293.19635009765625,297.1499938964844,293.1499938964844,0.1523988991975784,-3378.193603515625,304.15740966796875,0.8952770829200745,0.2255216091871261,0.2147238105535507,293.15655517578125,297.1499938964844,293.1499938964844,0.1200154200196266,-2061.015380859375,304.1538391113281,0.8402736783027649,0.1861868500709533,0.1310377120971679,293.1638488769531,297.1499938964844,293.1499938964844,0.1407615840435028,-3170.79443359375,304.15460205078125,0.8761671185493469,0.2117498964071273,0.2015850096940994,293.2994689941406,297.1499938964844,293.1499938964844,0.0055390633642673,-2021.0863037109373,298.45440673828125,0.5346164107322693,0.050000000745058,0.2294199615716934,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.54156494140625,293.2990417480469,291.1723937988281,1.0,0.2252067029476165,1.0,1.0,0.981110692024231,1.0,-1.0786105394363403,0.467284232378006,0.6113263368606567,0.2031920254230499,0.0,0.0,0.3691989183425903,32.585670471191406,25.0,2.120692014694214,-8311.107421875,131.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,306.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.1873564571142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793969810009002,0.279401570558548,-4.608145445672562e-06,0.0,0.0001901429786812,0.0,0.0,12.462733268737791,0.0,0.0,0.0,0.3040574193000793,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.080093115568161,-1918.8653564453125,304.15435791015625,0.7554751634597778,0.1343683749437332,0.1219952180981636,293.19635009765625,297.1499938964844,293.1499938964844,0.1523988991975784,-3378.193603515625,304.15740966796875,0.8952770829200745,0.2255216091871261,0.2147238105535507,293.15655517578125,297.1499938964844,293.1499938964844,0.1200154200196266,-2061.015380859375,304.1538391113281,0.8402736783027649,0.1861868500709533,0.1310377120971679,293.1638488769531,297.1499938964844,293.1499938964844,0.1407615840435028,-3170.79443359375,304.15460205078125,0.8761671185493469,0.2117498964071273,0.2015850096940994,293.2994689941406,297.1499938964844,293.1499938964844,0.0055390633642673,-2021.0863037109373,298.45440673828125,0.5346164107322693,0.050000000745058,0.2294199615716934,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.54156494140625,293.2990417480469,291.1723937988281,1.0,0.2252067029476165,1.0,1.0,0.981110692024231,1.0,-1.0786105394363403,0.467284232378006,0.6113263368606567,0.2031920254230499,0.0,0.0,0.3691989183425903,32.585670471191406,25.0,2.120692014694214,-8311.107421875,131.0005340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4215087890625,306.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.53515625,18000.0,0.0,0.0,0.1873564571142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793969810009002,0.279401570558548,-4.608145445672562e-06,0.0,0.0001901429786812,0.0,0.0,12.462733268737791,0.0,0.0,0.0,0.3040574193000793,4.0,0.0,1.0
290460,293.1738586425781,297.1499938964844,293.1499938964844,0.0791318267583847,-1901.162841796875,304.1545104980469,0.7607311606407166,0.1331705451011657,0.1208780854940414,293.1995849609375,297.1499938964844,293.1499938964844,0.1508178114891052,-3350.110595703125,304.1575927734375,0.9021013975143432,0.2236912250518798,0.2129533290863037,293.16131591796875,297.1499938964844,293.1499938964844,0.1190811619162559,-2048.082275390625,304.15411376953125,0.8467366695404053,0.1850591152906417,0.130223199725151,293.1683349609375,297.1499938964844,293.1499938964844,0.1396821737289428,-3151.255615234375,304.15484619140625,0.8834260702133179,0.2104873657226562,0.2003548443317413,293.30572509765625,297.1499938964844,293.1499938964844,0.0054699168540537,-1999.3502197265625,298.3857421875,0.5410914421081543,0.050000000745058,0.2291580140590667,291.1732482910156,291.1499938964844,270.771728515625,270.27032470703125,283.5572509765625,293.3052978515625,291.1733093261719,1.0,0.2222403138875961,1.0,1.0,0.980964720249176,1.0,-1.0723761320114136,0.4644354283809662,0.6079407334327698,0.201827198266983,0.0,0.0,0.3660338521003723,31.11096954345703,25.0,1.4041162729263306,-8246.12109375,126.73694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,306.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78515625,18000.0,0.0,0.0,0.1860758811235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761057615280151,0.2761103510856628,-4.598254236043431e-06,0.0,0.0001888433616841,0.0,0.0,12.272832870483398,0.0,0.0,0.0,0.3032763004302978,4.0,0.0,1.0
290520,293.1738586425781,297.1499938964844,293.1499938964844,0.0791318267583847,-1901.162841796875,304.1545104980469,0.7607311606407166,0.1331705451011657,0.1208780854940414,293.1995849609375,297.1499938964844,293.1499938964844,0.1508178114891052,-3350.110595703125,304.1575927734375,0.9021013975143432,0.2236912250518798,0.2129533290863037,293.16131591796875,297.1499938964844,293.1499938964844,0.1190811619162559,-2048.082275390625,304.15411376953125,0.8467366695404053,0.1850591152906417,0.130223199725151,293.1683349609375,297.1499938964844,293.1499938964844,0.1396821737289428,-3151.255615234375,304.15484619140625,0.8834260702133179,0.2104873657226562,0.2003548443317413,293.30572509765625,297.1499938964844,293.1499938964844,0.0054699168540537,-1999.3502197265625,298.3857421875,0.5410914421081543,0.050000000745058,0.2291580140590667,291.1732482910156,291.1499938964844,270.771728515625,270.27032470703125,283.5572509765625,293.3052978515625,291.1733093261719,1.0,0.2222403138875961,1.0,1.0,0.980964720249176,1.0,-1.0723761320114136,0.4644354283809662,0.6079407334327698,0.201827198266983,0.0,0.0,0.3660338521003723,31.11096954345703,25.0,1.4041162729263306,-8246.12109375,126.73694610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377746582031,306.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.78515625,18000.0,0.0,0.0,0.1860758811235427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761057615280151,0.2761103510856628,-4.598254236043431e-06,0.0,0.0001888433616841,0.0,0.0,12.272832870483398,0.0,0.0,0.0,0.3032763004302978,4.0,0.0,1.0
290580,293.177001953125,297.1499938964844,293.1499938964844,0.078147679567337,-1883.0841064453125,304.1546325683594,0.7642496824264526,0.1319280713796615,0.1197342649102211,293.20263671875,297.1499938964844,293.1499938964844,0.1492166221141815,-3321.61376953125,304.15771484375,0.9068489074707032,0.2218127697706222,0.2111518532037735,293.1658020019531,297.1499938964844,293.1499938964844,0.1181074306368827,-2034.5880126953125,304.15435791015625,0.851343035697937,0.1838613897562027,0.1293701976537704,293.172607421875,297.1499938964844,293.1499938964844,0.1385648399591446,-3131.0078125,304.15509033203125,0.8885924816131592,0.2091576159000396,0.1990753412246704,293.3118591308594,297.1499938964844,293.1499938964844,0.0054017715156078,-1977.823974609375,298.315185546875,0.5461887121200562,0.050000000745058,0.2289664298295974,291.17388916015625,291.1499938964844,270.7926025390625,270.2852783203125,283.57293701171875,293.3114318847656,291.1739501953125,1.0,0.2198079526424408,1.0,1.0,0.9808186888694764,1.0,-1.0660516023635864,0.4615407884120941,0.6045107841491699,0.2004621177911758,0.0,0.0,0.362801045179367,30.011564254760746,25.0,0.9657270908355712,-8180.74267578125,123.1775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,306.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1846952736377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727683484554291,0.2727729380130768,-4.588308911479544e-06,0.0,0.0001874422159744,0.0,0.0,12.081746101379396,0.0,0.0,0.0,0.3024905025959015,4.0,0.0,1.0
290640,293.177001953125,297.1499938964844,293.1499938964844,0.078147679567337,-1883.0841064453125,304.1546325683594,0.7642496824264526,0.1319280713796615,0.1197342649102211,293.20263671875,297.1499938964844,293.1499938964844,0.1492166221141815,-3321.61376953125,304.15771484375,0.9068489074707032,0.2218127697706222,0.2111518532037735,293.1658020019531,297.1499938964844,293.1499938964844,0.1181074306368827,-2034.5880126953125,304.15435791015625,0.851343035697937,0.1838613897562027,0.1293701976537704,293.172607421875,297.1499938964844,293.1499938964844,0.1385648399591446,-3131.0078125,304.15509033203125,0.8885924816131592,0.2091576159000396,0.1990753412246704,293.3118591308594,297.1499938964844,293.1499938964844,0.0054017715156078,-1977.823974609375,298.315185546875,0.5461887121200562,0.050000000745058,0.2289664298295974,291.17388916015625,291.1499938964844,270.7926025390625,270.2852783203125,283.57293701171875,293.3114318847656,291.1739501953125,1.0,0.2198079526424408,1.0,1.0,0.9808186888694764,1.0,-1.0660516023635864,0.4615407884120941,0.6045107841491699,0.2004621177911758,0.0,0.0,0.362801045179367,30.011564254760746,25.0,0.9657270908355712,-8180.74267578125,123.1775360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569091796875,306.2905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.859375,18000.0,0.0,0.0,0.1846952736377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727683484554291,0.2727729380130768,-4.588308911479544e-06,0.0,0.0001874422159744,0.0,0.0,12.081746101379396,0.0,0.0,0.0,0.3024905025959015,4.0,0.0,1.0
290700,293.1784973144531,297.1499938964844,293.1499938964844,0.0776461362838745,-1873.8878173828125,304.1546936035156,0.7654253244400024,0.1312909126281738,0.1191519051790237,293.2041320800781,297.1499938964844,293.1499938964844,0.1484071314334869,-3307.183349609375,304.15777587890625,0.9085493087768556,0.2208560705184936,0.2102387100458145,293.16796875,297.1499938964844,293.1499938964844,0.1176049262285232,-2027.61669921875,304.15447998046875,0.8530205488204956,0.1832372099161148,0.1289289891719818,293.1746520996094,297.1499938964844,293.1499938964844,0.1379909515380859,-3120.596923828125,304.1552124023437,0.8904778361320496,0.2084683924913406,0.1984166204929351,293.3148803710937,297.1499938964844,293.1499938964844,0.0053678913973271,-1967.0758056640625,298.2792358398437,0.5482733249664307,0.050000000745058,0.2288914024829864,291.1741638183594,291.1499938964844,270.802978515625,270.29266357421875,283.580810546875,293.314453125,291.1742248535156,1.0,0.2187499701976776,1.0,1.0,0.9807457327842712,1.0,-1.0628464221954346,0.4600721597671509,0.6027742028236389,0.1997774094343185,0.0,0.0,0.3611606657505035,29.57242774963379,25.0,0.8460374474525452,-8147.83642578125,121.60167694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4670715332031,306.2853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.857421875,18000.0,0.0,0.0,0.1839692890644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710895836353302,0.2710941731929779,-4.583345344144618e-06,0.0,0.0001867054379545,0.0,0.0,11.986202239990234,0.0,0.0,0.0,0.3020976185798645,4.0,0.0,1.0
290760,293.1799621582031,297.1499938964844,293.1499938964844,0.0771383196115493,-1864.588623046875,304.15478515625,0.7662663459777832,0.1306438595056533,0.1185627505183219,293.20556640625,297.1499938964844,293.1499938964844,0.1475917547941208,-3292.63134765625,304.1578674316406,0.9098385572433472,0.2198884040117263,0.2093174308538437,293.1700439453125,297.1499938964844,293.1499938964844,0.1170923560857772,-2020.5001220703125,304.15460205078125,0.854337751865387,0.1825971901416778,0.128478318452835,293.1766357421875,297.1499938964844,293.1499938964844,0.1374072283506393,-3109.9990234375,304.15533447265625,0.8919651508331299,0.2077639549970626,0.1977456510066986,293.3178405761719,297.1499938964844,293.1499938964844,0.0053340676240623,-1956.3131103515625,298.2428283691406,0.5500929951667786,0.050000000745058,0.2288273572921753,291.1744384765625,291.1499938964844,270.81329345703125,270.3000183105469,283.58868408203125,293.31744384765625,291.1744689941406,1.0,0.2177756875753402,1.0,1.0,0.9806644320487976,1.0,-1.059610366821289,0.4585886001586914,0.6010217666625977,0.1990910321474075,0.0,0.0,0.3595057129859924,29.19183349609375,25.0,0.7492527961730957,-8114.71826171875,120.13246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,306.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.84765625,18000.0,0.0,0.0,0.1832217276096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269404649734497,0.2694092392921448,-4.578393600240816e-06,0.0,0.0001859467593021,0.0,0.0,11.890698432922363,0.0,0.0,0.0,0.3017049431800842,4.0,0.0,1.0
290820,293.1827392578125,297.1499938964844,293.1499938964844,0.0761034041643142,-1845.6759033203125,304.1549072265625,0.7670419216156006,0.1293210089206695,0.1173636093735694,293.20831298828125,297.1499938964844,293.1499938964844,0.1459430456161499,-3263.15478515625,304.1579895019531,0.9112684726715088,0.2179208695888519,0.2074497491121292,293.174072265625,297.1499938964844,293.1499938964844,0.116036906838417,-2005.827880859375,304.1548156738281,0.8559905886650085,0.1812705546617508,0.1275482028722763,293.18048095703125,297.1499938964844,293.1499938964844,0.1362101584672927,-3088.2392578125,304.1555480957031,0.8938648104667664,0.2063103169202804,0.1963665932416916,293.32373046875,297.1499938964844,293.1499938964844,0.0052664289250969,-1934.69140625,298.1686706542969,0.5530177354812622,0.050000000745058,0.2287271618843078,291.17486572265625,291.1499938964844,270.8337707519531,270.3144836425781,283.6044616699219,293.32330322265625,291.1748962402344,1.0,0.2160386443138122,1.0,1.0,0.9805018305778505,1.0,-1.0530376434326172,0.4555721879005432,0.597465455532074,0.1977106779813766,0.0,0.0,0.3561606109142303,28.578826904296875,25.0,0.5841096639633179,-8047.77587890625,117.45950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.763671875,18000.0,0.0,0.0,0.181666150689125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266024649143219,0.2660292387008667,-4.568540589389158e-06,0.0,0.0001843680511228,0.0,0.0,11.700268745422363,0.0,0.0,0.0,0.3009222447872162,4.0,0.0,1.0
290880,293.1827392578125,297.1499938964844,293.1499938964844,0.0761034041643142,-1845.6759033203125,304.1549072265625,0.7670419216156006,0.1293210089206695,0.1173636093735694,293.20831298828125,297.1499938964844,293.1499938964844,0.1459430456161499,-3263.15478515625,304.1579895019531,0.9112684726715088,0.2179208695888519,0.2074497491121292,293.174072265625,297.1499938964844,293.1499938964844,0.116036906838417,-2005.827880859375,304.1548156738281,0.8559905886650085,0.1812705546617508,0.1275482028722763,293.18048095703125,297.1499938964844,293.1499938964844,0.1362101584672927,-3088.2392578125,304.1555480957031,0.8938648104667664,0.2063103169202804,0.1963665932416916,293.32373046875,297.1499938964844,293.1499938964844,0.0052664289250969,-1934.69140625,298.1686706542969,0.5530177354812622,0.050000000745058,0.2287271618843078,291.17486572265625,291.1499938964844,270.8337707519531,270.3144836425781,283.6044616699219,293.32330322265625,291.1748962402344,1.0,0.2160386443138122,1.0,1.0,0.9805018305778505,1.0,-1.0530376434326172,0.4555721879005432,0.597465455532074,0.1977106779813766,0.0,0.0,0.3561606109142303,28.578826904296875,25.0,0.5841096639633179,-8047.77587890625,117.45950317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.763671875,18000.0,0.0,0.0,0.181666150689125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266024649143219,0.2660292387008667,-4.568540589389158e-06,0.0,0.0001843680511228,0.0,0.0,11.700268745422363,0.0,0.0,0.0,0.3009222447872162,4.0,0.0,1.0
290940,293.1853332519531,297.1499938964844,293.1499938964844,0.0750431790947914,-1826.3572998046875,304.155029296875,0.7668027281761169,0.1279625296592712,0.1161376535892486,293.2109375,297.1499938964844,293.1499938964844,0.1442711055278778,-3233.191650390625,304.1581115722656,0.911392331123352,0.2159129381179809,0.2055493742227554,293.17791748046875,297.1499938964844,293.1499938964844,0.1149427443742752,-1990.5906982421875,304.155029296875,0.8565381169319153,0.1798855066299438,0.1265811771154403,293.1841125488281,297.1499938964844,293.1499938964844,0.134975254535675,-3065.7529296875,304.15576171875,0.8945634365081787,0.2048005759716034,0.1949397772550583,293.3294982910156,297.1499938964844,293.1499938964844,0.005198601167649,-1912.8721923828125,298.0927124023437,0.5551484227180481,0.050000000745058,0.2286562025547027,291.1752014160156,291.1499938964844,270.85400390625,270.32867431640625,283.6202697753906,293.3290710449219,291.1752014160156,1.0,0.2145220190286636,1.0,1.0,0.9803392291069032,1.0,-1.046326994895935,0.452488511800766,0.5938383936882019,0.1963193267583847,0.0,0.0,0.3527795672416687,28.12101554870605,25.0,0.4417377412319183,-7979.865234375,115.05975341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,306.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59375,18000.0,0.0,0.0,0.1800409853458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626447677612304,0.2626493275165558,-4.558795808407012e-06,0.0,0.000182718707947,0.0,0.0,11.511367797851562,0.0,0.0,0.0,0.3001461029052734,4.0,0.0,1.0
291000,293.1853332519531,297.1499938964844,293.1499938964844,0.0750431790947914,-1826.3572998046875,304.155029296875,0.7668027281761169,0.1279625296592712,0.1161376535892486,293.2109375,297.1499938964844,293.1499938964844,0.1442711055278778,-3233.191650390625,304.1581115722656,0.911392331123352,0.2159129381179809,0.2055493742227554,293.17791748046875,297.1499938964844,293.1499938964844,0.1149427443742752,-1990.5906982421875,304.155029296875,0.8565381169319153,0.1798855066299438,0.1265811771154403,293.1841125488281,297.1499938964844,293.1499938964844,0.134975254535675,-3065.7529296875,304.15576171875,0.8945634365081787,0.2048005759716034,0.1949397772550583,293.3294982910156,297.1499938964844,293.1499938964844,0.005198601167649,-1912.8721923828125,298.0927124023437,0.5551484227180481,0.050000000745058,0.2286562025547027,291.1752014160156,291.1499938964844,270.85400390625,270.32867431640625,283.6202697753906,293.3290710449219,291.1752014160156,1.0,0.2145220190286636,1.0,1.0,0.9803392291069032,1.0,-1.046326994895935,0.452488511800766,0.5938383936882019,0.1963193267583847,0.0,0.0,0.3527795672416687,28.12101554870605,25.0,0.4417377412319183,-7979.865234375,115.05975341796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5172119140625,306.2574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.59375,18000.0,0.0,0.0,0.1800409853458404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626447677612304,0.2626493275165558,-4.558795808407012e-06,0.0,0.000182718707947,0.0,0.0,11.511367797851562,0.0,0.0,0.0,0.3001461029052734,4.0,0.0,1.0
291060,293.1877746582031,297.1499938964844,293.1499938964844,0.073958121240139,-1806.6484375,304.1551818847656,0.7657477259635925,0.1265711635351181,0.1148859411478042,293.2134094238281,297.1499938964844,293.1499938964844,0.1425769180059433,-3202.754638671875,304.1582336425781,0.9104657173156738,0.2138671725988388,0.2036172598600387,293.1815185546875,297.1499938964844,293.1499938964844,0.1138117536902427,-1974.811279296875,304.1552429199219,0.8561907410621643,0.1784457713365554,0.125578761100769,293.18756103515625,297.1499938964844,293.1499938964844,0.1337043195962906,-3042.56884765625,304.15594482421875,0.8942952752113342,0.2032383531332016,0.1934671849012375,293.33514404296875,297.1499938964844,293.1499938964844,0.0051304176449775,-1890.79638671875,298.0150451660156,0.5566471815109253,0.050000000745058,0.2286072969436645,291.1754150390625,291.1499938964844,270.8739318847656,270.3425598144531,283.6360778808594,293.3347473144531,291.1754150390625,1.0,0.2131695002317428,1.0,1.0,0.9801623225212096,1.0,-1.0394762754440308,0.4493372738361358,0.5901389718055725,0.1949168741703033,0.0,0.0,0.3493752479553222,27.78006172180176,25.0,0.3064201474189758,-7910.9931640625,112.8608169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1783595830202102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592784166336059,0.2592829465866089,-4.549197910819203e-06,0.0,0.0001810122921597,0.0,0.0,11.32472038269043,0.0,0.0,0.0,0.2993795871734619,4.0,0.0,1.0
291120,293.1877746582031,297.1499938964844,293.1499938964844,0.073958121240139,-1806.6484375,304.1551818847656,0.7657477259635925,0.1265711635351181,0.1148859411478042,293.2134094238281,297.1499938964844,293.1499938964844,0.1425769180059433,-3202.754638671875,304.1582336425781,0.9104657173156738,0.2138671725988388,0.2036172598600387,293.1815185546875,297.1499938964844,293.1499938964844,0.1138117536902427,-1974.811279296875,304.1552429199219,0.8561907410621643,0.1784457713365554,0.125578761100769,293.18756103515625,297.1499938964844,293.1499938964844,0.1337043195962906,-3042.56884765625,304.15594482421875,0.8942952752113342,0.2032383531332016,0.1934671849012375,293.33514404296875,297.1499938964844,293.1499938964844,0.0051304176449775,-1890.79638671875,298.0150451660156,0.5566471815109253,0.050000000745058,0.2286072969436645,291.1754150390625,291.1499938964844,270.8739318847656,270.3425598144531,283.6360778808594,293.3347473144531,291.1754150390625,1.0,0.2131695002317428,1.0,1.0,0.9801623225212096,1.0,-1.0394762754440308,0.4493372738361358,0.5901389718055725,0.1949168741703033,0.0,0.0,0.3493752479553222,27.78006172180176,25.0,0.3064201474189758,-7910.9931640625,112.8608169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,306.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1783595830202102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592784166336059,0.2592829465866089,-4.549197910819203e-06,0.0,0.0001810122921597,0.0,0.0,11.32472038269043,0.0,0.0,0.0,0.2993795871734619,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728490352630615,-1786.5718994140625,304.1553039550781,0.7640414834022522,0.1251493692398071,0.1136096492409706,293.2157592773437,297.1499938964844,293.1499938964844,0.1408619284629821,-3171.8671875,304.1583557128906,0.9087160229682922,0.2117858529090881,0.2016544342041015,293.1849365234375,297.1499938964844,293.1499938964844,0.1126461997628212,-1958.5179443359373,304.1554260253906,0.8551240563392639,0.1769546568393707,0.1245424449443817,293.1908264160156,297.1499938964844,293.1499938964844,0.132399633526802,-3018.72412109375,304.1561584472656,0.8932507634162903,0.2016268223524093,0.1919507086277008,293.3406982421875,297.1499938964844,293.1499938964844,0.0050617149099707,-1868.408203125,297.9356384277344,0.5576466917991638,0.050000000745058,0.2285751551389694,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.65191650390625,293.3403015136719,291.17547607421875,1.0,0.2119395285844802,1.0,1.0,0.9799853563308716,1.0,-1.032486081123352,0.4461184740066528,0.5863676071166992,0.1935027986764907,0.0,0.0,0.3459645509719848,27.52781867980957,25.0,0.0800127014517784,-7840.77294921875,110.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,306.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1766347885131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559400200843811,0.2559445798397064,-4.539782366919098e-06,0.0,0.0001792618568288,0.0,0.0,11.141073226928713,0.0,0.0,0.0,0.2986258268356323,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728490352630615,-1786.5718994140625,304.1553039550781,0.7640414834022522,0.1251493692398071,0.1136096492409706,293.2157592773437,297.1499938964844,293.1499938964844,0.1408619284629821,-3171.8671875,304.1583557128906,0.9087160229682922,0.2117858529090881,0.2016544342041015,293.1849365234375,297.1499938964844,293.1499938964844,0.1126461997628212,-1958.5179443359373,304.1554260253906,0.8551240563392639,0.1769546568393707,0.1245424449443817,293.1908264160156,297.1499938964844,293.1499938964844,0.132399633526802,-3018.72412109375,304.1561584472656,0.8932507634162903,0.2016268223524093,0.1919507086277008,293.3406982421875,297.1499938964844,293.1499938964844,0.0050617149099707,-1868.408203125,297.9356384277344,0.5576466917991638,0.050000000745058,0.2285751551389694,291.1755065917969,291.1499938964844,270.8935241699219,270.3561096191406,283.65191650390625,293.3403015136719,291.17547607421875,1.0,0.2119395285844802,1.0,1.0,0.9799853563308716,1.0,-1.032486081123352,0.4461184740066528,0.5863676071166992,0.1935027986764907,0.0,0.0,0.3459645509719848,27.52781867980957,25.0,0.0800127014517784,-7840.77294921875,110.81044006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,306.2300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1766347885131836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559400200843811,0.2559445798397064,-4.539782366919098e-06,0.0,0.0001792618568288,0.0,0.0,11.141073226928713,0.0,0.0,0.0,0.2986258268356323,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722862035036087,-1776.4124755859375,304.1553649902344,0.7629868984222412,0.1244276836514473,0.1129625663161277,293.21685791015625,297.1499938964844,293.1499938964844,0.1399980187416076,-3156.2802734375,304.15838623046875,0.9075953364372252,0.2107324004173278,0.2006617486476898,293.1865539550781,297.1499938964844,293.1499938964844,0.1120518073439598,-1950.1976318359373,304.155517578125,0.8543666005134583,0.1761906147003173,0.1240119263529777,293.1923828125,297.1499938964844,293.1499938964844,0.1317361295223236,-3006.58203125,304.1562194824219,0.8924862146377563,0.2008033394813537,0.1911764591932296,293.34344482421875,297.1499938964844,293.1499938964844,0.0050272443331778,-1857.1270751953125,297.8952331542969,0.5579934120178223,0.050000000745058,0.2285641282796859,291.1754150390625,291.1499938964844,270.9031677246094,270.3627319335937,283.6598205566406,293.3430480957031,291.1753845214844,1.0,0.2113604396581649,1.0,1.0,0.97989684343338,1.0,-1.0289386510849,0.4444838166236877,0.5844548940658569,0.1927912980318069,0.0,0.0,0.3442775011062622,27.42821502685547,25.0,-0.1178930252790451,-7805.4169921875,109.82850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,306.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.76953125,18000.0,0.0,0.0,0.1757593154907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542945742607116,0.254299134016037,-4.535163952823496e-06,0.0,0.0001783733605407,0.0,0.0,11.05104637145996,0.0,0.0,0.0,0.2982564866542816,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717168301343917,-1766.1524658203125,304.1554260253906,0.7618197202682495,0.1236991286277771,0.1123097911477088,293.21795654296875,297.1499938964844,293.1499938964844,0.1391279548406601,-3140.55908203125,304.158447265625,0.9063438773155212,0.2096707075834274,0.1996617764234542,293.1881408691406,297.1499938964844,293.1499938964844,0.1114483624696731,-1941.739990234375,304.1556091308594,0.8534829616546631,0.1754147261381149,0.1234734579920768,293.1938781738281,297.1499938964844,293.1499938964844,0.1310635507106781,-2994.2587890625,304.15631103515625,0.8915847539901733,0.1999684572219848,0.1903919130563736,293.3461608886719,297.1499938964844,293.1499938964844,0.0049925884231925,-1845.7401123046875,297.8544616699219,0.558255136013031,0.050000000745058,0.228555828332901,291.1753845214844,291.1499938964844,270.9127502441406,270.3692932128906,283.667724609375,293.34576416015625,291.1753845214844,1.0,0.2108005881309509,1.0,1.0,0.9797978401184082,1.0,-1.0253571271896362,0.4428330361843109,0.5825241208076477,0.1920772343873977,0.0,0.0,0.3425895869731903,27.34311294555664,25.0,0.072491742670536,-7770.86767578125,108.86978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630187988281,306.2142944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5078125,18000.0,0.0,0.0,0.1748782098293304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526700496673584,0.2526745796203613,-4.530630576482508e-06,0.0,0.0001774791453499,0.0,0.0,10.962507247924805,0.0,0.0,0.0,0.297893077135086,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705540403723716,-1745.245361328125,304.1555480957031,0.7592094540596008,0.1222232580184936,0.1109883040189743,293.2200622558594,297.1499938964844,293.1499938964844,0.1373613774776458,-3108.552001953125,304.1585693359375,0.9035478830337524,0.2075245529413223,0.1976412385702133,293.1911926269531,297.1499938964844,293.1499938964844,0.1102088391780853,-1924.3236083984373,304.15582275390625,0.8514043688774109,0.1738301515579223,0.1223742291331291,293.19677734375,297.1499938964844,293.1499938964844,0.1296843290328979,-2968.9267578125,304.1565246582031,0.8894425630569458,0.198267251253128,0.1887938976287841,293.3515319824219,297.1499938964844,293.1499938964844,0.0049225492402911,-1822.537841796875,297.7721862792969,0.55857253074646,0.050000000745058,0.2285458892583847,291.1763000488281,291.1499938964844,270.9315795898437,270.382080078125,283.6835327148437,293.35113525390625,291.1764831542969,1.0,0.2097259163856506,1.0,1.0,0.9795997738838196,1.0,-1.018096685409546,0.4394846260547638,0.5786120891571045,0.1906413286924362,0.0,0.0,0.3390346169471741,27.20776557922364,25.0,1.4445552825927734,-7703.12353515625,107.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.1731132864952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493459731340408,0.2493504881858825,-4.521632490650518e-06,0.0,0.0001756879792083,0.0,0.0,10.78283405303955,0.0,0.0,0.0,0.2971568703651428,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705540403723716,-1745.245361328125,304.1555480957031,0.7592094540596008,0.1222232580184936,0.1109883040189743,293.2200622558594,297.1499938964844,293.1499938964844,0.1373613774776458,-3108.552001953125,304.1585693359375,0.9035478830337524,0.2075245529413223,0.1976412385702133,293.1911926269531,297.1499938964844,293.1499938964844,0.1102088391780853,-1924.3236083984373,304.15582275390625,0.8514043688774109,0.1738301515579223,0.1223742291331291,293.19677734375,297.1499938964844,293.1499938964844,0.1296843290328979,-2968.9267578125,304.1565246582031,0.8894425630569458,0.198267251253128,0.1887938976287841,293.3515319824219,297.1499938964844,293.1499938964844,0.0049225492402911,-1822.537841796875,297.7721862792969,0.55857253074646,0.050000000745058,0.2285458892583847,291.1763000488281,291.1499938964844,270.9315795898437,270.382080078125,283.6835327148437,293.35113525390625,291.1764831542969,1.0,0.2097259163856506,1.0,1.0,0.9795997738838196,1.0,-1.018096685409546,0.4394846260547638,0.5786120891571045,0.1906413286924362,0.0,0.0,0.3390346169471741,27.20776557922364,25.0,1.4445552825927734,-7703.12353515625,107.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722961425781,306.19097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.1731132864952087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2493459731340408,0.2493504881858825,-4.521632490650518e-06,0.0,0.0001756879792083,0.0,0.0,10.78283405303955,0.0,0.0,0.0,0.2971568703651428,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693638250231742,-1723.921142578125,304.1556701660156,0.7563024163246155,0.1207270547747612,0.1096474677324295,293.2220153808594,297.1499938964844,293.1499938964844,0.1355673372745514,-3075.94140625,304.1587219238281,0.9004506468772888,0.2053525894880294,0.1955951452255249,293.1940612792969,297.1499938964844,293.1499938964844,0.1089327633380889,-1906.3414306640625,304.156005859375,0.8489856719970703,0.1722069531679153,0.1212470531463623,293.19952392578125,297.1499938964844,293.1499938964844,0.1282674968242645,-2942.83056640625,304.1567077636719,0.8869267702102661,0.1965291500091552,0.1871597021818161,293.3567810058594,297.1499938964844,293.1499938964844,0.0048517119139432,-1798.852783203125,297.6888732910156,0.5586680769920349,0.050000000745058,0.2285430282354354,291.1781616210937,291.1499938964844,270.95001220703125,270.3944091796875,283.69927978515625,293.3563842773437,291.1783447265625,1.0,0.2086981683969497,1.0,1.0,0.979401707649231,1.0,-1.0107139348983765,0.4360774457454681,0.5746365189552307,0.1891961544752121,0.0,0.0,0.3351525962352752,27.109634399414062,25.0,2.190718412399292,-7632.9306640625,105.2040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,306.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.912109375,18000.0,0.0,0.0,0.1713579297065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457707673311233,0.2457752823829651,-4.512259238254046e-06,0.0,0.0001739065046422,0.0,0.0,10.59154224395752,0.0,0.0,0.0,0.2963761687278747,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693638250231742,-1723.921142578125,304.1556701660156,0.7563024163246155,0.1207270547747612,0.1096474677324295,293.2220153808594,297.1499938964844,293.1499938964844,0.1355673372745514,-3075.94140625,304.1587219238281,0.9004506468772888,0.2053525894880294,0.1955951452255249,293.1940612792969,297.1499938964844,293.1499938964844,0.1089327633380889,-1906.3414306640625,304.156005859375,0.8489856719970703,0.1722069531679153,0.1212470531463623,293.19952392578125,297.1499938964844,293.1499938964844,0.1282674968242645,-2942.83056640625,304.1567077636719,0.8869267702102661,0.1965291500091552,0.1871597021818161,293.3567810058594,297.1499938964844,293.1499938964844,0.0048517119139432,-1798.852783203125,297.6888732910156,0.5586680769920349,0.050000000745058,0.2285430282354354,291.1781616210937,291.1499938964844,270.95001220703125,270.3944091796875,283.69927978515625,293.3563842773437,291.1783447265625,1.0,0.2086981683969497,1.0,1.0,0.979401707649231,1.0,-1.0107139348983765,0.4360774457454681,0.5746365189552307,0.1891961544752121,0.0,0.0,0.3351525962352752,27.109634399414062,25.0,2.190718412399292,-7632.9306640625,105.2040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5777282714844,306.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.912109375,18000.0,0.0,0.0,0.1713579297065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457707673311233,0.2457752823829651,-4.512259238254046e-06,0.0,0.0001739065046422,0.0,0.0,10.59154224395752,0.0,0.0,0.0,0.2963761687278747,4.0,0.0,1.0
