time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682362839579582,-1703.835693359375,304.1556701660156,0.7535459399223328,0.1193661168217659,0.1083759069442749,293.2230529785156,297.1499938964844,293.1499938964844,0.1338497251272201,-3044.68701171875,304.1586608886719,0.897442102432251,0.2033146321773529,0.1936186403036117,293.1959533691406,297.1499938964844,293.1499938964844,0.1077160909771919,-1889.1883544921875,304.156005859375,0.8466573357582092,0.1707043349742889,0.1201622486114502,293.2012634277344,297.1499938964844,293.1499938964844,0.1269155591726303,-2917.92431640625,304.1567077636719,0.884494423866272,0.1949150711297989,0.1855853348970413,293.36102294921875,297.1499938964844,293.1499938964844,0.0047829705290496,-1775.7955322265625,297.6058959960937,0.5587620139122009,0.050000000745058,0.228540226817131,291.17889404296875,291.1499938964844,270.9681701660156,270.4063415527344,283.7145080566406,293.3607482910156,291.1788024902344,1.0,0.2077140063047409,1.0,1.0,0.979186236858368,1.0,-1.0036202669143677,0.432793915271759,0.5708262920379639,0.1878444105386734,0.0,0.0,0.3312312364578247,27.016176223754883,25.0,0.5479772686958313,-7560.72998046875,103.49258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.1696105152368545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421065717935562,0.2421110719442367,-4.502545834839111e-06,0.0,0.000172133106389,0.0,0.0,10.396595001220703,0.0,0.0,0.0,0.295581042766571,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682362839579582,-1703.835693359375,304.1556701660156,0.7535459399223328,0.1193661168217659,0.1083759069442749,293.2230529785156,297.1499938964844,293.1499938964844,0.1338497251272201,-3044.68701171875,304.1586608886719,0.897442102432251,0.2033146321773529,0.1936186403036117,293.1959533691406,297.1499938964844,293.1499938964844,0.1077160909771919,-1889.1883544921875,304.156005859375,0.8466573357582092,0.1707043349742889,0.1201622486114502,293.2012634277344,297.1499938964844,293.1499938964844,0.1269155591726303,-2917.92431640625,304.1567077636719,0.884494423866272,0.1949150711297989,0.1855853348970413,293.36102294921875,297.1499938964844,293.1499938964844,0.0047829705290496,-1775.7955322265625,297.6058959960937,0.5587620139122009,0.050000000745058,0.228540226817131,291.17889404296875,291.1499938964844,270.9681701660156,270.4063415527344,283.7145080566406,293.3607482910156,291.1788024902344,1.0,0.2077140063047409,1.0,1.0,0.979186236858368,1.0,-1.0036202669143677,0.432793915271759,0.5708262920379639,0.1878444105386734,0.0,0.0,0.3312312364578247,27.016176223754883,25.0,0.5479772686958313,-7560.72998046875,103.49258422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807189941406,306.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.1696105152368545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421065717935562,0.2421110719442367,-4.502545834839111e-06,0.0,0.000172133106389,0.0,0.0,10.396595001220703,0.0,0.0,0.0,0.295581042766571,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0672914609313011,-1687.1585693359375,304.15533447265625,0.751415491104126,0.1181885451078414,0.1072836890816688,293.2229919433594,297.1499938964844,293.1499938964844,0.1323567032814026,-3017.59228515625,304.15826416015625,0.8950170278549194,0.2014743238687515,0.1918406933546066,293.1967163085937,297.1499938964844,293.1499938964844,0.106693334877491,-1874.8277587890625,304.1557006835937,0.8448837995529175,0.1693845391273498,0.1192138195037841,293.2018737792969,297.1499938964844,293.1499938964844,0.1257754117250442,-2897.013916015625,304.1563720703125,0.8826442956924438,0.1934909671545028,0.1842017769813537,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176126390695,-1754.0419921875,297.52349853515625,0.5590649247169495,0.050000000745058,0.2285307496786117,291.175048828125,291.1499938964844,270.9862670898437,270.4179077148437,283.728759765625,293.363525390625,291.1742248535156,1.0,0.2067886441946029,1.0,1.0,0.97897070646286,1.0,-0.99736487865448,0.4298761188983917,0.5674887895584106,0.1867203414440155,0.0,0.0,0.328079342842102,26.8982162475586,25.0,-5.660153865814209,-7485.22705078125,101.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.734375,18000.0,0.0,0.0,0.1678626835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389249950647354,0.2389294952154159,-4.493488177104155e-06,0.0,0.0001703592861304,0.0,0.0,10.227073669433594,0.0,0.0,0.0,0.2948866784572601,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0672914609313011,-1687.1585693359375,304.15533447265625,0.751415491104126,0.1181885451078414,0.1072836890816688,293.2229919433594,297.1499938964844,293.1499938964844,0.1323567032814026,-3017.59228515625,304.15826416015625,0.8950170278549194,0.2014743238687515,0.1918406933546066,293.1967163085937,297.1499938964844,293.1499938964844,0.106693334877491,-1874.8277587890625,304.1557006835937,0.8448837995529175,0.1693845391273498,0.1192138195037841,293.2018737792969,297.1499938964844,293.1499938964844,0.1257754117250442,-2897.013916015625,304.1563720703125,0.8826442956924438,0.1934909671545028,0.1842017769813537,293.3636779785156,297.1499938964844,293.1499938964844,0.0047176126390695,-1754.0419921875,297.52349853515625,0.5590649247169495,0.050000000745058,0.2285307496786117,291.175048828125,291.1499938964844,270.9862670898437,270.4179077148437,283.728759765625,293.363525390625,291.1742248535156,1.0,0.2067886441946029,1.0,1.0,0.97897070646286,1.0,-0.99736487865448,0.4298761188983917,0.5674887895584106,0.1867203414440155,0.0,0.0,0.328079342842102,26.8982162475586,25.0,-5.660153865814209,-7485.22705078125,101.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.582763671875,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.734375,18000.0,0.0,0.0,0.1678626835346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389249950647354,0.2389294952154159,-4.493488177104155e-06,0.0,0.0001703592861304,0.0,0.0,10.227073669433594,0.0,0.0,0.0,0.2948866784572601,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668574273586273,-1679.531982421875,304.1551513671875,0.7504573464393616,0.1176369935274124,0.1067770197987556,293.2227478027344,297.1499938964844,293.1499938964844,0.1316598504781723,-3004.9443359375,304.15802001953125,0.8938990235328674,0.2005963921546936,0.1909985393285751,293.1968688964844,297.1499938964844,293.1499938964844,0.1062241941690445,-1868.245361328125,304.155517578125,0.8440889120101929,0.1687631905078888,0.1187711507081985,293.20196533203125,297.1499938964844,293.1499938964844,0.1252516359090805,-2887.416015625,304.1561584472656,0.8818140625953674,0.1928188204765319,0.1835545152425766,293.3645935058594,297.1499938964844,293.1499938964844,0.0046860231086611,-1743.5302734375,297.4825744628906,0.5592356324195862,0.050000000745058,0.2285254150629043,291.172119140625,291.1499938964844,270.99530029296875,270.4235534667969,283.73565673828125,293.3644714355469,291.1715087890625,1.0,0.2063478827476501,1.0,1.0,0.9788629412651062,1.0,-0.9944313764572144,0.428499162197113,0.5659322738647461,0.1862185448408126,0.0,0.0,0.3269102871417999,26.838743209838867,25.0,-6.153374195098877,-7455.43359375,101.20914459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5828857421875,306.089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.10546875,18000.0,0.0,0.0,0.1669958382844925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377574145793914,0.2377618998289108,-4.489862476475537e-06,0.0,0.0001694795355433,0.0,0.0,10.164474487304688,0.0,0.0,0.0,0.2946255803108215,4.0,0.0,1.0
291960,293.1964111328125,297.1499938964844,293.1499938964844,0.0664321258664131,-1672.0562744140625,304.1549987792969,0.7495356202125549,0.1171039789915084,0.1062889471650123,293.222412109375,297.1499938964844,293.1499938964844,0.1309700906276703,-2992.3876953125,304.1578063964844,0.8928068280220032,0.1997387111186981,0.190178096294403,293.1968994140625,297.1499938964844,293.1499938964844,0.1057620272040367,-1861.739990234375,304.1553649902344,0.8433217406272888,0.1681607067584991,0.1183433234691619,293.2019348144531,297.1499938964844,293.1499938964844,0.124733880162239,-2877.897705078125,304.1559753417969,0.881010115146637,0.1921654939651489,0.1829276084899902,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546715311706,-1732.99560546875,297.4426574707031,0.5594027042388916,0.050000000745058,0.2285201996564865,291.17022705078125,291.1499938964844,271.0043334960937,270.4291076660156,283.7425231933594,293.3651733398437,291.1698608398437,1.0,0.2059210538864135,1.0,1.0,0.9787499904632568,1.0,-0.9915886521339417,0.4271592199802398,0.5644294619560242,0.1857488602399826,0.0,0.0,0.3257575035095215,26.78127098083496,25.0,-5.218447685241699,-7427.3994140625,100.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,306.08203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.625,18000.0,0.0,0.0,0.1661486029624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236698031425476,0.2367025166749954,-4.486789748625597e-06,0.0,0.0001686197065282,0.0,0.0,10.108270645141602,0.0,0.0,0.0,0.2943915724754333,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0656109303236007,-1657.6416015625,304.1546936035156,0.7477537989616394,0.1160819306969642,0.1053557246923446,293.2216186523437,297.1499938964844,293.1499938964844,0.129622533917427,-2967.7900390625,304.157470703125,0.8906493186950684,0.198069766163826,0.1885854750871658,293.19677734375,297.1499938964844,293.1499938964844,0.1048663631081581,-1849.1016845703125,304.1550598144531,0.8418239951133728,0.1669992953538894,0.1175210773944854,293.20166015625,297.1499938964844,293.1499938964844,0.1237261369824409,-2859.32470703125,304.1556701660156,0.8794301152229309,0.1909011155366897,0.1817181408405304,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926780439913,-1712.0062255859375,297.3644714355469,0.5597079396247864,0.050000000745058,0.228510707616806,291.1677551269531,291.1499938964844,271.0223083496094,270.4399719238281,283.756103515625,293.3660583496094,291.1674499511719,1.0,0.2051049470901489,1.0,1.0,0.9785239696502686,1.0,-0.9861071109771729,0.4245587885379791,0.5615483522415161,0.1848906874656677,0.0,0.0,0.3235594928264618,26.67456817626953,25.0,-3.8767361640930176,-7371.73876953125,99.16423034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1645259112119674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346697151660919,0.2346742004156112,-4.481283212953713e-06,0.0,0.0001669728808337,0.0,0.0,10.001789093017578,0.0,0.0,0.0,0.2939543128013611,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0656109303236007,-1657.6416015625,304.1546936035156,0.7477537989616394,0.1160819306969642,0.1053557246923446,293.2216186523437,297.1499938964844,293.1499938964844,0.129622533917427,-2967.7900390625,304.157470703125,0.8906493186950684,0.198069766163826,0.1885854750871658,293.19677734375,297.1499938964844,293.1499938964844,0.1048663631081581,-1849.1016845703125,304.1550598144531,0.8418239951133728,0.1669992953538894,0.1175210773944854,293.20166015625,297.1499938964844,293.1499938964844,0.1237261369824409,-2859.32470703125,304.1556701660156,0.8794301152229309,0.1909011155366897,0.1817181408405304,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926780439913,-1712.0062255859375,297.3644714355469,0.5597079396247864,0.050000000745058,0.228510707616806,291.1677551269531,291.1499938964844,271.0223083496094,270.4399719238281,283.756103515625,293.3660583496094,291.1674499511719,1.0,0.2051049470901489,1.0,1.0,0.9785239696502686,1.0,-0.9861071109771729,0.4245587885379791,0.5615483522415161,0.1848906874656677,0.0,0.0,0.3235594928264618,26.67456817626953,25.0,-3.8767361640930176,-7371.73876953125,99.16423034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5725402832031,306.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.31640625,18000.0,0.0,0.0,0.1645259112119674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346697151660919,0.2346742004156112,-4.481283212953713e-06,0.0,0.0001669728808337,0.0,0.0,10.001789093017578,0.0,0.0,0.0,0.2939543128013611,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648258179426193,-1643.8946533203125,304.1544494628906,0.7460204362869263,0.115108922123909,0.1044696941971778,293.2206420898437,297.1499938964844,293.1499938964844,0.12831611931324,-2943.872802734375,304.1571655273437,0.8884934186935425,0.1964515298604965,0.1870443820953369,293.1964111328125,297.1499938964844,293.1499938964844,0.1040067747235298,-1836.94091796875,304.1548156738281,0.8403423428535461,0.1658850610256195,0.1167344450950622,293.20123291015625,297.1499938964844,293.1499938964844,0.1227535903453826,-2841.353515625,304.1553955078125,0.8778523206710815,0.1896817833185196,0.1805549263954162,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317853800952,-1691.2379150390625,297.2876281738281,0.5599631667137146,0.050000000745058,0.2285027951002121,291.1658630371094,291.1499938964844,271.0402526855469,270.45050048828125,283.7697448730469,293.366455078125,291.1656799316406,1.0,0.2043348848819732,1.0,1.0,0.978298008441925,1.0,-0.9808443188667296,0.422040045261383,0.5588042140007019,0.1841286271810531,0.0,0.0,0.321580559015274,26.58007431030273,25.0,-2.5784356594085693,-7319.3056640625,97.90130615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576477050781,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1630135029554367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328565418720245,0.2328610122203827,-4.476401500141947e-06,0.0,0.0001654379739193,0.0,0.0,9.90703582763672,0.0,0.0,0.0,0.2935658395290375,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648258179426193,-1643.8946533203125,304.1544494628906,0.7460204362869263,0.115108922123909,0.1044696941971778,293.2206420898437,297.1499938964844,293.1499938964844,0.12831611931324,-2943.872802734375,304.1571655273437,0.8884934186935425,0.1964515298604965,0.1870443820953369,293.1964111328125,297.1499938964844,293.1499938964844,0.1040067747235298,-1836.94091796875,304.1548156738281,0.8403423428535461,0.1658850610256195,0.1167344450950622,293.20123291015625,297.1499938964844,293.1499938964844,0.1227535903453826,-2841.353515625,304.1553955078125,0.8778523206710815,0.1896817833185196,0.1805549263954162,293.3664855957031,297.1499938964844,293.1499938964844,0.0045317853800952,-1691.2379150390625,297.2876281738281,0.5599631667137146,0.050000000745058,0.2285027951002121,291.1658630371094,291.1499938964844,271.0402526855469,270.45050048828125,283.7697448730469,293.366455078125,291.1656799316406,1.0,0.2043348848819732,1.0,1.0,0.978298008441925,1.0,-0.9808443188667296,0.422040045261383,0.5588042140007019,0.1841286271810531,0.0,0.0,0.321580559015274,26.58007431030273,25.0,-2.5784356594085693,-7319.3056640625,97.90130615234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576477050781,306.0452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.171875,18000.0,0.0,0.0,0.1630135029554367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328565418720245,0.2328610122203827,-4.476401500141947e-06,0.0,0.0001654379739193,0.0,0.0,9.90703582763672,0.0,0.0,0.0,0.2935658395290375,4.0,0.0,1.0
292260,293.1937561035156,297.1499938964844,293.1499938964844,0.0640671551227569,-1630.636474609375,304.1542358398437,0.7443152070045471,0.1141765117645263,0.1036222949624061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270383894443512,-2920.404296875,304.1568908691406,0.8863226175308228,0.1948752552270889,0.1855451464653015,293.1959228515625,297.1499938964844,293.1499938964844,0.1031718179583549,-1825.0928955078125,304.15460205078125,0.8388586640357971,0.1648087799549102,0.1159760728478431,293.2006530761719,297.1499938964844,293.1499938964844,0.1218039765954017,-2823.7529296875,304.1551818847656,0.8762592077255249,0.1884986460208892,0.1794281303882599,293.3664855957031,297.1499938964844,293.1499938964844,0.0044716903939843,-1670.572265625,297.2121276855469,0.5601661801338196,0.050000000745058,0.2284965217113495,291.1649475097656,291.1499938964844,271.05810546875,270.4607238769531,283.7834777832031,293.36651611328125,291.16485595703125,1.0,0.2036056369543075,1.0,1.0,0.9780688285827636,1.0,-0.9757577180862428,0.4195840954780578,0.5561736226081848,0.1834522634744644,0.0,0.0,0.3196557164192199,26.49754905700684,25.0,-1.4136427640914917,-7268.2822265625,96.70568084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,306.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1616266369819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311418205499649,0.231146290898323,-4.47195043307147e-06,0.0,0.0001640304981265,0.0,0.0,9.818076133728027,0.0,0.0,0.0,0.29320228099823,4.0,0.0,1.0
292320,293.1937561035156,297.1499938964844,293.1499938964844,0.0640671551227569,-1630.636474609375,304.1542358398437,0.7443152070045471,0.1141765117645263,0.1036222949624061,293.2196044921875,297.1499938964844,293.1499938964844,0.1270383894443512,-2920.404296875,304.1568908691406,0.8863226175308228,0.1948752552270889,0.1855451464653015,293.1959228515625,297.1499938964844,293.1499938964844,0.1031718179583549,-1825.0928955078125,304.15460205078125,0.8388586640357971,0.1648087799549102,0.1159760728478431,293.2006530761719,297.1499938964844,293.1499938964844,0.1218039765954017,-2823.7529296875,304.1551818847656,0.8762592077255249,0.1884986460208892,0.1794281303882599,293.3664855957031,297.1499938964844,293.1499938964844,0.0044716903939843,-1670.572265625,297.2121276855469,0.5601661801338196,0.050000000745058,0.2284965217113495,291.1649475097656,291.1499938964844,271.05810546875,270.4607238769531,283.7834777832031,293.36651611328125,291.16485595703125,1.0,0.2036056369543075,1.0,1.0,0.9780688285827636,1.0,-0.9757577180862428,0.4195840954780578,0.5561736226081848,0.1834522634744644,0.0,0.0,0.3196557164192199,26.49754905700684,25.0,-1.4136427640914917,-7268.2822265625,96.70568084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,306.0220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1616266369819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311418205499649,0.231146290898323,-4.47195043307147e-06,0.0,0.0001640304981265,0.0,0.0,9.818076133728027,0.0,0.0,0.0,0.29320228099823,4.0,0.0,1.0
292380,293.1927185058594,297.1499938964844,293.1499938964844,0.0633332505822181,-1617.842529296875,304.154052734375,0.7426300644874573,0.1132784336805343,0.102807268500328,293.218505859375,297.1499938964844,293.1499938964844,0.1257901489734649,-2897.415771484375,304.1566772460937,0.8841352462768555,0.193335086107254,0.1840814650058746,293.1953430175781,297.1499938964844,293.1499938964844,0.1023608595132827,-1813.55859375,304.1544189453125,0.8373677134513855,0.16376394033432,0.1152408421039581,293.20001220703125,297.1499938964844,293.1499938964844,0.1208779364824295,-2806.549072265625,304.1549987792969,0.8746480345726013,0.1873458474874496,0.1783314645290374,293.3663024902344,297.1499938964844,293.1499938964844,0.0044123460538685,-1650.037109375,297.137451171875,0.5603218674659729,0.050000000745058,0.2284917533397674,291.1644592285156,291.1499938964844,271.0758972167969,270.470703125,283.79742431640625,293.3663024902344,291.1643981933594,1.0,0.2029118984937667,1.0,1.0,0.9778397083282472,1.0,-0.9708184003829956,0.417178213596344,0.5536401867866516,0.1828532218933105,0.0,0.0,0.3177681267261505,26.425745010375977,25.0,-0.7491316199302673,-7218.16552734375,95.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,305.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.400390625,18000.0,0.0,0.0,0.1603651791810989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294721156358719,0.22947658598423,-4.467686267162208e-06,0.0,0.0001627502642804,0.0,0.0,9.731873512268066,0.0,0.0,0.0,0.2928509712219238,4.0,0.0,1.0
292440,293.1927185058594,297.1499938964844,293.1499938964844,0.0633332505822181,-1617.842529296875,304.154052734375,0.7426300644874573,0.1132784336805343,0.102807268500328,293.218505859375,297.1499938964844,293.1499938964844,0.1257901489734649,-2897.415771484375,304.1566772460937,0.8841352462768555,0.193335086107254,0.1840814650058746,293.1953430175781,297.1499938964844,293.1499938964844,0.1023608595132827,-1813.55859375,304.1544189453125,0.8373677134513855,0.16376394033432,0.1152408421039581,293.20001220703125,297.1499938964844,293.1499938964844,0.1208779364824295,-2806.549072265625,304.1549987792969,0.8746480345726013,0.1873458474874496,0.1783314645290374,293.3663024902344,297.1499938964844,293.1499938964844,0.0044123460538685,-1650.037109375,297.137451171875,0.5603218674659729,0.050000000745058,0.2284917533397674,291.1644592285156,291.1499938964844,271.0758972167969,270.470703125,283.79742431640625,293.3663024902344,291.1643981933594,1.0,0.2029118984937667,1.0,1.0,0.9778397083282472,1.0,-0.9708184003829956,0.417178213596344,0.5536401867866516,0.1828532218933105,0.0,0.0,0.3177681267261505,26.425745010375977,25.0,-0.7491316199302673,-7218.16552734375,95.56800842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136413574219,305.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.400390625,18000.0,0.0,0.0,0.1603651791810989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294721156358719,0.22947658598423,-4.467686267162208e-06,0.0,0.0001627502642804,0.0,0.0,9.731873512268066,0.0,0.0,0.0,0.2928509712219238,4.0,0.0,1.0
292500,293.19219970703125,297.1499938964844,293.1499938964844,0.0629740357398986,-1611.592041015625,304.1539611816406,0.7417941689491272,0.1128403022885322,0.1024099364876747,293.2179260253906,297.1499938964844,293.1499938964844,0.1251756101846695,-2886.075927734375,304.1565856933594,0.8830369710922241,0.1925766617059707,0.1833609938621521,293.1950378417969,297.1499938964844,293.1499938964844,0.1019629389047622,-1807.889404296875,304.15435791015625,0.8366200923919678,0.1632513999938964,0.1148804202675819,293.1996765136719,297.1499938964844,293.1499938964844,0.1204224303364753,-2798.07275390625,304.1549377441406,0.8738372325897217,0.1867791414260864,0.1777926236391067,293.3661193847656,297.1499938964844,293.1499938964844,0.0043829106725752,-1639.8065185546875,297.1003723144531,0.5603850483894348,0.050000000745058,0.2284898310899734,291.164306640625,291.1499938964844,271.0847473144531,270.4755859375,283.8044738769531,293.3661499023437,291.1642761230469,1.0,0.2025762647390365,1.0,1.0,0.9777251482009888,1.0,-0.968395173549652,0.4159902930259704,0.5524048805236816,0.1825800538063049,0.0,0.0,0.3168278634548187,26.393205642700195,25.0,-0.4782724678516388,-7193.486328125,95.01769256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010681152344,305.98193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.302734375,18000.0,0.0,0.0,0.1597766578197479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286487519741058,0.2286532074213028,-4.465603524295148e-06,0.0,0.0001621529954718,0.0,0.0,9.689504623413086,0.0,0.0,0.0,0.2926784157752991,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626198276877403,-1605.436279296875,304.1539001464844,0.7409629225730896,0.112409196794033,0.1020191982388496,293.2173767089844,297.1499938964844,293.1499938964844,0.124567337334156,-2874.83740234375,304.156494140625,0.8819365501403809,0.1918258368968963,0.1826479583978653,293.1947021484375,297.1499938964844,293.1499938964844,0.1015698462724685,-1802.282958984375,304.1542663574219,0.8358714580535889,0.1627452075481414,0.1145246401429176,293.1993408203125,297.1499938964844,293.1499938964844,0.119971789419651,-2789.677978515625,304.15484619140625,0.8730236887931824,0.1862186789512634,0.1772599518299102,293.3659362792969,297.1499938964844,293.1499938964844,0.0043536270968616,-1629.599609375,297.0634460449219,0.5604391098022461,0.050000000745058,0.2284881770610809,291.1642761230469,291.1499938964844,271.09356689453125,270.4804077148437,283.81158447265625,293.365966796875,291.16424560546875,1.0,0.2022478133440017,1.0,1.0,0.977605640888214,1.0,-0.9660021066665648,0.4148123562335968,0.5511897206306458,0.1823238581418991,0.0,0.0,0.3158830106258392,26.362773895263672,25.0,-0.2465516477823257,-7169.0146484375,94.47918701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,305.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25390625,18000.0,0.0,0.0,0.1592157930135727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22782664000988,0.2278311103582382,-4.463541245058877e-06,0.0,0.0001615837827557,0.0,0.0,9.647302627563477,0.0,0.0,0.0,0.2925067245960235,4.0,0.0,1.0
292620,293.19061279296875,297.1499938964844,293.1499938964844,0.0619257651269435,-1593.3968505859375,304.1537475585937,0.7393147945404053,0.1115669161081314,0.1012562066316604,293.2162780761719,297.1499938964844,293.1499938964844,0.1233691796660423,-2852.65966796875,304.1563415527344,0.8797317743301392,0.1903459876775741,0.1812430322170257,293.19403076171875,297.1499938964844,293.1499938964844,0.1007976457476615,-1791.25244140625,304.1541442871094,0.8343722224235535,0.1617507636547088,0.1138260141015052,293.1986083984375,297.1499938964844,293.1499938964844,0.1190847754478454,-2773.12890625,304.1547241210937,0.8713907599449158,0.18511563539505,0.1762119978666305,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955055832862,-1609.260009765625,296.99005126953125,0.560522735118866,0.050000000745058,0.2284856587648391,291.1643371582031,291.1499938964844,271.1111755371094,270.4898681640625,283.8259582519531,293.365478515625,291.1643371582031,1.0,0.2016108483076095,1.0,1.0,0.9773666858673096,1.0,-0.9613009095191956,0.4124841690063476,0.5488167405128479,0.1818588525056839,0.0,0.0,0.3139699697494507,26.30764579772949,25.0,0.105103850364685,-7120.67236328125,93.4350814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,305.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1581701040267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261742055416107,0.2261786609888076,-4.45943851445918e-06,0.0,0.0001605225552339,0.0,0.0,9.562755584716797,0.0,0.0,0.0,0.2921631336212158,4.0,0.0,1.0
292680,293.19061279296875,297.1499938964844,293.1499938964844,0.0619257651269435,-1593.3968505859375,304.1537475585937,0.7393147945404053,0.1115669161081314,0.1012562066316604,293.2162780761719,297.1499938964844,293.1499938964844,0.1233691796660423,-2852.65966796875,304.1563415527344,0.8797317743301392,0.1903459876775741,0.1812430322170257,293.19403076171875,297.1499938964844,293.1499938964844,0.1007976457476615,-1791.25244140625,304.1541442871094,0.8343722224235535,0.1617507636547088,0.1138260141015052,293.1986083984375,297.1499938964844,293.1499938964844,0.1190847754478454,-2773.12890625,304.1547241210937,0.8713907599449158,0.18511563539505,0.1762119978666305,293.3654479980469,297.1499938964844,293.1499938964844,0.0042955055832862,-1609.260009765625,296.99005126953125,0.560522735118866,0.050000000745058,0.2284856587648391,291.1643371582031,291.1499938964844,271.1111755371094,270.4898681640625,283.8259582519531,293.365478515625,291.1643371582031,1.0,0.2016108483076095,1.0,1.0,0.9773666858673096,1.0,-0.9613009095191956,0.4124841690063476,0.5488167405128479,0.1818588525056839,0.0,0.0,0.3139699697494507,26.30764579772949,25.0,0.105103850364685,-7120.67236328125,93.4350814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462890625,305.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.25,18000.0,0.0,0.0,0.1581701040267944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261742055416107,0.2261786609888076,-4.45943851445918e-06,0.0,0.0001605225552339,0.0,0.0,9.562755584716797,0.0,0.0,0.0,0.2921631336212158,4.0,0.0,1.0
292740,293.1895751953125,297.1499938964844,293.1499938964844,0.0612489394843578,-1581.68603515625,304.15362548828125,0.7376864552497864,0.1107485368847847,0.1005153059959411,293.21514892578125,297.1499938964844,293.1499938964844,0.1221936717629432,-2830.849853515625,304.1561889648437,0.8775269985198975,0.1888925582170486,0.1798636317253112,293.1933288574219,297.1499938964844,293.1499938964844,0.100042425096035,-1780.4434814453125,304.1540222167969,0.8328738212585449,0.1607778221368789,0.1131428405642509,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.8759765625,304.15460205078125,0.8697551488876343,0.1840341985225677,0.1751849800348281,293.3648681640625,297.1499938964844,293.1499938964844,0.0042379172518849,-1589.0052490234375,296.9171447753906,0.5605798959732056,0.050000000745058,0.2284839749336242,291.1645812988281,291.1499938964844,271.1286926269531,270.4991149902344,283.840576171875,293.36492919921875,291.16461181640625,1.0,0.2009970694780349,1.0,1.0,0.9771276712417604,1.0,-0.9567015171051024,0.4101888835430145,0.5465126037597656,0.1814511120319366,0.0,0.0,0.3120113015174866,26.25890350341797,25.0,0.3596956133842468,-7073.025390625,92.4298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,305.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.1572082191705703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244986891746521,0.224503144621849,-4.455324869923061e-06,0.0,0.0001595463545527,0.0,0.0,9.47738552093506,0.0,0.0,0.0,0.2918166816234588,4.0,0.0,1.0
292800,293.1895751953125,297.1499938964844,293.1499938964844,0.0612489394843578,-1581.68603515625,304.15362548828125,0.7376864552497864,0.1107485368847847,0.1005153059959411,293.21514892578125,297.1499938964844,293.1499938964844,0.1221936717629432,-2830.849853515625,304.1561889648437,0.8775269985198975,0.1888925582170486,0.1798636317253112,293.1933288574219,297.1499938964844,293.1499938964844,0.100042425096035,-1780.4434814453125,304.1540222167969,0.8328738212585449,0.1607778221368789,0.1131428405642509,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.8759765625,304.15460205078125,0.8697551488876343,0.1840341985225677,0.1751849800348281,293.3648681640625,297.1499938964844,293.1499938964844,0.0042379172518849,-1589.0052490234375,296.9171447753906,0.5605798959732056,0.050000000745058,0.2284839749336242,291.1645812988281,291.1499938964844,271.1286926269531,270.4991149902344,283.840576171875,293.36492919921875,291.16461181640625,1.0,0.2009970694780349,1.0,1.0,0.9771276712417604,1.0,-0.9567015171051024,0.4101888835430145,0.5465126037597656,0.1814511120319366,0.0,0.0,0.3120113015174866,26.25890350341797,25.0,0.3596956133842468,-7073.025390625,92.4298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,305.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.33203125,18000.0,0.0,0.0,0.1572082191705703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244986891746521,0.224503144621849,-4.455324869923061e-06,0.0,0.0001595463545527,0.0,0.0,9.47738552093506,0.0,0.0,0.0,0.2918166816234588,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605892054736614,-1570.3009033203125,304.1535339355469,0.7360796332359314,0.1099529340863227,0.099795401096344,293.21405029296875,297.1499938964844,293.1499938964844,0.1210410371422767,-2809.417236328125,304.1560363769531,0.8753274083137512,0.187464490532875,0.1785087436437606,293.1925964355469,297.1499938964844,293.1499938964844,0.0993042886257171,-1769.8604736328125,304.1539001464844,0.8313791751861572,0.1598254442214965,0.1124743819236755,293.1971130371094,297.1499938964844,293.1499938964844,0.1173637732863426,-2740.9306640625,304.15447998046875,0.8681216835975647,0.1829735487699508,0.1741780638694763,293.3642578125,297.1499938964844,293.1499938964844,0.0041808830574154,-1568.8548583984375,296.8446350097656,0.5606147050857544,0.050000000745058,0.228482961654663,291.1648864746094,291.1499938964844,271.1460876464844,270.5081481933594,283.8553771972656,293.3642883300781,291.1649169921875,1.0,0.2004045397043228,1.0,1.0,0.976878583431244,1.0,-0.952199399471283,0.4079264998435974,0.5442728996276855,0.1810951381921768,0.0,0.0,0.3100035488605499,26.21568489074707,25.0,0.4071273803710937,-7025.67578125,91.46063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44140625,18000.0,0.0,0.0,0.1563133746385574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227915525436401,0.2227960079908371,-4.451167114893906e-06,0.0,0.000158638213179,0.0,0.0,9.390742301940918,0.0,0.0,0.0,0.2914654314517975,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605892054736614,-1570.3009033203125,304.1535339355469,0.7360796332359314,0.1099529340863227,0.099795401096344,293.21405029296875,297.1499938964844,293.1499938964844,0.1210410371422767,-2809.417236328125,304.1560363769531,0.8753274083137512,0.187464490532875,0.1785087436437606,293.1925964355469,297.1499938964844,293.1499938964844,0.0993042886257171,-1769.8604736328125,304.1539001464844,0.8313791751861572,0.1598254442214965,0.1124743819236755,293.1971130371094,297.1499938964844,293.1499938964844,0.1173637732863426,-2740.9306640625,304.15447998046875,0.8681216835975647,0.1829735487699508,0.1741780638694763,293.3642578125,297.1499938964844,293.1499938964844,0.0041808830574154,-1568.8548583984375,296.8446350097656,0.5606147050857544,0.050000000745058,0.228482961654663,291.1648864746094,291.1499938964844,271.1460876464844,270.5081481933594,283.8553771972656,293.3642883300781,291.1649169921875,1.0,0.2004045397043228,1.0,1.0,0.976878583431244,1.0,-0.952199399471283,0.4079264998435974,0.5442728996276855,0.1810951381921768,0.0,0.0,0.3100035488605499,26.21568489074707,25.0,0.4071273803710937,-7025.67578125,91.46063995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173278808594,305.880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.44140625,18000.0,0.0,0.0,0.1563133746385574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227915525436401,0.2227960079908371,-4.451167114893906e-06,0.0,0.000158638213179,0.0,0.0,9.390742301940918,0.0,0.0,0.0,0.2914654314517975,4.0,0.0,1.0
292980,293.18756103515625,297.1499938964844,293.1499938964844,0.0599462054669857,-1559.2353515625,304.1534118652344,0.734494686126709,0.1091783493757247,0.0990948006510734,293.2129821777344,297.1499938964844,293.1499938964844,0.1199114024639129,-2788.36962890625,304.1559143066406,0.8731369376182556,0.1860599815845489,0.1771765202283859,293.19189453125,297.1499938964844,293.1499938964844,0.0985832810401916,-1759.509033203125,304.15380859375,0.829890787601471,0.1588921397924423,0.1118195205926895,293.1963806152344,297.1499938964844,293.1499938964844,0.1165306121110916,-2725.30615234375,304.1543884277344,0.866494357585907,0.1819323003292083,0.1731898337602615,293.36358642578125,297.1499938964844,293.1499938964844,0.0041244262829422,-1548.8319091796875,296.7724609375,0.5606316328048706,0.050000000745058,0.2284825146198272,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8703308105469,293.3636169433594,291.16510009765625,1.0,0.1998308151960373,1.0,1.0,0.9766294956207277,1.0,-0.94778710603714,0.405695378780365,0.5420916676521301,0.1807834357023239,0.0,0.0,0.3079762160778045,26.177038192749023,25.0,0.3232481777667999,-6978.9287109375,90.52371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1554632037878036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210734486579895,0.2210778892040252,-4.446987531991908e-06,0.0,0.0001577753864694,0.0,0.0,9.303824424743652,0.0,0.0,0.0,0.2911131978034973,4.0,0.0,1.0
293040,293.18756103515625,297.1499938964844,293.1499938964844,0.0599462054669857,-1559.2353515625,304.1534118652344,0.734494686126709,0.1091783493757247,0.0990948006510734,293.2129821777344,297.1499938964844,293.1499938964844,0.1199114024639129,-2788.36962890625,304.1559143066406,0.8731369376182556,0.1860599815845489,0.1771765202283859,293.19189453125,297.1499938964844,293.1499938964844,0.0985832810401916,-1759.509033203125,304.15380859375,0.829890787601471,0.1588921397924423,0.1118195205926895,293.1963806152344,297.1499938964844,293.1499938964844,0.1165306121110916,-2725.30615234375,304.1543884277344,0.866494357585907,0.1819323003292083,0.1731898337602615,293.36358642578125,297.1499938964844,293.1499938964844,0.0041244262829422,-1548.8319091796875,296.7724609375,0.5606316328048706,0.050000000745058,0.2284825146198272,291.16510009765625,291.1499938964844,271.16339111328125,270.5170288085937,283.8703308105469,293.3636169433594,291.16510009765625,1.0,0.1998308151960373,1.0,1.0,0.9766294956207277,1.0,-0.94778710603714,0.405695378780365,0.5420916676521301,0.1807834357023239,0.0,0.0,0.3079762160778045,26.177038192749023,25.0,0.3232481777667999,-6978.9287109375,90.52371978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39923095703125,305.8548278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.447265625,18000.0,0.0,0.0,0.1554632037878036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210734486579895,0.2210778892040252,-4.446987531991908e-06,0.0,0.0001577753864694,0.0,0.0,9.303824424743652,0.0,0.0,0.0,0.2911131978034973,4.0,0.0,1.0
293100,293.18707275390625,297.1499938964844,293.1499938964844,0.0596303418278694,-1553.809814453125,304.15338134765625,0.7337106466293335,0.1087986454367637,0.0987514555454254,293.21246337890625,297.1499938964844,293.1499938964844,0.119354210793972,-2777.97119140625,304.1558532714844,0.8720462918281555,0.1853662282228469,0.1765185892581939,293.1915283203125,297.1499938964844,293.1499938964844,0.0982283949851989,-1754.408203125,304.1537475585937,0.8291494846343994,0.1584324240684509,0.1114970073103904,293.19598388671875,297.1499938964844,293.1499938964844,0.1161200404167175,-2717.5966796875,304.1543273925781,0.8656840920448303,0.1814187318086624,0.1727024912834167,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963538922369,-1538.8443603515625,296.7364807128906,0.5606343746185303,0.050000000745058,0.2284824699163437,291.16522216796875,291.1499938964844,271.1719970703125,270.5214233398437,283.8778381347656,293.36328125,291.16522216796875,1.0,0.1995504945516586,1.0,1.0,0.9765049815177916,1.0,-0.9456133246421814,0.4045916795730591,0.5410216450691223,0.1806420683860778,0.0,0.0,0.306950032711029,26.15921211242676,25.0,0.3591004312038421,-6955.94287109375,90.06661224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3916320800781,305.8427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1550492346286773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202117443084716,0.2202161997556686,-4.444902970135445e-06,0.0,0.0001573552581248,0.0,0.0,9.260357856750488,0.0,0.0,0.0,0.290937066078186,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593178942799568,-1548.4493408203125,304.1533203125,0.7329320907592773,0.1084236577153205,0.0984124541282653,293.2119445800781,297.1499938964844,293.1499938964844,0.1188016161322593,-2767.64697265625,304.1557922363281,0.8709589838981628,0.1846777647733688,0.1758657693862915,293.191162109375,297.1499938964844,293.1499938964844,0.0978768765926361,-1749.3521728515625,304.1537170410156,0.8284103870391846,0.1579769998788833,0.1111775860190391,293.19561767578125,297.1499938964844,293.1499938964844,0.1157130822539329,-2709.9482421875,304.1542663574219,0.8648764491081238,0.1809095740318298,0.1722194105386734,293.36285400390625,297.1499938964844,293.1499938964844,0.0040684146806597,-1528.882568359375,296.7006225585937,0.5606338381767273,0.050000000745058,0.2284825295209884,291.1653747558594,291.1499938964844,271.1806030273437,270.5257568359375,283.8854064941406,293.3629150390625,291.1654052734375,1.0,0.1992741376161575,1.0,1.0,0.9763761162757874,1.0,-0.9434598684310912,0.4034957885742187,0.5399640202522278,0.1805091053247451,0.0,0.0,0.3059102594852447,26.14225006103516,25.0,0.4104138314723968,-6933.130859375,89.61651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,305.83111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.1546397507190704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193432003259658,0.2193476408720016,-4.442815679794876e-06,0.0,0.0001569396845297,0.0,0.0,9.216641426086426,0.0,0.0,0.0,0.2907600700855255,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587032586336135,-1537.923828125,304.1532287597656,0.7313909530639648,0.1076875478029251,0.0977471098303794,293.2109069824219,297.1499938964844,293.1499938964844,0.1177103668451309,-2747.226806640625,304.1556701660156,0.8687952756881714,0.1833163648843765,0.1745750159025192,293.1904602050781,297.1499938964844,293.1499938964844,0.0971840694546699,-1739.3780517578125,304.15362548828125,0.8269385695457458,0.1570789366960525,0.1105477735400199,293.19488525390625,297.1499938964844,293.1499938964844,0.1149102225899696,-2694.841064453125,304.1542053222656,0.8632698059082031,0.1799042671918869,0.1712657213211059,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128850378096,-1509.0245361328125,296.6291809082031,0.5606238842010498,0.050000000745058,0.2284829169511795,291.16571044921875,291.1499938964844,271.1976623535156,270.5343322753906,283.9005126953125,293.3621826171875,291.1657409667969,1.0,0.1987328231334686,1.0,1.0,0.9761183857917786,1.0,-0.9392121434211732,0.4013277292251587,0.5378844141960144,0.180264413356781,0.0,0.0,0.3037906289100647,26.11069679260254,25.0,0.4836881756782532,-6887.97314453125,88.73648834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,305.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1538267582654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175823003053665,0.2175867408514022,-4.438612450030632e-06,0.0,0.0001561146054882,0.0,0.0,9.12827968597412,0.0,0.0,0.0,0.2904026508331299,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587032586336135,-1537.923828125,304.1532287597656,0.7313909530639648,0.1076875478029251,0.0977471098303794,293.2109069824219,297.1499938964844,293.1499938964844,0.1177103668451309,-2747.226806640625,304.1556701660156,0.8687952756881714,0.1833163648843765,0.1745750159025192,293.1904602050781,297.1499938964844,293.1499938964844,0.0971840694546699,-1739.3780517578125,304.15362548828125,0.8269385695457458,0.1570789366960525,0.1105477735400199,293.19488525390625,297.1499938964844,293.1499938964844,0.1149102225899696,-2694.841064453125,304.1542053222656,0.8632698059082031,0.1799042671918869,0.1712657213211059,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128850378096,-1509.0245361328125,296.6291809082031,0.5606238842010498,0.050000000745058,0.2284829169511795,291.16571044921875,291.1499938964844,271.1976623535156,270.5343322753906,283.9005126953125,293.3621826171875,291.1657409667969,1.0,0.1987328231334686,1.0,1.0,0.9761183857917786,1.0,-0.9392121434211732,0.4013277292251587,0.5378844141960144,0.180264413356781,0.0,0.0,0.3037906289100647,26.11069679260254,25.0,0.4836881756782532,-6887.97314453125,88.73648834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37457275390625,305.809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.1538267582654953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175823003053665,0.2175867408514022,-4.438612450030632e-06,0.0,0.0001561146054882,0.0,0.0,9.12827968597412,0.0,0.0,0.0,0.2904026508331299,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581017769873142,-1527.6488037109375,304.1531677246094,0.7298699617385864,0.1069688349962234,0.0970976948738098,293.2099304199219,297.1499938964844,293.1499938964844,0.1166370436549186,-2727.1005859375,304.15557861328125,0.8666467666625977,0.1819743663072586,0.1733029186725616,293.18975830078125,297.1499938964844,293.1499938964844,0.0965044796466827,-1729.5836181640625,304.153564453125,0.8254754543304443,0.1561969965696334,0.1099293977022171,293.19415283203125,297.1499938964844,293.1499938964844,0.1141218096017837,-2679.982177734375,304.15411376953125,0.8616756796836853,0.1789154261350631,0.1703278422355651,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578140713274,-1489.2572021484375,296.55810546875,0.5606036186218262,0.050000000745058,0.2284836173057556,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.9156494140625,293.3614196777344,291.1661071777344,1.0,0.1982054263353347,1.0,1.0,0.9758606553077698,1.0,-0.9350390434265136,0.3991914689540863,0.535847544670105,0.1800412237644195,0.0,0.0,0.3016211688518524,26.08186912536621,25.0,0.5038822293281555,-6843.416015625,87.88142395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1530110090970993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157929539680481,0.2157973945140838,-4.434369202499511e-06,0.0,0.000155286717927,0.0,0.0,9.038833618164062,0.0,0.0,0.0,0.2900411486625671,4.0,0.0,1.0
