time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581017769873142,-1527.6488037109375,304.1531677246094,0.7298699617385864,0.1069688349962234,0.0970976948738098,293.2099304199219,297.1499938964844,293.1499938964844,0.1166370436549186,-2727.1005859375,304.15557861328125,0.8666467666625977,0.1819743663072586,0.1733029186725616,293.18975830078125,297.1499938964844,293.1499938964844,0.0965044796466827,-1729.5836181640625,304.153564453125,0.8254754543304443,0.1561969965696334,0.1099293977022171,293.19415283203125,297.1499938964844,293.1499938964844,0.1141218096017837,-2679.982177734375,304.15411376953125,0.8616756796836853,0.1789154261350631,0.1703278422355651,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578140713274,-1489.2572021484375,296.55810546875,0.5606036186218262,0.050000000745058,0.2284836173057556,291.16607666015625,291.1499938964844,271.214599609375,270.5428161621094,283.9156494140625,293.3614196777344,291.1661071777344,1.0,0.1982054263353347,1.0,1.0,0.9758606553077698,1.0,-0.9350390434265136,0.3991914689540863,0.535847544670105,0.1800412237644195,0.0,0.0,0.3016211688518524,26.08186912536621,25.0,0.5038822293281555,-6843.416015625,87.88142395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6875,18000.0,0.0,0.0,0.1530110090970993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157929539680481,0.2157973945140838,-4.434369202499511e-06,0.0,0.000155286717927,0.0,0.0,9.038833618164062,0.0,0.0,0.0,0.2900411486625671,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575131103396415,-1517.6175537109375,304.1531066894531,0.7283676266670227,0.1062666624784469,0.0964634269475936,293.2089538574219,297.1499938964844,293.1499938964844,0.1155811697244644,-2707.26220703125,304.1554870605469,0.8645139336585999,0.1806506961584091,0.1720484793186187,293.1890563964844,297.1499938964844,293.1499938964844,0.0958378612995147,-1719.9677734375,304.1534729003906,0.8240204453468323,0.1553305238485336,0.109322004020214,293.1934509277344,297.1499938964844,293.1499938964844,0.1133476719260215,-2665.370849609375,304.1540222167969,0.8600946664810181,0.1779423803091049,0.1694051176309585,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031978230923,-1469.58544921875,296.4873046875,0.560573935508728,0.050000000745058,0.2284846156835556,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9306945800781,293.3606262207031,291.1664428710937,1.0,0.197690948843956,1.0,1.0,0.9755945801734924,1.0,-0.9309370517730712,0.3970884680747986,0.5338485836982727,0.1798318922519683,0.0,0.0,0.299408346414566,26.055418014526367,25.0,0.4600189924240112,-6799.44189453125,87.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,305.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1521822065114975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139800935983657,0.2139845192432403,-4.430094577401178e-06,0.0,0.0001544456026749,0.0,0.0,8.948552131652832,0.0,0.0,0.0,0.2896765470504761,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575131103396415,-1517.6175537109375,304.1531066894531,0.7283676266670227,0.1062666624784469,0.0964634269475936,293.2089538574219,297.1499938964844,293.1499938964844,0.1155811697244644,-2707.26220703125,304.1554870605469,0.8645139336585999,0.1806506961584091,0.1720484793186187,293.1890563964844,297.1499938964844,293.1499938964844,0.0958378612995147,-1719.9677734375,304.1534729003906,0.8240204453468323,0.1553305238485336,0.109322004020214,293.1934509277344,297.1499938964844,293.1499938964844,0.1133476719260215,-2665.370849609375,304.1540222167969,0.8600946664810181,0.1779423803091049,0.1694051176309585,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031978230923,-1469.58544921875,296.4873046875,0.560573935508728,0.050000000745058,0.2284846156835556,291.1664123535156,291.1499938964844,271.2314147949219,270.5512084960937,283.9306945800781,293.3606262207031,291.1664428710937,1.0,0.197690948843956,1.0,1.0,0.9755945801734924,1.0,-0.9309370517730712,0.3970884680747986,0.5338485836982727,0.1798318922519683,0.0,0.0,0.299408346414566,26.055418014526367,25.0,0.4600189924240112,-6799.44189453125,87.04971313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3643798828125,305.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.755859375,18000.0,0.0,0.0,0.1521822065114975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139800935983657,0.2139845192432403,-4.430094577401178e-06,0.0,0.0001544456026749,0.0,0.0,8.948552131652832,0.0,0.0,0.0,0.2896765470504761,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569366998970508,-1507.819091796875,304.15301513671875,0.7268811464309692,0.1055798605084419,0.0958433374762535,293.2080383300781,297.1499938964844,293.1499938964844,0.1145419254899025,-2687.697998046875,304.1553955078125,0.8623955249786377,0.1793437600135803,0.1708103120326995,293.1883850097656,297.1499938964844,293.1499938964844,0.0951838567852974,-1710.5272216796875,304.1534118652344,0.8225720524787903,0.1544787138700485,0.1087250411510467,293.1927490234375,297.1499938964844,293.1499938964844,0.1125875189900398,-2651.0029296875,304.1539611816406,0.8585261702537537,0.1769842952489853,0.1684968024492263,293.3597412109375,297.1499938964844,293.1499938964844,0.0038490265142172,-1450.0118408203125,296.4167785644531,0.5605353116989136,0.050000000745058,0.2284858971834182,291.16668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.94561767578125,293.3598327636719,291.16668701171875,1.0,0.1971884369850158,1.0,1.0,0.97532856464386,1.0,-0.9269017577171326,0.395019382238388,0.5318823456764221,0.1796278655529022,0.0,0.0,0.297164648771286,26.03109169006348,25.0,0.3628433346748352,-6756.06640625,86.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,305.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1513331830501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121536284685135,0.212158054113388,-4.425808128871722e-06,0.0,0.0001535839401185,0.0,0.0,8.857929229736328,0.0,0.0,0.0,0.2893108129501343,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569366998970508,-1507.819091796875,304.15301513671875,0.7268811464309692,0.1055798605084419,0.0958433374762535,293.2080383300781,297.1499938964844,293.1499938964844,0.1145419254899025,-2687.697998046875,304.1553955078125,0.8623955249786377,0.1793437600135803,0.1708103120326995,293.1883850097656,297.1499938964844,293.1499938964844,0.0951838567852974,-1710.5272216796875,304.1534118652344,0.8225720524787903,0.1544787138700485,0.1087250411510467,293.1927490234375,297.1499938964844,293.1499938964844,0.1125875189900398,-2651.0029296875,304.1539611816406,0.8585261702537537,0.1769842952489853,0.1684968024492263,293.3597412109375,297.1499938964844,293.1499938964844,0.0038490265142172,-1450.0118408203125,296.4167785644531,0.5605353116989136,0.050000000745058,0.2284858971834182,291.16668701171875,291.1499938964844,271.24810791015625,270.5595092773437,283.94561767578125,293.3598327636719,291.16668701171875,1.0,0.1971884369850158,1.0,1.0,0.97532856464386,1.0,-0.9269017577171326,0.395019382238388,0.5318823456764221,0.1796278655529022,0.0,0.0,0.297164648771286,26.03109169006348,25.0,0.3628433346748352,-6756.06640625,86.2397689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637390136719,305.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.775390625,18000.0,0.0,0.0,0.1513331830501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121536284685135,0.212158054113388,-4.425808128871722e-06,0.0,0.0001535839401185,0.0,0.0,8.857929229736328,0.0,0.0,0.0,0.2893108129501343,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566528961062431,-1503.0035400390625,304.1529846191406,0.7261427044868469,0.105241909623146,0.0955383107066154,293.2076110839844,297.1499938964844,293.1499938964844,0.1140282228589057,-2678.01318359375,304.15533447265625,0.8613409996032715,0.1786960810422897,0.1701968908309936,293.18804931640625,297.1499938964844,293.1499938964844,0.0948614776134491,-1705.87158203125,304.15338134765625,0.8218495845794678,0.1540581285953521,0.1084303483366966,293.1923828125,297.1499938964844,293.1499938964844,0.112212598323822,-2643.9091796875,304.1539306640625,0.8577462434768677,0.1765106767416,0.1680478602647781,293.3593444824219,297.1499938964844,293.1499938964844,0.003822109894827,-1440.2642822265625,296.38165283203125,0.5605124831199646,0.050000000745058,0.2284866422414779,291.1667785644531,291.1499938964844,271.25640869140625,270.56365966796875,283.9530029296875,293.3594055175781,291.1667785644531,1.0,0.196941465139389,1.0,1.0,0.9751955270767212,1.0,-0.9249078631401062,0.3939979076385498,0.5309099555015564,0.179525226354599,0.0,0.0,0.2960356473922729,26.01968765258789,25.0,0.3000417649745941,-6734.61376953125,85.84255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,305.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.765625,18000.0,0.0,0.0,0.150899663567543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112389206886291,0.2112433314323425,-4.423668542585801e-06,0.0,0.0001531439775135,0.0,0.0,8.81266975402832,0.0,0.0,0.0,0.2891281843185425,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563718266785144,-1498.2401123046875,304.1529541015625,0.7254067063331604,0.104907251894474,0.0952363833785057,293.2071838378906,297.1499938964844,293.1499938964844,0.1135181635618209,-2668.387939453125,304.1553039550781,0.8602889776229858,0.1780518144369125,0.1695868521928787,293.1877136230469,297.1499938964844,293.1499938964844,0.0945420414209365,-1701.2574462890625,304.1533508300781,0.8211278319358826,0.1536408513784408,0.1081380471587181,293.1920471191406,297.1499938964844,293.1499938964844,0.111840970814228,-2636.872802734375,304.15386962890625,0.8569688200950623,0.1760403960943222,0.1676021963357925,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953043356537,-1430.5430908203125,296.3465576171875,0.5604872107505798,0.050000000745058,0.2284874618053436,291.1668395996094,291.1499938964844,271.2646484375,270.5677795410156,283.9603271484375,293.3590087890625,291.1668395996094,1.0,0.1966971606016159,1.0,1.0,0.9750561118125916,1.0,-0.9229286313056946,0.3929852843284607,0.5299433469772339,0.1794209331274032,0.0,0.0,0.2949047684669494,26.00876235961914,25.0,0.2302154600620269,-6713.3232421875,85.45020294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,305.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.1504599452018737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103255540132522,0.2103299647569656,-4.421536232257495e-06,0.0,0.0001526977284811,0.0,0.0,8.767559051513672,0.0,0.0,0.0,0.2889462411403656,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.055817924439907,-1488.8721923828125,304.15289306640625,0.7240660190582275,0.1042475551366806,0.0946403592824935,293.2039489746094,297.1499938964844,293.1499938964844,0.1127399578690528,-2653.76220703125,304.1548156738281,0.8588307499885559,0.1772543787956237,0.1686623245477676,293.18707275390625,297.1499938964844,293.1499938964844,0.093912661075592,-1692.166015625,304.1532897949219,0.8198298811912537,0.152816042304039,0.1075595691800117,293.19140625,297.1499938964844,293.1499938964844,0.1111084073781967,-2622.9931640625,304.15380859375,0.8555780649185181,0.1751094162464141,0.1667191535234451,293.3580627441406,297.1499938964844,293.1499938964844,0.0037420685403048,-1411.2080078125,296.27655029296875,0.5605574250221252,0.050000000745058,0.2284853309392929,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9744873046875,293.358154296875,291.1666259765625,1.0,0.1962236016988754,1.0,1.0,0.974777340888977,1.0,-0.919346809387207,0.3911415934562683,0.5282052755355835,0.179263487458229,0.0,0.0,0.2926788330078125,25.97030067443848,25.0,-0.3958832323551178,-6672.400390625,84.7142562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.149564191699028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085224092006683,0.2085268199443817,-4.417317541083321e-06,0.0,0.0001517886412329,0.0,0.0,8.67870044708252,0.0,0.0,0.0,0.2885879576206207,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.055817924439907,-1488.8721923828125,304.15289306640625,0.7240660190582275,0.1042475551366806,0.0946403592824935,293.2039489746094,297.1499938964844,293.1499938964844,0.1127399578690528,-2653.76220703125,304.1548156738281,0.8588307499885559,0.1772543787956237,0.1686623245477676,293.18707275390625,297.1499938964844,293.1499938964844,0.093912661075592,-1692.166015625,304.1532897949219,0.8198298811912537,0.152816042304039,0.1075595691800117,293.19140625,297.1499938964844,293.1499938964844,0.1111084073781967,-2622.9931640625,304.15380859375,0.8555780649185181,0.1751094162464141,0.1667191535234451,293.3580627441406,297.1499938964844,293.1499938964844,0.0037420685403048,-1411.2080078125,296.27655029296875,0.5605574250221252,0.050000000745058,0.2284853309392929,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9744873046875,293.358154296875,291.1666259765625,1.0,0.1962236016988754,1.0,1.0,0.974777340888977,1.0,-0.919346809387207,0.3911415934562683,0.5282052755355835,0.179263487458229,0.0,0.0,0.2926788330078125,25.97030067443848,25.0,-0.3958832323551178,-6672.400390625,84.7142562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.552734375,18000.0,0.0,0.0,0.149564191699028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085224092006683,0.2085268199443817,-4.417317541083321e-06,0.0,0.0001517886412329,0.0,0.0,8.67870044708252,0.0,0.0,0.0,0.2885879576206207,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552801266312599,-1479.8126220703125,304.15283203125,0.722963809967041,0.1036025658249855,0.0940552279353141,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616563320159,-2648.70361328125,304.1536560058594,0.8586567640304565,0.177035242319107,0.1683384180068969,293.1864318847656,297.1499938964844,293.1499938964844,0.0933027192950248,-1683.3668212890625,304.1531982421875,0.8187989592552185,0.1520064026117324,0.1069898009300232,293.1907653808594,297.1499938964844,293.1499938964844,0.1103972569108009,-2609.52197265625,304.1537170410156,0.8544800877571106,0.1741920560598373,0.1658468097448349,293.3570556640625,297.1499938964844,293.1499938964844,0.0036895864177495,-1392.15234375,296.2064819335937,0.5608507990837097,0.050000000745058,0.2284762263298034,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,283.98760986328125,293.3571472167969,291.1651306152344,1.0,0.195783257484436,1.0,1.0,0.9744985699653624,1.0,-0.9165139198303224,0.3896548449993133,0.5268590450286865,0.1792171001434326,0.0,0.0,0.2906980216503143,25.9018611907959,25.0,-1.9391053915023804,-6636.04296875,84.0760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,305.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1486598700284958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068729698657989,0.2068773806095123,-4.413328042573994e-06,0.0,0.0001508708664914,0.0,0.0,8.597420692443848,0.0,0.0,0.0,0.2882593870162964,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552801266312599,-1479.8126220703125,304.15283203125,0.722963809967041,0.1036025658249855,0.0940552279353141,293.1982727050781,297.1499938964844,293.1499938964844,0.1124616563320159,-2648.70361328125,304.1536560058594,0.8586567640304565,0.177035242319107,0.1683384180068969,293.1864318847656,297.1499938964844,293.1499938964844,0.0933027192950248,-1683.3668212890625,304.1531982421875,0.8187989592552185,0.1520064026117324,0.1069898009300232,293.1907653808594,297.1499938964844,293.1499938964844,0.1103972569108009,-2609.52197265625,304.1537170410156,0.8544800877571106,0.1741920560598373,0.1658468097448349,293.3570556640625,297.1499938964844,293.1499938964844,0.0036895864177495,-1392.15234375,296.2064819335937,0.5608507990837097,0.050000000745058,0.2284762263298034,291.1654052734375,291.1499938964844,271.2972717285156,270.5842590332031,283.98760986328125,293.3571472167969,291.1651306152344,1.0,0.195783257484436,1.0,1.0,0.9744985699653624,1.0,-0.9165139198303224,0.3896548449993133,0.5268590450286865,0.1792171001434326,0.0,0.0,0.2906980216503143,25.9018611907959,25.0,-1.9391053915023804,-6636.04296875,84.0760726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707275390625,305.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.685546875,18000.0,0.0,0.0,0.1486598700284958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068729698657989,0.2068773806095123,-4.413328042573994e-06,0.0,0.0001508708664914,0.0,0.0,8.597420692443848,0.0,0.0,0.0,0.2882593870162964,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547598600387573,-1471.0762939453125,304.1527404785156,0.7219356894493103,0.1029757484793663,0.0934858471155166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124250888824462,-2648.2275390625,304.15252685546875,0.8590142130851746,0.1770273000001907,0.168296605348587,293.185791015625,297.1499938964844,293.1499938964844,0.0927123799920082,-1674.8563232421875,304.1531066894531,0.8178438544273376,0.1512160152196884,0.1064328923821449,293.1900939941406,297.1499938964844,293.1499938964844,0.1097061038017273,-2596.424072265625,304.15362548828125,0.8534620404243469,0.1732914596796035,0.16498963534832,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378770601004,-1373.358642578125,296.1366882324219,0.5611913204193115,0.050000000745058,0.2284656763076782,291.163330078125,291.1499938964844,271.3133544921875,270.592529296875,283.9999389648437,293.35601806640625,291.1630554199219,1.0,0.1953792124986648,1.0,1.0,0.9742225408554076,1.0,-0.9140705466270448,0.388361394405365,0.5257091522216797,0.1792088747024536,0.0,0.0,0.2890587747097015,25.829084396362305,25.0,-2.6362483501434326,-6604.8251953125,83.50679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711853027344,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1477706432342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055045515298843,0.2055089622735977,-4.409905614011223e-06,0.0,0.0001499684149166,0.0,0.0,8.529963493347168,0.0,0.0,0.0,0.2879849076271057,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547598600387573,-1471.0762939453125,304.1527404785156,0.7219356894493103,0.1029757484793663,0.0934858471155166,293.1922912597656,297.1499938964844,293.1499938964844,0.1124250888824462,-2648.2275390625,304.15252685546875,0.8590142130851746,0.1770273000001907,0.168296605348587,293.185791015625,297.1499938964844,293.1499938964844,0.0927123799920082,-1674.8563232421875,304.1531066894531,0.8178438544273376,0.1512160152196884,0.1064328923821449,293.1900939941406,297.1499938964844,293.1499938964844,0.1097061038017273,-2596.424072265625,304.15362548828125,0.8534620404243469,0.1732914596796035,0.16498963534832,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378770601004,-1373.358642578125,296.1366882324219,0.5611913204193115,0.050000000745058,0.2284656763076782,291.163330078125,291.1499938964844,271.3133544921875,270.592529296875,283.9999389648437,293.35601806640625,291.1630554199219,1.0,0.1953792124986648,1.0,1.0,0.9742225408554076,1.0,-0.9140705466270448,0.388361394405365,0.5257091522216797,0.1792088747024536,0.0,0.0,0.2890587747097015,25.829084396362305,25.0,-2.6362483501434326,-6604.8251953125,83.50679016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711853027344,305.6906433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1477706432342529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055045515298843,0.2055089622735977,-4.409905614011223e-06,0.0,0.0001499684149166,0.0,0.0,8.529963493347168,0.0,0.0,0.0,0.2879849076271057,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054251093417406,-1462.5458984375,304.1526794433594,0.7208862900733948,0.1023654639720916,0.092932254076004,293.1867980957031,297.1499938964844,293.1499938964844,0.1124524995684623,-2648.912109375,304.1516418457031,0.8594368100166321,0.1770709604024887,0.1683295220136642,293.18511962890625,297.1499938964844,293.1499938964844,0.0921337082982063,-1666.5074462890625,304.1530456542969,0.8168565034866333,0.150443747639656,0.1058893054723739,293.189453125,297.1499938964844,293.1499938964844,0.1090255156159401,-2583.501708984375,304.153564453125,0.8524073958396912,0.1724068224430084,0.1641483008861541,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867672413587,-1354.7138671875,296.0677185058594,0.5614835619926453,0.050000000745058,0.2284566611051559,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0116271972656,293.3547668457031,291.161376953125,1.0,0.1950069218873977,1.0,1.0,0.9739465117454528,1.0,-0.9117726683616638,0.3871514499187469,0.5246212482452393,0.1791866868734359,0.0,0.0,0.2876369655132293,25.765155792236328,25.0,-2.352020025253296,-6576.62353515625,82.98065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1469227820634842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043441832065582,0.2043485790491104,-4.4070538933738135e-06,0.0,0.0001491079456172,0.0,0.0,8.47298812866211,0.0,0.0,0.0,0.2877532541751861,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054251093417406,-1462.5458984375,304.1526794433594,0.7208862900733948,0.1023654639720916,0.092932254076004,293.1867980957031,297.1499938964844,293.1499938964844,0.1124524995684623,-2648.912109375,304.1516418457031,0.8594368100166321,0.1770709604024887,0.1683295220136642,293.18511962890625,297.1499938964844,293.1499938964844,0.0921337082982063,-1666.5074462890625,304.1530456542969,0.8168565034866333,0.150443747639656,0.1058893054723739,293.189453125,297.1499938964844,293.1499938964844,0.1090255156159401,-2583.501708984375,304.153564453125,0.8524073958396912,0.1724068224430084,0.1641483008861541,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867672413587,-1354.7138671875,296.0677185058594,0.5614835619926453,0.050000000745058,0.2284566611051559,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0116271972656,293.3547668457031,291.161376953125,1.0,0.1950069218873977,1.0,1.0,0.9739465117454528,1.0,-0.9117726683616638,0.3871514499187469,0.5246212482452393,0.1791866868734359,0.0,0.0,0.2876369655132293,25.765155792236328,25.0,-2.352020025253296,-6576.62353515625,82.98065948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.6766052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1469227820634842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043441832065582,0.2043485790491104,-4.4070538933738135e-06,0.0,0.0001491079456172,0.0,0.0,8.47298812866211,0.0,0.0,0.0,0.2877532541751861,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540001541376113,-1458.3421630859375,304.15264892578125,0.7203431129455566,0.1020656004548072,0.0926606655120849,293.184326171875,297.1499938964844,293.1499938964844,0.1124703586101532,-2649.3125,304.1513061523437,0.8596224188804626,0.1770930886268615,0.1683505326509475,293.184814453125,297.1499938964844,293.1499938964844,0.0918478965759277,-1662.3809814453125,304.15301513671875,0.8163396716117859,0.1500635743141174,0.1056220158934593,293.18914794921875,297.1499938964844,293.1499938964844,0.1086884215474128,-2577.09130859375,304.1535339355469,0.8518553972244263,0.1719698905944824,0.16373310983181,293.3540344238281,297.1499938964844,293.1499938964844,0.0035614606458693,-1345.4552001953125,296.0335693359375,0.5616030693054199,0.050000000745058,0.228452980518341,291.1609191894531,291.1499938964844,271.3371887207031,270.60498046875,284.01727294921875,293.3541564941406,291.1607360839844,1.0,0.1948311626911163,1.0,1.0,0.973808526992798,1.0,-0.9106484651565552,0.3865648806095123,0.5240836143493652,0.1791626363992691,0.0,0.0,0.2869840562343597,25.737546920776367,25.0,-2.0909669399261475,-6563.15625,82.72972106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364990234375,305.6693420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.146520659327507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038169354200363,0.2038213461637497,-4.405783329275437e-06,0.0,0.0001486998371547,0.0,0.0,8.447185516357422,0.0,0.0,0.0,0.2876486480236053,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537509433925151,-1454.170166015625,304.1526184082031,0.7197861671447754,0.1017684116959571,0.0923917889595031,293.1820373535156,297.1499938964844,293.1499938964844,0.1124859750270843,-2649.659423828125,304.15106201171875,0.8597816228866577,0.1771102994680404,0.1683686673641204,293.1844787597656,297.1499938964844,293.1499938964844,0.0915639251470565,-1658.2794189453125,304.1529846191406,0.8158063292503357,0.1496864557266235,0.1053571179509162,293.1888122558594,297.1499938964844,293.1499938964844,0.1083530783653259,-2570.7080078125,304.15350341796875,0.8512865900993347,0.1715357899665832,0.1633208990097046,293.3533935546875,297.1499938964844,293.1499938964844,0.0035362136550247,-1336.201904296875,295.99957275390625,0.5617053508758545,0.050000000745058,0.2284498363733291,291.1603088378906,291.1499938964844,271.34503173828125,270.60919189453125,284.0227355957031,293.353515625,291.16015625,1.0,0.194660872220993,1.0,1.0,0.9736696481704712,1.0,-0.9095311164855956,0.3859863877296448,0.5235447287559509,0.1791276186704635,0.0,0.0,0.2863586544990539,25.712635040283203,25.0,-1.8136978149414065,-6549.96337890625,82.48471069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,305.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1461337357759475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033151388168335,0.2033195495605468,-4.404584160511149e-06,0.0,0.0001483071537222,0.0,0.0,8.422670364379883,0.0,0.0,0.0,0.2875494062900543,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568208873271,-1445.9058837890625,304.152587890625,0.7186262607574463,0.1011809408664703,0.0918610021471977,293.17803955078125,297.1499938964844,293.1499938964844,0.1124997287988662,-2649.992919921875,304.15069580078125,0.8599971532821655,0.1771163046360016,0.1683833748102188,293.183837890625,297.1499938964844,293.1499938964844,0.0910007357597351,-1650.140869140625,304.1529235839844,0.8146860003471375,0.148940309882164,0.1048335656523704,293.188232421875,297.1499938964844,293.1499938964844,0.1076871454715728,-2558.01416015625,304.1534423828125,0.8500959277153015,0.1706752032041549,0.1625043749809265,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859909210354,-1317.74853515625,295.9320678710937,0.5618569850921631,0.050000000745058,0.2284452021121978,291.1593933105469,291.1499938964844,271.360595703125,270.6176147460937,284.0332946777344,293.35223388671875,291.1593017578125,1.0,0.1943344622850418,1.0,1.0,0.9733919501304626,1.0,-0.9072977900505066,0.3848465085029602,0.5224513411521912,0.1790170073509216,0.0,0.0,0.2851715981960296,25.670795440673828,25.0,-1.2918857336044312,-6524.1689453125,82.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,305.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1454084813594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023714184761047,0.2023758143186569,-4.402359081723262e-06,0.0,0.00014757111785,0.0,0.0,8.376679420471191,0.0,0.0,0.0,0.2873634994029999,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532568208873271,-1445.9058837890625,304.152587890625,0.7186262607574463,0.1011809408664703,0.0918610021471977,293.17803955078125,297.1499938964844,293.1499938964844,0.1124997287988662,-2649.992919921875,304.15069580078125,0.8599971532821655,0.1771163046360016,0.1683833748102188,293.183837890625,297.1499938964844,293.1499938964844,0.0910007357597351,-1650.140869140625,304.1529235839844,0.8146860003471375,0.148940309882164,0.1048335656523704,293.188232421875,297.1499938964844,293.1499938964844,0.1076871454715728,-2558.01416015625,304.1534423828125,0.8500959277153015,0.1706752032041549,0.1625043749809265,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859909210354,-1317.74853515625,295.9320678710937,0.5618569850921631,0.050000000745058,0.2284452021121978,291.1593933105469,291.1499938964844,271.360595703125,270.6176147460937,284.0332946777344,293.35223388671875,291.1593017578125,1.0,0.1943344622850418,1.0,1.0,0.9733919501304626,1.0,-0.9072977900505066,0.3848465085029602,0.5224513411521912,0.1790170073509216,0.0,0.0,0.2851715981960296,25.670795440673828,25.0,-1.2918857336044312,-6524.1689453125,82.00873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511962890625,305.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1454084813594818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023714184761047,0.2023758143186569,-4.402359081723262e-06,0.0,0.00014757111785,0.0,0.0,8.376679420471191,0.0,0.0,0.0,0.2873634994029999,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527673959732055,-1437.730712890625,304.15252685546875,0.7173976898193359,0.1006010323762893,0.091338001191616,293.1748046875,297.1499938964844,293.1499938964844,0.1124729141592979,-2649.523681640625,304.1505126953125,0.8600379228591919,0.1770640462636947,0.1683485656976699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904429852962493,-1642.0765380859375,304.15289306640625,0.8134876489639282,0.1482032239437103,0.1043171286582946,293.1876525878906,297.1499938964844,293.1499938964844,0.1070269644260406,-2545.406982421875,304.15338134765625,0.8488308191299438,0.1698233932256698,0.1616971343755722,293.35089111328125,297.1499938964844,293.1499938964844,0.0034361842554062,-1299.391357421875,295.8650817871094,0.5619358420372009,0.050000000745058,0.2284428030252456,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.0432434082031,293.3510131835937,291.1587219238281,1.0,0.1940235048532486,1.0,1.0,0.973114252090454,1.0,-0.9050368666648864,0.3837175965309143,0.5213192701339722,0.178842082619667,0.0,0.0,0.2840454280376434,25.639522552490234,25.0,-0.8580284714698792,-6498.904296875,81.54582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,305.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1447516232728958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014863640069961,0.2014907598495483,-4.400307261676062e-06,0.0,0.0001469044946134,0.0,0.0,8.333681106567383,0.0,0.0,0.0,0.2871900796890259,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527673959732055,-1437.730712890625,304.15252685546875,0.7173976898193359,0.1006010323762893,0.091338001191616,293.1748046875,297.1499938964844,293.1499938964844,0.1124729141592979,-2649.523681640625,304.1505126953125,0.8600379228591919,0.1770640462636947,0.1683485656976699,293.1832580566406,297.1499938964844,293.1499938964844,0.0904429852962493,-1642.0765380859375,304.15289306640625,0.8134876489639282,0.1482032239437103,0.1043171286582946,293.1876525878906,297.1499938964844,293.1499938964844,0.1070269644260406,-2545.406982421875,304.15338134765625,0.8488308191299438,0.1698233932256698,0.1616971343755722,293.35089111328125,297.1499938964844,293.1499938964844,0.0034361842554062,-1299.391357421875,295.8650817871094,0.5619358420372009,0.050000000745058,0.2284428030252456,291.1587829589844,291.1499938964844,271.3759765625,270.6261901855469,284.0432434082031,293.3510131835937,291.1587219238281,1.0,0.1940235048532486,1.0,1.0,0.973114252090454,1.0,-0.9050368666648864,0.3837175965309143,0.5213192701339722,0.178842082619667,0.0,0.0,0.2840454280376434,25.639522552490234,25.0,-0.8580284714698792,-6498.904296875,81.54582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3390197753906,305.63018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.13671875,18000.0,0.0,0.0,0.1447516232728958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014863640069961,0.2014907598495483,-4.400307261676062e-06,0.0,0.0001469044946134,0.0,0.0,8.333681106567383,0.0,0.0,0.0,0.2871900796890259,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522811226546764,-1429.619140625,304.1524963378906,0.7160974740982056,0.1000265032052993,0.090820662677288,293.17236328125,297.1499938964844,293.1499938964844,0.1123912706971168,-2647.989013671875,304.1504821777344,0.859880805015564,0.1769353300333023,0.1682472079992294,293.1827087402344,297.1499938964844,293.1499938964844,0.089889220893383,-1634.0665283203125,304.15283203125,0.8122103214263916,0.1474727690219879,0.1038060039281845,293.1871032714844,297.1499938964844,293.1499938964844,0.1063714176416397,-2532.866943359375,304.1533508300781,0.84749436378479,0.1689782589673996,0.1608970314264297,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866460435092,-1281.0826416015625,295.79852294921875,0.5619466304779053,0.050000000745058,0.2284425199031829,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.05255126953125,293.3498229980469,291.15838623046875,1.0,0.1937228888273239,1.0,1.0,0.9728364944458008,1.0,-0.902720272541046,0.3825891017913818,0.5201311707496643,0.1785921901464462,0.0,0.0,0.2829504013061523,25.61764335632324,25.0,-0.510931670665741,-6473.93994140625,81.08902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1441573202610016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006347626447677,0.2006391584873199,-4.398361397761619e-06,0.0,0.000146301346831,0.0,0.0,8.292424201965332,0.0,0.0,0.0,0.2870240211486816,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522811226546764,-1429.619140625,304.1524963378906,0.7160974740982056,0.1000265032052993,0.090820662677288,293.17236328125,297.1499938964844,293.1499938964844,0.1123912706971168,-2647.989013671875,304.1504821777344,0.859880805015564,0.1769353300333023,0.1682472079992294,293.1827087402344,297.1499938964844,293.1499938964844,0.089889220893383,-1634.0665283203125,304.15283203125,0.8122103214263916,0.1474727690219879,0.1038060039281845,293.1871032714844,297.1499938964844,293.1499938964844,0.1063714176416397,-2532.866943359375,304.1533508300781,0.84749436378479,0.1689782589673996,0.1608970314264297,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866460435092,-1281.0826416015625,295.79852294921875,0.5619466304779053,0.050000000745058,0.2284425199031829,291.1584167480469,291.1499938964844,271.39117431640625,270.6348571777344,284.05255126953125,293.3498229980469,291.15838623046875,1.0,0.1937228888273239,1.0,1.0,0.9728364944458008,1.0,-0.902720272541046,0.3825891017913818,0.5201311707496643,0.1785921901464462,0.0,0.0,0.2829504013061523,25.61764335632324,25.0,-0.510931670665741,-6473.93994140625,81.08902740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.61383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1441573202610016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006347626447677,0.2006391584873199,-4.398361397761619e-06,0.0,0.000146301346831,0.0,0.0,8.292424201965332,0.0,0.0,0.0,0.2870240211486816,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517969243228435,-1421.552978515625,304.1524658203125,0.7147203683853149,0.0994558557868003,0.0903075486421585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122382283210754,-2645.078125,304.15057373046875,0.8594937920570374,0.1767089217901229,0.1680593192577362,293.18218994140625,297.1499938964844,293.1499938964844,0.0893383622169494,-1626.096435546875,304.1528015136719,0.8108499050140381,0.146747276186943,0.1032989472150802,293.1866149902344,297.1499938964844,293.1499938964844,0.1057196632027626,-2520.37890625,304.1533203125,0.8460866212844849,0.168138325214386,0.1601026058197021,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373772166669,-1262.8271484375,295.7323303222656,0.5618904232978821,0.050000000745058,0.228444293141365,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0612487792969,293.34869384765625,291.1582336425781,1.0,0.1934284120798111,1.0,1.0,0.9725586771965028,1.0,-0.9003190994262695,0.3814500272274017,0.5188691020011902,0.1782563626766204,0.0,0.0,0.281863659620285,25.60457420349121,25.0,-0.2201881408691406,-6449.1201171875,80.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,305.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1436183452606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997980624437332,0.1998024582862854,-4.3964760152448434e-06,0.0,0.0001457543694414,0.0,0.0,8.251996040344238,0.0,0.0,0.0,0.2868615686893463,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517969243228435,-1421.552978515625,304.1524658203125,0.7147203683853149,0.0994558557868003,0.0903075486421585,293.1706848144531,297.1499938964844,293.1499938964844,0.1122382283210754,-2645.078125,304.15057373046875,0.8594937920570374,0.1767089217901229,0.1680593192577362,293.18218994140625,297.1499938964844,293.1499938964844,0.0893383622169494,-1626.096435546875,304.1528015136719,0.8108499050140381,0.146747276186943,0.1032989472150802,293.1866149902344,297.1499938964844,293.1499938964844,0.1057196632027626,-2520.37890625,304.1533203125,0.8460866212844849,0.168138325214386,0.1601026058197021,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373772166669,-1262.8271484375,295.7323303222656,0.5618904232978821,0.050000000745058,0.228444293141365,291.15826416015625,291.1499938964844,271.4061889648437,270.6437072753906,284.0612487792969,293.34869384765625,291.1582336425781,1.0,0.1934284120798111,1.0,1.0,0.9725586771965028,1.0,-0.9003190994262695,0.3814500272274017,0.5188691020011902,0.1782563626766204,0.0,0.0,0.281863659620285,25.60457420349121,25.0,-0.2201881408691406,-6449.1201171875,80.6322021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121032714844,305.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.1436183452606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997980624437332,0.1998024582862854,-4.3964760152448434e-06,0.0,0.0001457543694414,0.0,0.0,8.251996040344238,0.0,0.0,0.0,0.2868615686893463,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515552945435047,-1417.5318603515625,304.1524658203125,0.7140006422996521,0.0991716161370277,0.0900522246956825,293.170166015625,297.1499938964844,293.1499938964844,0.1121290549635887,-2642.99560546875,304.1506652832031,0.8592020273208618,0.1765518337488174,0.1679258793592453,293.1819763183594,297.1499938964844,293.1499938964844,0.0890636965632438,-1622.1219482421875,304.1528015136719,0.810136616230011,0.1463859528303146,0.1030466258525848,293.1864013671875,297.1499938964844,293.1499938964844,0.1053949370980262,-2514.1494140625,304.1533203125,0.8453555703163147,0.1677199453115463,0.1597071588039398,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128384966403,-1253.7183837890625,295.6993713378906,0.5618370175361633,0.050000000745058,0.2284459769725799,291.1582336425781,291.1499938964844,271.41363525390625,270.6481628417969,284.0653381347656,293.34814453125,291.1582336425781,1.0,0.1932822316884994,1.0,1.0,0.972419798374176,1.0,-0.8990770578384399,0.3808727264404297,0.518204391002655,0.1780527979135513,0.0,0.0,0.2813161611557007,25.60124969482422,25.0,-0.0854085907340049,-6436.712890625,80.40189361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.5897827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1433669328689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993797421455383,0.1993841379880905,-4.395542873680824e-06,0.0,0.0001454992161598,0.0,0.0,8.231823921203613,0.0,0.0,0.0,0.2867805957794189,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513138212263584,-1413.515869140625,304.1524658203125,0.7132594585418701,0.0988878682255745,0.0897975340485572,293.1698303222656,297.1499938964844,293.1499938964844,0.1119957044720649,-2640.449462890625,304.1507873535156,0.8588407039642334,0.1763625741004943,0.1677632331848144,293.1817321777344,297.1499938964844,293.1499938964844,0.0887893736362457,-1618.15185546875,304.1528015136719,0.809400737285614,0.1460253298282623,0.1027949377894401,293.1861572265625,297.1499938964844,293.1499938964844,0.1050708219408989,-2507.926513671875,304.1532897949219,0.8446066379547119,0.1673023700714111,0.1593126803636551,293.3475646972656,297.1499938964844,293.1499938964844,0.003288346575573,-1244.616455078125,295.6664428710937,0.5617672204971313,0.050000000745058,0.2284481525421142,291.15826416015625,291.1499938964844,271.4209899902344,270.6527099609375,284.0692443847656,293.3476257324219,291.15826416015625,1.0,0.1931361109018325,1.0,1.0,0.9722769856452942,1.0,-0.8978033065795898,0.3802888393402099,0.5175144672393799,0.1778239011764526,0.0,0.0,0.2807617485523224,25.599937438964844,25.0,0.0449200347065925,-6424.279296875,80.16941833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992553710937,305.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431255340576172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989583075046539,0.1989627033472061,-4.394609277369455e-06,0.0,0.000145254220115,0.0,0.0,8.211527824401855,0.0,0.0,0.0,0.2866992354393005,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508309043943882,-1405.4923095703125,304.1524353027344,0.7117090225219727,0.0983214452862739,0.089289553463459,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483435034751,-2633.811767578125,304.1510925292969,0.8578935265541077,0.1758768707513809,0.1673404723405838,293.18133544921875,297.1499938964844,293.1499938964844,0.0882412418723106,-1610.218994140625,304.1527709960937,0.8078586459159851,0.1453055739402771,0.1022930145263671,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240295886993,-2495.493408203125,304.1532897949219,0.8430556058883667,0.1664691716432571,0.158526062965393,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395098824054,-1226.437255859375,295.600830078125,0.5615788102149963,0.050000000745058,0.2284540385007858,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0765380859375,293.3466796875,291.1584777832031,1.0,0.1928420960903167,1.0,1.0,0.9719913005828856,1.0,-0.8951468467712402,0.3790959417819977,0.5160509347915649,0.1772844344377517,0.0,0.0,0.2796207964420318,25.60312271118164,25.0,0.2854982614517212,-6399.232421875,79.6952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1426663100719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980970054864883,0.1981014013290405,-4.392719802126521e-06,0.0,0.000144788165926,0.0,0.0,8.170125961303711,0.0,0.0,0.0,0.2865334451198578,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508309043943882,-1405.4923095703125,304.1524353027344,0.7117090225219727,0.0983214452862739,0.089289553463459,293.16973876953125,297.1499938964844,293.1499938964844,0.1116483435034751,-2633.811767578125,304.1510925292969,0.8578935265541077,0.1758768707513809,0.1673404723405838,293.18133544921875,297.1499938964844,293.1499938964844,0.0882412418723106,-1610.218994140625,304.1527709960937,0.8078586459159851,0.1453055739402771,0.1022930145263671,293.1857604980469,297.1499938964844,293.1499938964844,0.1044240295886993,-2495.493408203125,304.1532897949219,0.8430556058883667,0.1664691716432571,0.158526062965393,293.3465881347656,297.1499938964844,293.1499938964844,0.0032395098824054,-1226.437255859375,295.600830078125,0.5615788102149963,0.050000000745058,0.2284540385007858,291.1584777832031,291.1499938964844,271.43560791015625,270.6618957519531,284.0765380859375,293.3466796875,291.1584777832031,1.0,0.1928420960903167,1.0,1.0,0.9719913005828856,1.0,-0.8951468467712402,0.3790959417819977,0.5160509347915649,0.1772844344377517,0.0,0.0,0.2796207964420318,25.60312271118164,25.0,0.2854982614517212,-6399.232421875,79.6952133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1426663100719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980970054864883,0.1981014013290405,-4.392719802126521e-06,0.0,0.000144788165926,0.0,0.0,8.170125961303711,0.0,0.0,0.0,0.2865334451198578,4.0,0.0,1.0
