time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503475815057754,-1397.4727783203125,304.1524353027344,0.7100628018379211,0.0977557301521301,0.088782787322998,293.17047119140625,297.1499938964844,293.1499938964844,0.1111829727888107,-2624.9130859375,304.1515197753906,0.85662841796875,0.1752338409423828,0.1667747944593429,293.18096923828125,297.1499938964844,293.1499938964844,0.087693303823471,-1602.2889404296875,304.1527709960937,0.8062189817428589,0.1445869654417038,0.1017923653125763,293.1853942871094,297.1499938964844,293.1499938964844,0.1037787497043609,-2483.069580078125,304.1532592773437,0.8414350152015686,0.1656377464532852,0.1577417552471161,293.345703125,297.1499938964844,293.1499938964844,0.0031908329110592,-1208.280517578125,295.535400390625,0.5613270401954651,0.050000000745058,0.2284619063138961,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.0830993652344,293.34576416015625,291.1588439941406,1.0,0.1925429403781891,1.0,1.0,0.971705675125122,1.0,-0.8923270106315613,0.3778630793094635,0.5144639611244202,0.1766282320022583,0.0,0.0,0.2784236073493957,25.613569259643555,25.0,0.4947060048580169,-6373.82177734375,79.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.1422268152236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972004026174545,0.1972047835588455,-4.390773483464727e-06,0.0,0.0001443421351723,0.0,0.0,8.127129554748535,0.0,0.0,0.0,0.2863614857196808,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503475815057754,-1397.4727783203125,304.1524353027344,0.7100628018379211,0.0977557301521301,0.088782787322998,293.17047119140625,297.1499938964844,293.1499938964844,0.1111829727888107,-2624.9130859375,304.1515197753906,0.85662841796875,0.1752338409423828,0.1667747944593429,293.18096923828125,297.1499938964844,293.1499938964844,0.087693303823471,-1602.2889404296875,304.1527709960937,0.8062189817428589,0.1445869654417038,0.1017923653125763,293.1853942871094,297.1499938964844,293.1499938964844,0.1037787497043609,-2483.069580078125,304.1532592773437,0.8414350152015686,0.1656377464532852,0.1577417552471161,293.345703125,297.1499938964844,293.1499938964844,0.0031908329110592,-1208.280517578125,295.535400390625,0.5613270401954651,0.050000000745058,0.2284619063138961,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.0830993652344,293.34576416015625,291.1588439941406,1.0,0.1925429403781891,1.0,1.0,0.971705675125122,1.0,-0.8923270106315613,0.3778630793094635,0.5144639611244202,0.1766282320022583,0.0,0.0,0.2784236073493957,25.613569259643555,25.0,0.4947060048580169,-6373.82177734375,79.20489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.154296875,18000.0,0.0,0.0,0.1422268152236938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972004026174545,0.1972047835588455,-4.390773483464727e-06,0.0,0.0001443421351723,0.0,0.0,8.127129554748535,0.0,0.0,0.0,0.2863614857196808,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638004064559,-1389.4576416015625,304.1524353027344,0.7083030939102173,0.0971900150179863,0.088276632130146,293.17205810546875,297.1499938964844,293.1499938964844,0.1105773448944091,-2613.324951171875,304.1520080566406,0.8549895286560059,0.1743959039449691,0.1660376936197281,293.1806335449219,297.1499938964844,293.1499938964844,0.0871455818414688,-1594.363525390625,304.1527404785156,0.8044701218605042,0.1438686847686767,0.1012924090027809,293.18505859375,297.1499938964844,293.1499938964844,0.1031351909041404,-2470.661376953125,304.1532592773437,0.8397353291511536,0.1648073643445968,0.1569590419530868,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422604806721,-1190.1318359375,295.4700927734375,0.5610041618347168,0.050000000745058,0.2284720093011856,291.1592102050781,291.1499938964844,271.4627990722656,270.6803283691406,284.0880126953125,293.344970703125,291.1592712402344,1.0,0.1922350823879242,1.0,1.0,0.9714137315750122,1.0,-0.8893075585365295,0.376590758562088,0.5127167701721191,0.1758071184158325,0.0,0.0,0.2771647274494171,25.631486892700195,25.0,0.5126160383224487,-6348.111328125,78.69263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1417936980724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962602436542511,0.1962646394968032,-4.388744400785072e-06,0.0,0.0001439025800209,0.0,0.0,8.082138061523438,0.0,0.0,0.0,0.286181777715683,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498638004064559,-1389.4576416015625,304.1524353027344,0.7083030939102173,0.0971900150179863,0.088276632130146,293.17205810546875,297.1499938964844,293.1499938964844,0.1105773448944091,-2613.324951171875,304.1520080566406,0.8549895286560059,0.1743959039449691,0.1660376936197281,293.1806335449219,297.1499938964844,293.1499938964844,0.0871455818414688,-1594.363525390625,304.1527404785156,0.8044701218605042,0.1438686847686767,0.1012924090027809,293.18505859375,297.1499938964844,293.1499938964844,0.1031351909041404,-2470.661376953125,304.1532592773437,0.8397353291511536,0.1648073643445968,0.1569590419530868,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422604806721,-1190.1318359375,295.4700927734375,0.5610041618347168,0.050000000745058,0.2284720093011856,291.1592102050781,291.1499938964844,271.4627990722656,270.6803283691406,284.0880126953125,293.344970703125,291.1592712402344,1.0,0.1922350823879242,1.0,1.0,0.9714137315750122,1.0,-0.8893075585365295,0.376590758562088,0.5127167701721191,0.1758071184158325,0.0,0.0,0.2771647274494171,25.631486892700195,25.0,0.5126160383224487,-6348.111328125,78.69263458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33984375,18000.0,0.0,0.0,0.1417936980724334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962602436542511,0.1962646394968032,-4.388744400785072e-06,0.0,0.0001439025800209,0.0,0.0,8.082138061523438,0.0,0.0,0.0,0.286181777715683,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493804961442947,-1381.4652099609375,304.1524353027344,0.7064186930656433,0.0966234877705574,0.0877705216407775,293.1747131347656,297.1499938964844,293.1499938964844,0.1097850501537323,-2598.152587890625,304.1526794433594,0.8528540730476379,0.1732959151268005,0.1650684475898742,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995809435844,-1586.468505859375,304.1527404785156,0.8026046752929688,0.1431500166654586,0.1007927730679512,293.1847839355469,297.1499938964844,293.1499938964844,0.1024953052401542,-2458.310791015625,304.1532287597656,0.8379344344139099,0.1639774590730667,0.1561775207519531,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939176212996,-1172.0511474609375,295.4046936035156,0.5605910420417786,0.050000000745058,0.228484958410263,291.1594543457031,291.1499938964844,271.4728088378906,270.6883239746094,284.0904541015625,293.3442687988281,291.1594543457031,1.0,0.1919139176607132,1.0,1.0,0.9711217880249025,1.0,-0.8860148191452026,0.375258058309555,0.5107567310333252,0.174775555729866,0.0,0.0,0.2758883237838745,25.658849716186523,25.0,0.3106956779956817,-6322.478515625,78.14875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1413556188344955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953007876873016,0.1953051686286926,-4.386653017718345e-06,0.0,0.0001434579899068,0.0,0.0,8.036258697509766,0.0,0.0,0.0,0.2859984338283539,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493804961442947,-1381.4652099609375,304.1524353027344,0.7064186930656433,0.0966234877705574,0.0877705216407775,293.1747131347656,297.1499938964844,293.1499938964844,0.1097850501537323,-2598.152587890625,304.1526794433594,0.8528540730476379,0.1732959151268005,0.1650684475898742,293.18035888671875,297.1499938964844,293.1499938964844,0.0865995809435844,-1586.468505859375,304.1527404785156,0.8026046752929688,0.1431500166654586,0.1007927730679512,293.1847839355469,297.1499938964844,293.1499938964844,0.1024953052401542,-2458.310791015625,304.1532287597656,0.8379344344139099,0.1639774590730667,0.1561775207519531,293.3442077636719,297.1499938964844,293.1499938964844,0.0030939176212996,-1172.0511474609375,295.4046936035156,0.5605910420417786,0.050000000745058,0.228484958410263,291.1594543457031,291.1499938964844,271.4728088378906,270.6883239746094,284.0904541015625,293.3442687988281,291.1594543457031,1.0,0.1919139176607132,1.0,1.0,0.9711217880249025,1.0,-0.8860148191452026,0.375258058309555,0.5107567310333252,0.174775555729866,0.0,0.0,0.2758883237838745,25.658849716186523,25.0,0.3106956779956817,-6322.478515625,78.14875793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,305.5311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.1413556188344955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953007876873016,0.1953051686286926,-4.386653017718345e-06,0.0,0.0001434579899068,0.0,0.0,8.036258697509766,0.0,0.0,0.0,0.2859984338283539,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491384826600551,-1377.4678955078125,304.1524353027344,0.7054333686828613,0.096339613199234,0.0875172168016433,293.1764831542969,297.1499938964844,293.1499938964844,0.1093059778213501,-2588.9697265625,304.1530456542969,0.8515738248825073,0.172635793685913,0.1644813865423202,293.18023681640625,297.1499938964844,293.1499938964844,0.0863266065716743,-1582.5228271484375,304.1527404785156,0.8016267418861389,0.142790213227272,0.1005428731441497,293.1846618652344,297.1499938964844,293.1499938964844,0.1021761298179626,-2452.14404296875,304.1532287597656,0.8369942903518677,0.1635624468326568,0.1557870209217071,293.3438720703125,297.1499938964844,293.1499938964844,0.0030697360634803,-1162.99853515625,295.3719787597656,0.56034916639328,0.050000000745058,0.2284925729036331,291.1595153808594,291.1499938964844,271.4768371582031,270.6919860839844,284.0907897949219,293.34393310546875,291.1595458984375,1.0,0.1917466521263122,1.0,1.0,0.9709758758544922,1.0,-0.8842467665672302,0.3745589852333069,0.5096877813339233,0.17418073117733,0.0,0.0,0.275245189666748,25.676279067993164,25.0,0.283746600151062,-6309.72021484375,77.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,305.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.1411319226026535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948203593492508,0.1948247402906417,-4.385603460832499e-06,0.0,0.0001432309509254,0.0,0.0,8.013310432434082,0.0,0.0,0.0,0.2859066128730774,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488958843052387,-1373.4635009765625,304.1524353027344,0.7044223546981812,0.0960552021861076,0.0872636139392852,293.1784973144531,297.1499938964844,293.1499938964844,0.1087724417448043,-2578.7353515625,304.1534729003906,0.8501588702201843,0.1719045788049698,0.1638274937868118,293.1801147460937,297.1499938964844,293.1499938964844,0.0860532000660896,-1578.571533203125,304.1527404785156,0.8006221652030945,0.1424299329519271,0.100292794406414,293.1845397949219,297.1499938964844,293.1499938964844,0.1018569767475128,-2445.973388671875,304.1532287597656,0.8360310196876526,0.1631472408771515,0.1553965210914611,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455864034593,-1153.95068359375,295.3392333984375,0.560086727142334,0.050000000745058,0.2285008579492569,291.1596374511719,291.1499938964844,271.480224609375,270.6954345703125,284.090576171875,293.3436279296875,291.1596374511719,1.0,0.1915744245052337,1.0,1.0,0.970825493335724,1.0,-0.8823987245559692,0.3738375604152679,0.5085611343383789,0.1735366135835647,0.0,0.0,0.2745928764343261,25.69581413269043,25.0,0.3014826774597168,-6296.92041015625,77.56526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,305.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1409040540456771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943359673023224,0.1943403482437133,-4.384551175462548e-06,0.0,0.0001429997064406,0.0,0.0,7.990202903747559,0.0,0.0,0.0,0.2858141958713531,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484086610376834,-1365.4293212890625,304.1524353027344,0.702328622341156,0.0954845920205116,0.0867552235722541,293.1832275390625,297.1499938964844,293.1499938964844,0.1075376719236373,-2555.01904296875,304.15435791015625,0.8469245433807373,0.1702239215373993,0.1623134464025497,293.1799011230469,297.1499938964844,293.1499938964844,0.08550476282835,-1570.647216796875,304.1527404785156,0.7985389828681946,0.1417075842618942,0.0997917428612709,293.184326171875,297.1499938964844,293.1499938964844,0.1012185662984848,-2433.61572265625,304.1531982421875,0.8340412974357605,0.1623160541057586,0.1546152681112289,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972998891025,-1135.8394775390625,295.2737731933594,0.5595056414604187,0.050000000745058,0.2285192608833313,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.088623046875,293.3431396484375,291.1599426269531,1.0,0.1912128925323486,1.0,1.0,0.9705248475074768,1.0,-0.8784544467926025,0.3723224401473999,0.5061320066452026,0.1721022725105285,0.0,0.0,0.2732537388801574,25.74043083190918,25.0,0.387310117483139,-6271.00390625,76.9392318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1404321491718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933469921350479,0.1933513730764389,-4.382420229376294e-06,0.0,0.0001425207738066,0.0,0.0,7.943113327026367,0.0,0.0,0.0,0.2856261134147644,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484086610376834,-1365.4293212890625,304.1524353027344,0.702328622341156,0.0954845920205116,0.0867552235722541,293.1832275390625,297.1499938964844,293.1499938964844,0.1075376719236373,-2555.01904296875,304.15435791015625,0.8469245433807373,0.1702239215373993,0.1623134464025497,293.1799011230469,297.1499938964844,293.1499938964844,0.08550476282835,-1570.647216796875,304.1527404785156,0.7985389828681946,0.1417075842618942,0.0997917428612709,293.184326171875,297.1499938964844,293.1499938964844,0.1012185662984848,-2433.61572265625,304.1531982421875,0.8340412974357605,0.1623160541057586,0.1546152681112289,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972998891025,-1135.8394775390625,295.2737731933594,0.5595056414604187,0.050000000745058,0.2285192608833313,291.159912109375,291.1499938964844,271.4852294921875,270.7016906738281,284.088623046875,293.3431396484375,291.1599426269531,1.0,0.1912128925323486,1.0,1.0,0.9705248475074768,1.0,-0.8784544467926025,0.3723224401473999,0.5061320066452026,0.1721022725105285,0.0,0.0,0.2732537388801574,25.74043083190918,25.0,0.387310117483139,-6271.00390625,76.9392318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,305.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.1404321491718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933469921350479,0.1933513730764389,-4.382420229376294e-06,0.0,0.0001425207738066,0.0,0.0,7.943113327026367,0.0,0.0,0.0,0.2856261134147644,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479187108576297,-1357.36083984375,304.1524353027344,0.7001535892486572,0.094911552965641,0.0862450823187828,293.1887512207031,297.1499938964844,293.1499938964844,0.1060880869626998,-2527.11962890625,304.15533447265625,0.8431863784790039,0.1682629585266113,0.1605339050292968,293.17974853515625,297.1499938964844,293.1499938964844,0.0849539712071418,-1562.6925048828125,304.1527404785156,0.7963732481002808,0.1409825980663299,0.0992892384529113,293.18414306640625,297.1499938964844,293.1499938964844,0.100579909980297,-2421.235107421875,304.1531982421875,0.8319816589355469,0.1614836007356643,0.1538332998752594,293.3426818847656,297.1499938964844,293.1499938964844,0.0029490182641893,-1117.7054443359375,295.2082824707031,0.5588628053665161,0.050000000745058,0.2285397499799728,291.1602478027344,291.1499938964844,271.488037109375,270.7072448730469,284.0847473144531,293.3427124023437,291.1602783203125,1.0,0.1908271312713623,1.0,1.0,0.970224142074585,1.0,-0.8741893768310547,0.3707109987735748,0.5034784078598022,0.1704873442649841,0.0,0.0,0.2718637883663177,25.790802001953125,25.0,0.4858612418174743,-6244.52490234375,76.26998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,305.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1399345993995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923268735408783,0.1923312544822693,-4.380237442092039e-06,0.0,0.0001420158369001,0.0,0.0,7.894651889801025,0.0,0.0,0.0,0.285432755947113,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479187108576297,-1357.36083984375,304.1524353027344,0.7001535892486572,0.094911552965641,0.0862450823187828,293.1887512207031,297.1499938964844,293.1499938964844,0.1060880869626998,-2527.11962890625,304.15533447265625,0.8431863784790039,0.1682629585266113,0.1605339050292968,293.17974853515625,297.1499938964844,293.1499938964844,0.0849539712071418,-1562.6925048828125,304.1527404785156,0.7963732481002808,0.1409825980663299,0.0992892384529113,293.18414306640625,297.1499938964844,293.1499938964844,0.100579909980297,-2421.235107421875,304.1531982421875,0.8319816589355469,0.1614836007356643,0.1538332998752594,293.3426818847656,297.1499938964844,293.1499938964844,0.0029490182641893,-1117.7054443359375,295.2082824707031,0.5588628053665161,0.050000000745058,0.2285397499799728,291.1602478027344,291.1499938964844,271.488037109375,270.7072448730469,284.0847473144531,293.3427124023437,291.1602783203125,1.0,0.1908271312713623,1.0,1.0,0.970224142074585,1.0,-0.8741893768310547,0.3707109987735748,0.5034784078598022,0.1704873442649841,0.0,0.0,0.2718637883663177,25.790802001953125,25.0,0.4858612418174743,-6244.52490234375,76.26998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,305.5100402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.1399345993995666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923268735408783,0.1923312544822693,-4.380237442092039e-06,0.0,0.0001420158369001,0.0,0.0,7.894651889801025,0.0,0.0,0.0,0.285432755947113,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259853363037,-1349.2572021484375,304.1524353027344,0.6979122161865234,0.0943361818790435,0.0857331305742263,293.1949462890625,297.1499938964844,293.1499938964844,0.1044266819953918,-2495.0634765625,304.15631103515625,0.8389658331871033,0.1660263240337371,0.1584910005331039,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005197286605,-1554.7032470703125,304.1527404785156,0.7941408753395081,0.1402547955513,0.0987850353121757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999407842755317,-2408.826904296875,304.1531982421875,0.8298659324645996,0.1606497019529342,0.1530503332614898,293.34234619140625,297.1499938964844,293.1499938964844,0.002900727558881,-1099.5447998046875,295.1427307128906,0.5581710934638977,0.050000000745058,0.2285619378089904,291.1606750488281,291.1499938964844,271.4888610839844,270.712158203125,284.07916259765625,293.3423767089844,291.16070556640625,1.0,0.1904146522283554,1.0,1.0,0.9699130058288574,1.0,-0.8696048259735107,0.3689990937709808,0.5006057024002075,0.1687063127756118,0.0,0.0,0.2704128324985504,25.845273971557617,25.0,0.5857847332954407,-6217.28515625,75.55632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,305.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1394060254096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912690550088882,0.1912734359502792,-4.377989171189256e-06,0.0,0.0001414793950971,0.0,0.0,7.844512939453125,0.0,0.0,0.0,0.2852328717708587,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474259853363037,-1349.2572021484375,304.1524353027344,0.6979122161865234,0.0943361818790435,0.0857331305742263,293.1949462890625,297.1499938964844,293.1499938964844,0.1044266819953918,-2495.0634765625,304.15631103515625,0.8389658331871033,0.1660263240337371,0.1584910005331039,293.1796264648437,297.1499938964844,293.1499938964844,0.0844005197286605,-1554.7032470703125,304.1527404785156,0.7941408753395081,0.1402547955513,0.0987850353121757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999407842755317,-2408.826904296875,304.1531982421875,0.8298659324645996,0.1606497019529342,0.1530503332614898,293.34234619140625,297.1499938964844,293.1499938964844,0.002900727558881,-1099.5447998046875,295.1427307128906,0.5581710934638977,0.050000000745058,0.2285619378089904,291.1606750488281,291.1499938964844,271.4888610839844,270.712158203125,284.07916259765625,293.3423767089844,291.16070556640625,1.0,0.1904146522283554,1.0,1.0,0.9699130058288574,1.0,-0.8696048259735107,0.3689990937709808,0.5006057024002075,0.1687063127756118,0.0,0.0,0.2704128324985504,25.845273971557617,25.0,0.5857847332954407,-6217.28515625,75.55632781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.273681640625,305.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.1394060254096985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912690550088882,0.1912734359502792,-4.377989171189256e-06,0.0,0.0001414793950971,0.0,0.0,7.844512939453125,0.0,0.0,0.0,0.2852328717708587,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308532774448,-1341.12451171875,304.1524658203125,0.695621907711029,0.0937589332461357,0.0852196142077446,293.2016296386719,297.1499938964844,293.1499938964844,0.102566473186016,-2459.064697265625,304.1573181152344,0.8342991471290588,0.1635290831327438,0.1561984121799469,293.1795349121094,297.1499938964844,293.1499938964844,0.0838445201516151,-1546.68212890625,304.1527709960937,0.7918604612350464,0.1395243406295776,0.0982791259884834,293.1838684082031,297.1499938964844,293.1499938964844,0.0993013009428978,-2396.39404296875,304.1531982421875,0.8277089595794678,0.1598144471645355,0.1522663235664367,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524338267743,-1081.3623046875,295.0771484375,0.5574449300765991,0.050000000745058,0.2285854071378708,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.072021484375,293.34210205078125,291.16119384765625,1.0,0.1899743974208831,1.0,1.0,0.96960186958313,1.0,-0.8647169470787048,0.367188423871994,0.4975285232067108,0.1667768508195877,0.0,0.0,0.2688950598239898,25.90206718444824,25.0,0.6537886261940002,-6189.14013671875,74.79948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1388426572084427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901687532663345,0.1901731193065643,-4.375662683742121e-06,0.0,0.0001409076357958,0.0,0.0,7.792478084564209,0.0,0.0,0.0,0.2850256264209747,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469308532774448,-1341.12451171875,304.1524658203125,0.695621907711029,0.0937589332461357,0.0852196142077446,293.2016296386719,297.1499938964844,293.1499938964844,0.102566473186016,-2459.064697265625,304.1573181152344,0.8342991471290588,0.1635290831327438,0.1561984121799469,293.1795349121094,297.1499938964844,293.1499938964844,0.0838445201516151,-1546.68212890625,304.1527709960937,0.7918604612350464,0.1395243406295776,0.0982791259884834,293.1838684082031,297.1499938964844,293.1499938964844,0.0993013009428978,-2396.39404296875,304.1531982421875,0.8277089595794678,0.1598144471645355,0.1522663235664367,293.34210205078125,297.1499938964844,293.1499938964844,0.0028524338267743,-1081.3623046875,295.0771484375,0.5574449300765991,0.050000000745058,0.2285854071378708,291.1611328125,291.1499938964844,271.4879150390625,270.716552734375,284.072021484375,293.34210205078125,291.16119384765625,1.0,0.1899743974208831,1.0,1.0,0.96960186958313,1.0,-0.8647169470787048,0.367188423871994,0.4975285232067108,0.1667768508195877,0.0,0.0,0.2688950598239898,25.90206718444824,25.0,0.6537886261940002,-6189.14013671875,74.79948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,305.5016784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1388426572084427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901687532663345,0.1901731193065643,-4.375662683742121e-06,0.0,0.0001409076357958,0.0,0.0,7.792478084564209,0.0,0.0,0.0,0.2850256264209747,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466825775802135,-1337.0504150390625,304.1524658203125,0.6944633722305298,0.0934697911143302,0.0849624052643776,293.20513916015625,297.1499938964844,293.1499938964844,0.1015656143426895,-2439.647216796875,304.1578063964844,0.8318055272102356,0.1621870398521423,0.1549623161554336,293.1794738769531,297.1499938964844,293.1499938964844,0.0835656747221946,-1542.6614990234375,304.1527709960937,0.7907073497772217,0.139158234000206,0.0980255827307701,293.1838073730469,297.1499938964844,293.1499938964844,0.0989815145730972,-2390.1708984375,304.1531982421875,0.8266188502311707,0.1593963801860809,0.1518739461898803,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282899875193,-1072.265380859375,295.0443420410156,0.5570728778839111,0.050000000745058,0.2285975068807602,291.161376953125,291.1499938964844,271.48681640625,270.71856689453125,284.06793212890625,293.3420104980469,291.16143798828125,1.0,0.1897436380386352,1.0,1.0,0.9694463610649108,1.0,-0.8621639013290405,0.3662464320659637,0.4959174990653991,0.1657620966434478,0.0,0.0,0.2681106328964233,25.93086814880371,25.0,0.6743195652961731,-6174.70166015625,74.40533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2827453613281,305.5,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1385469585657119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896022856235504,0.1896066516637802,-4.374468517198693e-06,0.0,0.0001406075462,0.0,0.0,7.765732765197754,0.0,0.0,0.0,0.2849191427230835,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464339405298233,-1332.97314453125,304.1524658203125,0.6932986974716187,0.0931804403662681,0.084705002605915,293.2087097167969,297.1499938964844,293.1499938964844,0.1005205512046814,-2419.334228515625,304.15826416015625,0.8292087316513062,0.1607861965894699,0.1536695212125778,293.179443359375,297.1499938964844,293.1499938964844,0.0832863375544548,-1538.6353759765625,304.1527709960937,0.7895485758781433,0.1387916207313537,0.0977716892957687,293.1837463378906,297.1499938964844,293.1499938964844,0.0986617505550384,-2383.94384765625,304.1531982421875,0.8255230188369751,0.1589780747890472,0.1514813601970672,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041447512805,-1063.16357421875,295.01153564453125,0.556696891784668,0.050000000745058,0.2286097705364227,291.1616516113281,291.1499938964844,271.4853820800781,270.720458984375,284.0635070800781,293.3419189453125,291.16168212890625,1.0,0.1895058304071426,1.0,1.0,0.9692846536636353,1.0,-0.859542191028595,0.3652810454368591,0.4942611753940582,0.1647175550460815,0.0,0.0,0.267309159040451,25.959686279296875,25.0,0.6879698634147644,-6160.013671875,74.0011978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2863464355469,305.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1382416188716888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890250742435455,0.1890294402837753,-4.373254341771826e-06,0.0,0.0001402976777171,0.0,0.0,7.738510608673096,0.0,0.0,0.0,0.2848108112812042,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459360405802726,-1324.81640625,304.1524658203125,0.69100421667099,0.0926016345620155,0.08418969810009,293.21490478515625,297.1499938964844,293.1499938964844,0.0983842834830284,-2377.711181640625,304.1590576171875,0.8239228129386902,0.1580322235822677,0.1510224938392639,293.17938232421875,297.1499938964844,293.1499938964844,0.0827265605330467,-1530.57275390625,304.1527709960937,0.7872714996337891,0.1380572766065597,0.0972628444433212,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226248502731,-2371.488525390625,304.1531982421875,0.8233668804168701,0.1581409871578216,0.1506954133510589,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558952569961,-1044.9659423828125,294.94586181640625,0.5559807419776917,0.050000000745058,0.2286332845687866,291.162109375,291.1499938964844,271.48150634765625,270.7240295410156,284.0537414550781,293.3417358398437,291.1621398925781,1.0,0.1890112906694412,1.0,1.0,0.9689613580703736,1.0,-0.8542208075523376,0.3633354604244232,0.4908853769302368,0.1625695526599884,0.0,0.0,0.2656621038913727,26.01054000854492,25.0,0.5492497086524963,-6130.22314453125,73.17520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.137601301074028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878406256437301,0.1878449916839599,-4.370765054773074e-06,0.0,0.0001396478328388,0.0,0.0,7.682738304138184,0.0,0.0,0.0,0.2845889031887054,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459360405802726,-1324.81640625,304.1524658203125,0.69100421667099,0.0926016345620155,0.08418969810009,293.21490478515625,297.1499938964844,293.1499938964844,0.0983842834830284,-2377.711181640625,304.1590576171875,0.8239228129386902,0.1580322235822677,0.1510224938392639,293.17938232421875,297.1499938964844,293.1499938964844,0.0827265605330467,-1530.57275390625,304.1527709960937,0.7872714996337891,0.1380572766065597,0.0972628444433212,293.18365478515625,297.1499938964844,293.1499938964844,0.0980226248502731,-2371.488525390625,304.1531982421875,0.8233668804168701,0.1581409871578216,0.1506954133510589,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558952569961,-1044.9659423828125,294.94586181640625,0.5559807419776917,0.050000000745058,0.2286332845687866,291.162109375,291.1499938964844,271.48150634765625,270.7240295410156,284.0537414550781,293.3417358398437,291.1621398925781,1.0,0.1890112906694412,1.0,1.0,0.9689613580703736,1.0,-0.8542208075523376,0.3633354604244232,0.4908853769302368,0.1625695526599884,0.0,0.0,0.2656621038913727,26.01054000854492,25.0,0.5492497086524963,-6130.22314453125,73.17520141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.4952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.137601301074028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878406256437301,0.1878449916839599,-4.370765054773074e-06,0.0,0.0001396478328388,0.0,0.0,7.682738304138184,0.0,0.0,0.0,0.2845889031887054,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454419516026973,-1316.7430419921875,304.1524658203125,0.68900066614151,0.0920255482196807,0.0836740508675575,293.217041015625,297.1499938964844,293.1499938964844,0.0966626033186912,-2344.18212890625,304.15887451171875,0.8197595477104187,0.155951052904129,0.1488907933235168,293.1793212890625,297.1499938964844,293.1499938964844,0.0821713134646415,-1522.5928955078125,304.1527709960937,0.7853153944015503,0.1373241990804672,0.0967527404427528,293.18359375,297.1499938964844,293.1499938964844,0.0973902344703674,-2359.166259765625,304.1531982421875,0.8215084671974182,0.1573048382997512,0.1499078720808029,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077908162027,-1026.8419189453125,294.87994384765625,0.5555333495140076,0.050000000745058,0.2286481112241745,291.1617736816406,291.1499938964844,271.4764404296875,270.72735595703125,284.04229736328125,293.34149169921875,291.1615600585937,1.0,0.188511922955513,1.0,1.0,0.9686380624771118,1.0,-0.8495034575462341,0.3616873919963836,0.4878160655498504,0.1604885756969452,0.0,0.0,0.2640998363494873,26.020492553710938,25.0,-0.9122591018676758,-6102.728515625,72.39836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1369286775588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866805553436279,0.1866849213838577,-4.368257123132935e-06,0.0,0.0001389652024954,0.0,0.0,7.628103256225586,0.0,0.0,0.0,0.2843712568283081,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454419516026973,-1316.7430419921875,304.1524658203125,0.68900066614151,0.0920255482196807,0.0836740508675575,293.217041015625,297.1499938964844,293.1499938964844,0.0966626033186912,-2344.18212890625,304.15887451171875,0.8197595477104187,0.155951052904129,0.1488907933235168,293.1793212890625,297.1499938964844,293.1499938964844,0.0821713134646415,-1522.5928955078125,304.1527709960937,0.7853153944015503,0.1373241990804672,0.0967527404427528,293.18359375,297.1499938964844,293.1499938964844,0.0973902344703674,-2359.166259765625,304.1531982421875,0.8215084671974182,0.1573048382997512,0.1499078720808029,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077908162027,-1026.8419189453125,294.87994384765625,0.5555333495140076,0.050000000745058,0.2286481112241745,291.1617736816406,291.1499938964844,271.4764404296875,270.72735595703125,284.04229736328125,293.34149169921875,291.1615600585937,1.0,0.188511922955513,1.0,1.0,0.9686380624771118,1.0,-0.8495034575462341,0.3616873919963836,0.4878160655498504,0.1604885756969452,0.0,0.0,0.2640998363494873,26.020492553710938,25.0,-0.9122591018676758,-6102.728515625,72.39836120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.1369286775588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866805553436279,0.1866849213838577,-4.368257123132935e-06,0.0,0.0001389652024954,0.0,0.0,7.628103256225586,0.0,0.0,0.0,0.2843712568283081,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610576033592,-1308.914794921875,304.1524353027344,0.6872146129608154,0.0914587303996086,0.0831640362739563,293.2171936035156,297.1499938964844,293.1499938964844,0.095303751528263,-2317.760009765625,304.1581726074219,0.8165080547332764,0.1542202681303024,0.1471980959177017,293.17926025390625,297.1499938964844,293.1499938964844,0.0816304683685302,-1514.84619140625,304.1527404785156,0.7835921049118042,0.136598914861679,0.0962459594011306,293.1834716796875,297.1499938964844,293.1499938964844,0.0967737287282943,-2347.169677734375,304.15313720703125,0.8198599815368652,0.1564743816852569,0.1491232067346573,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604367885738,-1009.0457763671876,294.8134155273437,0.5552725791931152,0.050000000745058,0.2286568433046341,291.1598205566406,291.1499938964844,271.470458984375,270.73046875,284.02947998046875,293.341064453125,291.15948486328125,1.0,0.1880222856998443,1.0,1.0,0.9683043956756592,1.0,-0.8453201055526733,0.3602964878082275,0.4850236177444458,0.1584813594818115,0.0,0.0,0.2629085183143616,26.0029296875,25.0,-2.585411071777344,-6080.1845703125,71.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1362436413764953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857448071241378,0.1857491731643676,-4.366039775050012e-06,0.0,0.0001382699701935,0.0,0.0,7.583784580230713,0.0,0.0,0.0,0.2841925919055938,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449610576033592,-1308.914794921875,304.1524353027344,0.6872146129608154,0.0914587303996086,0.0831640362739563,293.2171936035156,297.1499938964844,293.1499938964844,0.095303751528263,-2317.760009765625,304.1581726074219,0.8165080547332764,0.1542202681303024,0.1471980959177017,293.17926025390625,297.1499938964844,293.1499938964844,0.0816304683685302,-1514.84619140625,304.1527404785156,0.7835921049118042,0.136598914861679,0.0962459594011306,293.1834716796875,297.1499938964844,293.1499938964844,0.0967737287282943,-2347.169677734375,304.15313720703125,0.8198599815368652,0.1564743816852569,0.1491232067346573,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604367885738,-1009.0457763671876,294.8134155273437,0.5552725791931152,0.050000000745058,0.2286568433046341,291.1598205566406,291.1499938964844,271.470458984375,270.73046875,284.02947998046875,293.341064453125,291.15948486328125,1.0,0.1880222856998443,1.0,1.0,0.9683043956756592,1.0,-0.8453201055526733,0.3602964878082275,0.4850236177444458,0.1584813594818115,0.0,0.0,0.2629085183143616,26.0029296875,25.0,-2.585411071777344,-6080.1845703125,71.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084411621094,305.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1362436413764953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857448071241378,0.1857491731643676,-4.366039775050012e-06,0.0,0.0001382699701935,0.0,0.0,7.583784580230713,0.0,0.0,0.0,0.2841925919055938,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.044490098953247,-1301.25830078125,304.15240478515625,0.6855096220970154,0.0909039378166198,0.0826642289757728,293.2166748046875,297.1499938964844,293.1499938964844,0.0940742567181587,-2293.827880859375,304.1575012207031,0.8135313987731934,0.1526171118021011,0.1456618010997772,293.1791076660156,297.1499938964844,293.1499938964844,0.081097662448883,-1507.2239990234375,304.1527099609375,0.7819473147392273,0.1358844339847564,0.095746211707592,293.183349609375,297.1499938964844,293.1499938964844,0.0961644873023033,-2335.30712890625,304.1531066894531,0.8182709217071533,0.1556521207094192,0.1483456045389175,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133910287171,-991.3565063476562,294.74725341796875,0.5550622344017029,0.050000000745058,0.2286639213562011,291.1576538085937,291.1499938964844,271.4637145996094,270.7334899902344,284.0157470703125,293.34051513671875,291.1573486328125,1.0,0.1875449270009994,1.0,1.0,0.9679707288742064,1.0,-0.8413516879081726,0.3590101301670074,0.4823415577411651,0.1565039753913879,0.0,0.0,0.2620390355587005,25.97877311706543,25.0,-2.8269317150115967,-6061.8134765625,70.98639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1355779320001602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185068592429161,0.1850729584693908,-4.364372216514312e-06,0.0,0.0001375943684251,0.0,0.0,7.551694869995117,0.0,0.0,0.0,0.284061849117279,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.044490098953247,-1301.25830078125,304.15240478515625,0.6855096220970154,0.0909039378166198,0.0826642289757728,293.2166748046875,297.1499938964844,293.1499938964844,0.0940742567181587,-2293.827880859375,304.1575012207031,0.8135313987731934,0.1526171118021011,0.1456618010997772,293.1791076660156,297.1499938964844,293.1499938964844,0.081097662448883,-1507.2239990234375,304.1527099609375,0.7819473147392273,0.1358844339847564,0.095746211707592,293.183349609375,297.1499938964844,293.1499938964844,0.0961644873023033,-2335.30712890625,304.1531066894531,0.8182709217071533,0.1556521207094192,0.1483456045389175,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133910287171,-991.3565063476562,294.74725341796875,0.5550622344017029,0.050000000745058,0.2286639213562011,291.1576538085937,291.1499938964844,271.4637145996094,270.7334899902344,284.0157470703125,293.34051513671875,291.1573486328125,1.0,0.1875449270009994,1.0,1.0,0.9679707288742064,1.0,-0.8413516879081726,0.3590101301670074,0.4823415577411651,0.1565039753913879,0.0,0.0,0.2620390355587005,25.97877311706543,25.0,-2.8269317150115967,-6061.8134765625,70.98639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3110046386719,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.1355779320001602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185068592429161,0.1850729584693908,-4.364372216514312e-06,0.0,0.0001375943684251,0.0,0.0,7.551694869995117,0.0,0.0,0.0,0.284061849117279,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442573465406894,-1297.4749755859375,304.15240478515625,0.6846725344657898,0.0906309708952903,0.0824183672666549,293.2163391113281,297.1499938964844,293.1499938964844,0.0934811830520629,-2282.266845703125,304.1572265625,0.8120733499526978,0.1518388241529464,0.1449209004640579,293.1790466308594,297.1499938964844,293.1499938964844,0.0808328092098236,-1503.435791015625,304.1527099609375,0.7811376452445984,0.1355311572551727,0.0954991579055786,293.18328857421875,297.1499938964844,293.1499938964844,0.0958608984947204,-2329.389404296875,304.1531066894531,0.8174822330474854,0.1552441269159317,0.1479597687721252,293.3401184082031,297.1499938964844,293.1499938964844,0.0025900187902152,-982.55712890625,294.7145080566406,0.5549615621566772,0.050000000745058,0.2286673188209533,291.15673828125,291.1499938964844,271.4601135253906,270.7350158691406,284.0086669921875,293.3401794433594,291.156494140625,1.0,0.1873109191656112,1.0,1.0,0.9678038954734802,1.0,-0.8394117951393127,0.3583875596523285,0.4810242354869842,0.1555246412754058,0.0,0.0,0.2616852819919586,25.966472625732425,25.0,-2.6303484439849854,-6053.50341796875,70.64997863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104858398437,305.4813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.1352613717317581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847972124814987,0.1848015785217285,-4.363713287602877e-06,0.0,0.0001372731057927,0.0,0.0,7.538844108581543,0.0,0.0,0.0,0.284009575843811,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044026181101799,-1293.7174072265625,304.1523742675781,0.6838418245315552,0.090360626578331,0.0821749567985534,293.21600341796875,297.1499938964844,293.1499938964844,0.0928961858153343,-2270.8525390625,304.156982421875,0.8106167316436768,0.1510698944330215,0.1441903412342071,293.178955078125,297.1499938964844,293.1499938964844,0.0805687680840492,-1499.65966796875,304.1527099609375,0.7803323864936829,0.1351801753044128,0.0952537879347801,293.1831970214844,297.1499938964844,293.1499938964844,0.0955578461289405,-2323.477783203125,304.153076171875,0.8166934251785278,0.1548379510641098,0.1475757509469986,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667406152933,-973.7858276367188,294.68194580078125,0.5548610091209412,0.050000000745058,0.2286707162857055,291.15594482421875,291.1499938964844,271.4564208984375,270.7365417480469,284.00152587890625,293.33984375,291.1557312011719,1.0,0.1870798021554947,1.0,1.0,0.9676377773284912,1.0,-0.8374914526939392,0.3577730655670166,0.4797183573246002,0.1545521765947342,0.0,0.0,0.2613714039325714,25.95450210571289,25.0,-2.3519365787506104,-6045.54296875,70.31838989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,305.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.287109375,18000.0,0.0,0.0,0.1349588483572006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845578551292419,0.1845622062683105,-4.363138032204006e-06,0.0,0.0001369660749332,0.0,0.0,7.527524948120117,0.0,0.0,0.0,0.2839636206626892,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679852962493,-1286.2696533203125,304.15234375,0.6821950674057007,0.0898269787430763,0.0816946774721145,293.2152404785156,297.1499938964844,293.1499938964844,0.0917428582906723,-2248.322998046875,304.1565856933594,0.8076827526092529,0.1495528668165207,0.1427512019872665,293.17877197265625,297.1499938964844,293.1499938964844,0.0800424590706825,-1492.134765625,304.1526794433594,0.778730571269989,0.1344841569662094,0.0947674065828323,293.1830444335937,297.1499938964844,293.1499938964844,0.0949529558420181,-2311.66650390625,304.153076171875,0.8151110410690308,0.1540305167436599,0.1468124985694885,293.3390197753906,297.1499938964844,293.1499938964844,0.002520382637158,-956.2970581054688,294.6174011230469,0.5546576380729675,0.050000000745058,0.2286775857210159,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,283.9870910644531,293.3390808105469,291.1545715332031,1.0,0.1866254955530166,1.0,1.0,0.967305600643158,1.0,-0.8336961269378662,0.356559544801712,0.4771365523338318,0.1526325345039367,0.0,0.0,0.260829895734787,25.93194007873535,25.0,-1.703739881515503,-6030.27978515625,69.66791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1344002932310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841503977775573,0.1841547638177871,-4.362176241556881e-06,0.0,0.0001363992196274,0.0,0.0,7.508297920227051,0.0,0.0,0.0,0.2838857471942901,4.0,0.0,1.0
