time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435679852962493,-1286.2696533203125,304.15234375,0.6821950674057007,0.0898269787430763,0.0816946774721145,293.2152404785156,297.1499938964844,293.1499938964844,0.0917428582906723,-2248.322998046875,304.1565856933594,0.8076827526092529,0.1495528668165207,0.1427512019872665,293.17877197265625,297.1499938964844,293.1499938964844,0.0800424590706825,-1492.134765625,304.1526794433594,0.778730571269989,0.1344841569662094,0.0947674065828323,293.1830444335937,297.1499938964844,293.1499938964844,0.0949529558420181,-2311.66650390625,304.153076171875,0.8151110410690308,0.1540305167436599,0.1468124985694885,293.3390197753906,297.1499938964844,293.1499938964844,0.002520382637158,-956.2970581054688,294.6174011230469,0.5546576380729675,0.050000000745058,0.2286775857210159,291.1547241210937,291.1499938964844,271.4488220214844,270.7396850585937,283.9870910644531,293.3390808105469,291.1545715332031,1.0,0.1866254955530166,1.0,1.0,0.967305600643158,1.0,-0.8336961269378662,0.356559544801712,0.4771365523338318,0.1526325345039367,0.0,0.0,0.260829895734787,25.93194007873535,25.0,-1.703739881515503,-6030.27978515625,69.66791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.814453125,18000.0,0.0,0.0,0.1344002932310104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841503977775573,0.1841547638177871,-4.362176241556881e-06,0.0,0.0001363992196274,0.0,0.0,7.508297920227051,0.0,0.0,0.0,0.2838857471942901,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431149266660213,-1278.9049072265625,304.1523132324219,0.6805654168128967,0.089301973581314,0.0812224298715591,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063169240951,-2226.09619140625,304.1562805175781,0.8047004342079163,0.1480585932731628,0.1413349956274032,293.1785583496094,297.1499938964844,293.1499938964844,0.0795180425047874,-1484.639892578125,304.15264892578125,0.777137815952301,0.1337950527667999,0.0942860916256904,293.182861328125,297.1499938964844,293.1499938964844,0.0943494439125061,-2299.868408203125,304.1530456542969,0.8135185241699219,0.1532288640737533,0.146054983139038,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742705281823,-938.8761596679688,294.5535583496094,0.5544506907463074,0.050000000745058,0.228684589266777,291.1539306640625,291.1499938964844,271.4410705566406,270.7430114746094,283.9727478027344,293.3382873535156,291.1538391113281,1.0,0.1861810684204101,1.0,1.0,0.9669734239578248,1.0,-0.8299510478973389,0.3553573191165924,0.4745937287807464,0.1507556736469268,0.0,0.0,0.2603617012500763,25.911449432373047,25.0,-1.085224747657776,-6015.44189453125,69.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,305.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1339098662137985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838061064481735,0.1838104575872421,-4.361391347629251e-06,0.0,0.000135901485919,0.0,0.0,7.49210786819458,0.0,0.0,0.0,0.2838204801082611,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431149266660213,-1278.9049072265625,304.1523132324219,0.6805654168128967,0.089301973581314,0.0812224298715591,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063169240951,-2226.09619140625,304.1562805175781,0.8047004342079163,0.1480585932731628,0.1413349956274032,293.1785583496094,297.1499938964844,293.1499938964844,0.0795180425047874,-1484.639892578125,304.15264892578125,0.777137815952301,0.1337950527667999,0.0942860916256904,293.182861328125,297.1499938964844,293.1499938964844,0.0943494439125061,-2299.868408203125,304.1530456542969,0.8135185241699219,0.1532288640737533,0.146054983139038,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742705281823,-938.8761596679688,294.5535583496094,0.5544506907463074,0.050000000745058,0.228684589266777,291.1539306640625,291.1499938964844,271.4410705566406,270.7430114746094,283.9727478027344,293.3382873535156,291.1538391113281,1.0,0.1861810684204101,1.0,1.0,0.9669734239578248,1.0,-0.8299510478973389,0.3553573191165924,0.4745937287807464,0.1507556736469268,0.0,0.0,0.2603617012500763,25.911449432373047,25.0,-1.085224747657776,-6015.44189453125,69.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,305.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1339098662137985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838061064481735,0.1838104575872421,-4.361391347629251e-06,0.0,0.000135901485919,0.0,0.0,7.49210786819458,0.0,0.0,0.0,0.2838204801082611,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669791340827,-1271.622802734375,304.1522827148437,0.6789528131484985,0.0887851417064666,0.0807576701045036,293.2136535644531,297.1499938964844,293.1499938964844,0.0894840061664581,-2204.13232421875,304.15606689453125,0.8017117381095886,0.1465847790241241,0.139938622713089,293.1783752441406,297.1499938964844,293.1499938964844,0.0789953097701072,-1477.1732177734375,304.15264892578125,0.7755536437034607,0.1331119388341903,0.0938091650605201,293.18267822265625,297.1499938964844,293.1499938964844,0.0937473773956298,-2288.0869140625,304.1530456542969,0.8119139075279236,0.1524323970079422,0.1453025341033935,293.3373718261719,297.1499938964844,293.1499938964844,0.0024284317623823,-921.5380249023438,294.4903259277344,0.5542410612106323,0.050000000745058,0.2286916971206665,291.15350341796875,291.1499938964844,271.43341064453125,270.7466125488281,283.9587097167969,293.3374328613281,291.1534729003906,1.0,0.185745820403099,1.0,1.0,0.9666393399238586,1.0,-0.8262502551078796,0.3541589379310608,0.4720913469791412,0.1489320546388626,0.0,0.0,0.2599266469478607,25.89300537109375,25.0,-0.5795825123786926,-6000.67333984375,68.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,305.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1334901452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834935992956161,0.1834979504346847,-4.360706952866167e-06,0.0,0.0001354755222564,0.0,0.0,7.477467536926269,0.0,0.0,0.0,0.2837618291378021,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669791340827,-1271.622802734375,304.1522827148437,0.6789528131484985,0.0887851417064666,0.0807576701045036,293.2136535644531,297.1499938964844,293.1499938964844,0.0894840061664581,-2204.13232421875,304.15606689453125,0.8017117381095886,0.1465847790241241,0.139938622713089,293.1783752441406,297.1499938964844,293.1499938964844,0.0789953097701072,-1477.1732177734375,304.15264892578125,0.7755536437034607,0.1331119388341903,0.0938091650605201,293.18267822265625,297.1499938964844,293.1499938964844,0.0937473773956298,-2288.0869140625,304.1530456542969,0.8119139075279236,0.1524323970079422,0.1453025341033935,293.3373718261719,297.1499938964844,293.1499938964844,0.0024284317623823,-921.5380249023438,294.4903259277344,0.5542410612106323,0.050000000745058,0.2286916971206665,291.15350341796875,291.1499938964844,271.43341064453125,270.7466125488281,283.9587097167969,293.3374328613281,291.1534729003906,1.0,0.185745820403099,1.0,1.0,0.9666393399238586,1.0,-0.8262502551078796,0.3541589379310608,0.4720913469791412,0.1489320546388626,0.0,0.0,0.2599266469478607,25.89300537109375,25.0,-0.5795825123786926,-6000.67333984375,68.41197204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,305.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1334901452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834935992956161,0.1834979504346847,-4.360706952866167e-06,0.0,0.0001354755222564,0.0,0.0,7.477467536926269,0.0,0.0,0.0,0.2837618291378021,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422240942716598,-1264.4227294921875,304.1522827148437,0.6773589849472046,0.0882760137319564,0.0802998542785644,293.212890625,297.1499938964844,293.1499938964844,0.0883745551109314,-2182.415771484375,304.1558837890625,0.7987380027770996,0.1451301574707031,0.1385603845119476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784740820527076,-1469.7335205078125,304.1526184082031,0.773979663848877,0.1324340403079986,0.0933359488844871,293.1824951171875,297.1499938964844,293.1499938964844,0.0931468531489372,-2276.326416015625,304.15301513671875,0.8102968335151672,0.1516405642032623,0.1445545256137848,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827946279197,-904.2596435546876,294.4276428222656,0.5540313720703125,0.050000000745058,0.2286988198757171,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9451599121094,293.3365783691406,291.1533508300781,1.0,0.1853186339139938,1.0,1.0,0.9663052558898926,1.0,-0.8225893974304199,0.3529582619667053,0.4696311354637146,0.1471704840660095,0.0,0.0,0.2594906091690063,25.876256942749023,25.0,-0.1664146333932876,-5985.76708984375,67.80389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.1331337541341781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831871718168258,0.1831915229558944,-4.360060756880557e-06,0.0,0.0001351138344034,0.0,0.0,7.463161468505859,0.0,0.0,0.0,0.2837048172950744,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422240942716598,-1264.4227294921875,304.1522827148437,0.6773589849472046,0.0882760137319564,0.0802998542785644,293.212890625,297.1499938964844,293.1499938964844,0.0883745551109314,-2182.415771484375,304.1558837890625,0.7987380027770996,0.1451301574707031,0.1385603845119476,293.1781616210937,297.1499938964844,293.1499938964844,0.0784740820527076,-1469.7335205078125,304.1526184082031,0.773979663848877,0.1324340403079986,0.0933359488844871,293.1824951171875,297.1499938964844,293.1499938964844,0.0931468531489372,-2276.326416015625,304.15301513671875,0.8102968335151672,0.1516405642032623,0.1445545256137848,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827946279197,-904.2596435546876,294.4276428222656,0.5540313720703125,0.050000000745058,0.2286988198757171,291.15338134765625,291.1499938964844,271.426025390625,270.7506103515625,283.9451599121094,293.3365783691406,291.1533508300781,1.0,0.1853186339139938,1.0,1.0,0.9663052558898926,1.0,-0.8225893974304199,0.3529582619667053,0.4696311354637146,0.1471704840660095,0.0,0.0,0.2594906091690063,25.876256942749023,25.0,-0.1664146333932876,-5985.76708984375,67.80389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,305.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.1331337541341781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831871718168258,0.1831915229558944,-4.360060756880557e-06,0.0,0.0001351138344034,0.0,0.0,7.463161468505859,0.0,0.0,0.0,0.2837048172950744,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420046597719192,-1260.8551025390625,304.1522521972656,0.6765702366828918,0.0880244150757789,0.0800735801458358,293.2124938964844,297.1499938964844,293.1499938964844,0.0878246575593948,-2171.65283203125,304.15582275390625,0.7972585558891296,0.1444102078676223,0.1378781646490097,293.1780700683594,297.1499938964844,293.1499938964844,0.0782140493392944,-1466.024169921875,304.1526184082031,0.7731972932815552,0.132096990942955,0.0931006744503974,293.1824035644531,297.1499938964844,293.1499938964844,0.0928472131490707,-2270.455322265625,304.15301513671875,0.8094838857650757,0.1512463688850402,0.1441821306943893,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600680287927,-895.6498413085938,294.3965148925781,0.5539273023605347,0.050000000745058,0.2287023663520813,291.15338134765625,291.1499938964844,271.4225158691406,270.7527770996094,283.93865966796875,293.3361511230469,291.15338134765625,1.0,0.185107871890068,1.0,1.0,0.9661381840705872,1.0,-0.8207738995552063,0.3523560166358948,0.4684179127216339,0.1463154256343841,0.0,0.0,0.2592628300189972,25.8684139251709,25.0,0.0150371547788381,-5978.21484375,67.50445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,305.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1329766064882278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830294877290725,0.1830338537693023,-4.359737431514077e-06,0.0,0.0001349543599644,0.0,0.0,7.455817699432373,0.0,0.0,0.0,0.2836756408214569,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417866371572017,-1257.3101806640625,304.1522521972656,0.6757875680923462,0.087774820625782,0.0798490941524505,293.21209716796875,297.1499938964844,293.1499938964844,0.0872780382633209,-2160.95556640625,304.15576171875,0.7957851886749268,0.1436952948570251,0.1372006237506866,293.177978515625,297.1499938964844,293.1499938964844,0.077954426407814,-1462.3223876953125,304.1526184082031,0.7724185585975647,0.1317611932754516,0.0928662717342376,293.1823425292969,297.1499938964844,293.1499938964844,0.0925480499863624,-2264.591796875,304.15301513671875,0.8086680173873901,0.1508533358573913,0.1438108384609222,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373926524072,-887.0562133789062,294.3655090332031,0.5538241267204285,0.050000000745058,0.2287058681249618,291.1534729003906,291.1499938964844,271.41912841796875,270.75506591796875,283.9323425292969,293.3357238769531,291.1534729003906,1.0,0.1848989129066467,1.0,1.0,0.9659671187400818,1.0,-0.8189685344696045,0.35175222158432,0.4672163426876068,0.1454786658287048,0.0,0.0,0.259023904800415,25.86086845397949,25.0,0.1809909343719482,-5970.57373046875,67.20799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,305.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.1328315436840057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828653961420059,0.1828697472810745,-4.35940546594793e-06,0.0,0.0001348071236861,0.0,0.0,7.448184967041016,0.0,0.0,0.0,0.2836453914642334,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551665842533,-1250.2938232421875,304.1522216796875,0.6742422580718994,0.0872819349169731,0.079405702650547,293.2113342285156,297.1499938964844,293.1499938964844,0.0861950516700744,-2139.770263671875,304.1556396484375,0.7928599715232849,0.1422811299562454,0.1358602046966552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774365589022636,-1454.9434814453125,304.1526184082031,0.7708731293678284,0.1310934126377105,0.0924001038074493,293.1821594238281,297.1499938964844,293.1499938964844,0.091951310634613,-2252.8916015625,304.15301513671875,0.8070279359817505,0.1500709056854248,0.1430715918540954,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922162897884,-869.9264526367188,294.3038024902344,0.5536216497421265,0.050000000745058,0.2287127673625946,291.1537780761719,291.1499938964844,271.4129638671875,270.76007080078125,283.9203796386719,293.3348693847656,291.1538391113281,1.0,0.1844862252473831,1.0,1.0,0.9656250476837158,1.0,-0.815389096736908,0.3505390286445617,0.4648500978946686,0.1438624262809753,0.0,0.0,0.2584998905658722,25.84653282165528,25.0,0.4721474945545196,-5954.96337890625,66.62389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405090332031,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1325709968805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182508647441864,0.1825130134820938,-4.358696514827898e-06,0.0,0.0001345427008345,0.0,0.0,7.431619644165039,0.0,0.0,0.0,0.2835799157619476,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551665842533,-1250.2938232421875,304.1522216796875,0.6742422580718994,0.0872819349169731,0.079405702650547,293.2113342285156,297.1499938964844,293.1499938964844,0.0861950516700744,-2139.770263671875,304.1556396484375,0.7928599715232849,0.1422811299562454,0.1358602046966552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774365589022636,-1454.9434814453125,304.1526184082031,0.7708731293678284,0.1310934126377105,0.0924001038074493,293.1821594238281,297.1499938964844,293.1499938964844,0.091951310634613,-2252.8916015625,304.15301513671875,0.8070279359817505,0.1500709056854248,0.1430715918540954,293.33477783203125,297.1499938964844,293.1499938964844,0.0022922162897884,-869.9264526367188,294.3038024902344,0.5536216497421265,0.050000000745058,0.2287127673625946,291.1537780761719,291.1499938964844,271.4129638671875,270.76007080078125,283.9203796386719,293.3348693847656,291.1538391113281,1.0,0.1844862252473831,1.0,1.0,0.9656250476837158,1.0,-0.815389096736908,0.3505390286445617,0.4648500978946686,0.1438624262809753,0.0,0.0,0.2584998905658722,25.84653282165528,25.0,0.4721474945545196,-5954.96337890625,66.62389373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405090332031,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1325709968805313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182508647441864,0.1825130134820938,-4.358696514827898e-06,0.0,0.0001345427008345,0.0,0.0,7.431619644165039,0.0,0.0,0.0,0.2835799157619476,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409299246966838,-1243.377197265625,304.1521911621094,0.6727254390716553,0.0867974087595939,0.0789697095751762,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256027817726,-2118.865966796875,304.1555480957031,0.789966881275177,0.1408877968788147,0.1345392167568206,293.1775817871094,297.1499938964844,293.1499938964844,0.0769205912947654,-1447.5992431640625,304.152587890625,0.7693455219268799,0.1304306387901306,0.0919373631477356,293.1819763183594,297.1499938964844,293.1499938964844,0.091356836259365,-2241.231201171875,304.1529846191406,0.8053766489028931,0.1492932885885238,0.1423368006944656,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472413256764,-852.8632202148438,294.2425842285156,0.5534257292747498,0.050000000745058,0.2287194579839706,291.1542663574219,291.1499938964844,271.4076843261719,270.7657775878906,283.909423828125,293.333984375,291.15435791015625,1.0,0.1840800046920776,1.0,1.0,0.9652829170227052,1.0,-0.8118511438369751,0.3493170142173767,0.462534099817276,0.1423251330852508,0.0,0.0,0.2578982710838318,25.83295440673828,25.0,0.7296558022499084,-5938.82958984375,66.05103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,305.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1323367953300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821024417877197,0.1821068078279495,-4.357902071205899e-06,0.0,0.0001343050244031,0.0,0.0,7.412789821624756,0.0,0.0,0.0,0.2835056185722351,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409299246966838,-1243.377197265625,304.1521911621094,0.6727254390716553,0.0867974087595939,0.0789697095751762,293.2105407714844,297.1499938964844,293.1499938964844,0.0851256027817726,-2118.865966796875,304.1555480957031,0.789966881275177,0.1408877968788147,0.1345392167568206,293.1775817871094,297.1499938964844,293.1499938964844,0.0769205912947654,-1447.5992431640625,304.152587890625,0.7693455219268799,0.1304306387901306,0.0919373631477356,293.1819763183594,297.1499938964844,293.1499938964844,0.091356836259365,-2241.231201171875,304.1529846191406,0.8053766489028931,0.1492932885885238,0.1423368006944656,293.3338928222656,297.1499938964844,293.1499938964844,0.0022472413256764,-852.8632202148438,294.2425842285156,0.5534257292747498,0.050000000745058,0.2287194579839706,291.1542663574219,291.1499938964844,271.4076843261719,270.7657775878906,283.909423828125,293.333984375,291.15435791015625,1.0,0.1840800046920776,1.0,1.0,0.9652829170227052,1.0,-0.8118511438369751,0.3493170142173767,0.462534099817276,0.1423251330852508,0.0,0.0,0.2578982710838318,25.83295440673828,25.0,0.7296558022499084,-5938.82958984375,66.05103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2299499511719,305.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8203125,18000.0,0.0,0.0,0.1323367953300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821024417877197,0.1821068078279495,-4.357902071205899e-06,0.0,0.0001343050244031,0.0,0.0,7.412789821624756,0.0,0.0,0.0,0.2835056185722351,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117459595203,-1236.5733642578125,304.15216064453125,0.6712406873703003,0.0863219946622848,0.0785417780280113,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710252523422,-2098.273193359375,304.15545654296875,0.7871129512786865,0.1395170986652374,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069855213165,-1440.2965087890625,304.152587890625,0.7678378820419312,0.1297732293605804,0.0914783105254173,293.1817932128906,297.1499938964844,293.1499938964844,0.0907651707530021,-2229.62255859375,304.1529846191406,0.8037290573120117,0.1485209912061691,0.1416069120168686,293.3330078125,297.1499938964844,293.1499938964844,0.0022025206126272,-835.8883666992188,294.1817932128906,0.5532375574111938,0.050000000745058,0.2287259101867675,291.1549072265625,291.1499938964844,271.40350341796875,270.772216796875,283.89959716796875,293.3330993652344,291.155029296875,1.0,0.1836803406476974,1.0,1.0,0.9649366736412048,1.0,-0.8083581924438477,0.3480871319770813,0.4602710902690887,0.1408692747354507,0.0,0.0,0.2571957111358642,25.819963455200195,25.0,0.9289199113845824,-5922.03271484375,65.48958587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,305.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1321145892143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816297471523285,0.1816340982913971,-4.35698439105181e-06,0.0,0.0001340795133728,0.0,0.0,7.390905380249023,0.0,0.0,0.0,0.2834194302558899,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117459595203,-1236.5733642578125,304.15216064453125,0.6712406873703003,0.0863219946622848,0.0785417780280113,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710252523422,-2098.273193359375,304.15545654296875,0.7871129512786865,0.1395170986652374,0.1332393735647201,293.1773681640625,297.1499938964844,293.1499938964844,0.0764069855213165,-1440.2965087890625,304.152587890625,0.7678378820419312,0.1297732293605804,0.0914783105254173,293.1817932128906,297.1499938964844,293.1499938964844,0.0907651707530021,-2229.62255859375,304.1529846191406,0.8037290573120117,0.1485209912061691,0.1416069120168686,293.3330078125,297.1499938964844,293.1499938964844,0.0022025206126272,-835.8883666992188,294.1817932128906,0.5532375574111938,0.050000000745058,0.2287259101867675,291.1549072265625,291.1499938964844,271.40350341796875,270.772216796875,283.89959716796875,293.3330993652344,291.155029296875,1.0,0.1836803406476974,1.0,1.0,0.9649366736412048,1.0,-0.8083581924438477,0.3480871319770813,0.4602710902690887,0.1408692747354507,0.0,0.0,0.2571957111358642,25.819963455200195,25.0,0.9289199113845824,-5922.03271484375,65.48958587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,305.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1321145892143249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816297471523285,0.1816340982913971,-4.35698439105181e-06,0.0,0.0001340795133728,0.0,0.0,7.390905380249023,0.0,0.0,0.0,0.2834194302558899,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401007160544395,-1229.883544921875,304.1521301269531,0.6697885394096375,0.0858554393053054,0.0781216844916343,293.2089233398437,297.1499938964844,293.1499938964844,0.0830309465527534,-2077.9892578125,304.1553649902344,0.7842997908592224,0.1381683051586151,0.1319600045680999,293.1771545410156,297.1499938964844,293.1499938964844,0.0758959576487541,-1433.0390625,304.152587890625,0.7663509845733643,0.1291210204362869,0.0910228192806243,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765897870063,-2218.072998046875,304.1529541015625,0.8020958304405212,0.1477539241313934,0.1408818513154983,293.3321228027344,297.1499938964844,293.1499938964844,0.0021579996682703,-818.9834594726562,294.1214294433594,0.5530579686164856,0.050000000745058,0.2287320643663406,291.1556701660156,291.1499938964844,271.400634765625,270.7795104980469,283.8910217285156,293.33221435546875,291.1557922363281,1.0,0.183286651968956,1.0,1.0,0.9645903706550598,1.0,-0.8049089908599854,0.3468484282493591,0.4580605626106262,0.1394944638013839,0.0,0.0,0.256386786699295,25.807348251342773,25.0,1.0883020162582395,-5904.5185546875,64.93889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,305.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1318890452384948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810860633850097,0.1810904145240783,-4.355929377197754e-06,0.0,0.0001338506117463,0.0,0.0,7.365756511688232,0.0,0.0,0.0,0.2833203673362732,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401007160544395,-1229.883544921875,304.1521301269531,0.6697885394096375,0.0858554393053054,0.0781216844916343,293.2089233398437,297.1499938964844,293.1499938964844,0.0830309465527534,-2077.9892578125,304.1553649902344,0.7842997908592224,0.1381683051586151,0.1319600045680999,293.1771545410156,297.1499938964844,293.1499938964844,0.0758959576487541,-1433.0390625,304.152587890625,0.7663509845733643,0.1291210204362869,0.0910228192806243,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765897870063,-2218.072998046875,304.1529541015625,0.8020958304405212,0.1477539241313934,0.1408818513154983,293.3321228027344,297.1499938964844,293.1499938964844,0.0021579996682703,-818.9834594726562,294.1214294433594,0.5530579686164856,0.050000000745058,0.2287320643663406,291.1556701660156,291.1499938964844,271.400634765625,270.7795104980469,283.8910217285156,293.33221435546875,291.1557922363281,1.0,0.183286651968956,1.0,1.0,0.9645903706550598,1.0,-0.8049089908599854,0.3468484282493591,0.4580605626106262,0.1394944638013839,0.0,0.0,0.256386786699295,25.807348251342773,25.0,1.0883020162582395,-5904.5185546875,64.93889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,305.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1318890452384948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810860633850097,0.1810904145240783,-4.355929377197754e-06,0.0,0.0001338506117463,0.0,0.0,7.365756511688232,0.0,0.0,0.0,0.2833203673362732,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398981869220733,-1226.586181640625,304.152099609375,0.6690758466720581,0.0856257975101471,0.0779148638248443,293.2085266113281,297.1499938964844,293.1499938964844,0.0825168788433075,-2067.974609375,304.15533447265625,0.7829107642173767,0.1375028640031814,0.1313287019729614,293.17706298828125,297.1499938964844,293.1499938964844,0.0756415650248527,-1429.4296875,304.1525573730469,0.7656159400939941,0.1287970840930938,0.0907965451478958,293.1814880371094,297.1499938964844,293.1499938964844,0.0898836329579353,-2212.323974609375,304.1529541015625,0.8012852668762207,0.1473725885152816,0.1405213177204132,293.3316955566406,297.1499938964844,293.1499938964844,0.0021358272060751,-810.5625,294.09136962890625,0.5529716610908508,0.050000000745058,0.2287350296974182,291.1560974121094,291.1499938964844,271.3997802734375,270.78350830078125,283.8872375488281,293.331787109375,291.1562194824219,1.0,0.1830921769142151,1.0,1.0,0.9644172191619872,1.0,-0.8032023906707764,0.3462265729904175,0.4569758176803589,0.1388375014066696,0.0,0.0,0.2559356987476349,25.80115127563477,25.0,1.1493198871612549,-5895.44677734375,64.66773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,305.4216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.599609375,18000.0,0.0,0.0,0.131770372390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807831972837448,0.1807875484228134,-4.355341843620408e-06,0.0,0.0001337301800958,0.0,0.0,7.351756572723389,0.0,0.0,0.0,0.2832652628421783,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396977290511131,-1223.32177734375,304.152099609375,0.6683720946311951,0.0853985995054245,0.0777101889252662,293.2080993652344,297.1499938964844,293.1499938964844,0.0820068642497062,-2058.046630859375,304.1553039550781,0.7815337181091309,0.1368433684110641,0.1307029724121093,293.1769714355469,297.1499938964844,293.1499938964844,0.07538802921772,-1425.8348388671875,304.1525573730469,0.7648865580558777,0.1284745782613754,0.090571254491806,293.181396484375,297.1499938964844,293.1499938964844,0.0895916894078254,-2206.594970703125,304.1529541015625,0.800478994846344,0.1469927132129669,0.1401621699333191,293.33123779296875,297.1499938964844,293.1499938964844,0.0021137164440006,-802.1642456054688,294.0614318847656,0.5528876185417175,0.050000000745058,0.2287379205226898,291.1565246582031,291.1499938964844,271.3993225097656,270.78778076171875,283.8837890625,293.3313293457031,291.1566467285156,1.0,0.1828992068767547,1.0,1.0,0.9642398953437804,1.0,-0.8015077710151672,0.3456033766269684,0.4559043943881988,0.1382004022598266,0.0,0.0,0.2554538547992706,25.79500770568848,25.0,1.1895462274551392,-5886.154296875,64.39932250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21502685546875,305.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.77734375,18000.0,0.0,0.0,0.1316455155611038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804593205451965,0.1804636716842651,-4.354712018539431e-06,0.0,0.000133603462018,0.0,0.0,7.336791515350342,0.0,0.0,0.0,0.2832063138484955,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027961254119,-1216.888427734375,304.15203857421875,0.6669906377792358,0.084951102733612,0.0773069709539413,293.207275390625,297.1499938964844,293.1499938964844,0.0809982344508171,-2038.438232421875,304.1552124023437,0.7788145542144775,0.1355412006378173,0.1294672489166259,293.1767578125,297.1499938964844,293.1499938964844,0.0748834758996963,-1418.6883544921875,304.1525573730469,0.7634446024894714,0.1278337240219116,0.0901234969496727,293.18121337890625,297.1499938964844,293.1499938964844,0.0890107974410057,-2195.197021484375,304.1529235839844,0.7988790273666382,0.1462372839450836,0.1394477933645248,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696681458503,-785.431884765625,294.0018005371094,0.5527266263961792,0.050000000745058,0.2287434637546539,291.15740966796875,291.1499938964844,271.39971923828125,270.7970886230469,283.8779602050781,293.3304443359375,291.15753173828125,1.0,0.1825175136327743,1.0,1.0,0.9638851881027222,1.0,-0.7981525659561157,0.3443520665168762,0.4538004994392395,0.1369839310646057,0.0,0.0,0.254404753446579,25.78280639648437,25.0,1.243901014328003,-5866.93701171875,63.87024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1313735097646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797540485858917,0.1797584146261215,-4.353336407802999e-06,0.0,0.0001333274121861,0.0,0.0,7.304222583770752,0.0,0.0,0.0,0.2830780446529388,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027961254119,-1216.888427734375,304.15203857421875,0.6669906377792358,0.084951102733612,0.0773069709539413,293.207275390625,297.1499938964844,293.1499938964844,0.0809982344508171,-2038.438232421875,304.1552124023437,0.7788145542144775,0.1355412006378173,0.1294672489166259,293.1767578125,297.1499938964844,293.1499938964844,0.0748834758996963,-1418.6883544921875,304.1525573730469,0.7634446024894714,0.1278337240219116,0.0901234969496727,293.18121337890625,297.1499938964844,293.1499938964844,0.0890107974410057,-2195.197021484375,304.1529235839844,0.7988790273666382,0.1462372839450836,0.1394477933645248,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696681458503,-785.431884765625,294.0018005371094,0.5527266263961792,0.050000000745058,0.2287434637546539,291.15740966796875,291.1499938964844,271.39971923828125,270.7970886230469,283.8779602050781,293.3304443359375,291.15753173828125,1.0,0.1825175136327743,1.0,1.0,0.9638851881027222,1.0,-0.7981525659561157,0.3443520665168762,0.4538004994392395,0.1369839310646057,0.0,0.0,0.254404753446579,25.78280639648437,25.0,1.243901014328003,-5866.93701171875,63.87024688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216064453125,305.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.126953125,18000.0,0.0,0.0,0.1313735097646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797540485858917,0.1797584146261215,-4.353336407802999e-06,0.0,0.0001333274121861,0.0,0.0,7.304222583770752,0.0,0.0,0.0,0.2830780446529388,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389165394008159,-1210.5928955078125,304.1520080566406,0.6656461954116821,0.0845135673880577,0.0769125670194625,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060480833053,-2019.185302734375,304.1551208496094,0.776146650314331,0.1342630982398986,0.1282541006803512,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827223777771,-1411.6055908203125,304.15252685546875,0.7620260715484619,0.1271989047527313,0.0896798595786094,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343683719635,-2183.888916015625,304.1529235839844,0.7972972989082336,0.1454881578683853,0.1387392282485962,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258473232388,-768.7843627929688,293.9425048828125,0.5525751113891602,0.050000000745058,0.2287486791610717,291.1582946777344,291.1499938964844,271.40203857421875,270.8075256347656,283.87359619140625,293.3295593261719,291.158447265625,1.0,0.1821417659521103,1.0,1.0,0.9635304808616638,1.0,-0.7948465943336487,0.3430968225002289,0.4517498016357422,0.1358428001403808,0.0,0.0,0.2532329559326172,25.77067947387696,25.0,1.2606455087661743,-5846.77978515625,63.35191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,305.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1310627162456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178966999053955,0.1789713501930236,-4.3517966332728975e-06,0.0,0.0001330119848717,0.0,0.0,7.267913818359375,0.0,0.0,0.0,0.2829349935054779,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389165394008159,-1210.5928955078125,304.1520080566406,0.6656461954116821,0.0845135673880577,0.0769125670194625,293.2064208984375,297.1499938964844,293.1499938964844,0.0800060480833053,-2019.185302734375,304.1551208496094,0.776146650314331,0.1342630982398986,0.1282541006803512,293.1765441894531,297.1499938964844,293.1499938964844,0.0743827223777771,-1411.6055908203125,304.15252685546875,0.7620260715484619,0.1271989047527313,0.0896798595786094,293.1809997558594,297.1499938964844,293.1499938964844,0.0884343683719635,-2183.888916015625,304.1529235839844,0.7972972989082336,0.1454881578683853,0.1387392282485962,293.3294677734375,297.1499938964844,293.1499938964844,0.0020258473232388,-768.7843627929688,293.9425048828125,0.5525751113891602,0.050000000745058,0.2287486791610717,291.1582946777344,291.1499938964844,271.40203857421875,270.8075256347656,283.87359619140625,293.3295593261719,291.158447265625,1.0,0.1821417659521103,1.0,1.0,0.9635304808616638,1.0,-0.7948465943336487,0.3430968225002289,0.4517498016357422,0.1358428001403808,0.0,0.0,0.2532329559326172,25.77067947387696,25.0,1.2606455087661743,-5846.77978515625,63.35191345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,305.4124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.478515625,18000.0,0.0,0.0,0.1310627162456512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178966999053955,0.1789713501930236,-4.3517966332728975e-06,0.0,0.0001330119848717,0.0,0.0,7.267913818359375,0.0,0.0,0.0,0.2829349935054779,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391563177108,-1204.4384765625,304.1519775390625,0.6643387079238892,0.0840859785676002,0.0765269845724105,293.20556640625,297.1499938964844,293.1499938964844,0.079030305147171,-2000.2894287109373,304.155029296875,0.7735308408737183,0.1330088376998901,0.1270632892847061,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860741257667,-1404.5914306640625,304.15252685546875,0.7606310844421387,0.126570239663124,0.0892404168844223,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627523779869,-2172.678466796875,304.15289306640625,0.7957343459129333,0.1447454988956451,0.1380366086959839,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822656176984,-752.2272338867188,293.8835144042969,0.5524330139160156,0.050000000745058,0.2287535965442657,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.8707580566406,293.3286437988281,291.1593322753906,1.0,0.1817718297243118,1.0,1.0,0.9631712436676024,1.0,-0.7915898561477661,0.3418391644954681,0.4497507214546203,0.1347734332084655,0.0,0.0,0.2519459724426269,25.75855827331543,25.0,1.2395336627960205,-5825.66357421875,62.84407424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,305.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1307073980569839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781030744314193,0.1781074255704879,-4.350100880401442e-06,0.0,0.0001326513884123,0.0,0.0,7.228104114532471,0.0,0.0,0.0,0.2827781438827514,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391563177108,-1204.4384765625,304.1519775390625,0.6643387079238892,0.0840859785676002,0.0765269845724105,293.20556640625,297.1499938964844,293.1499938964844,0.079030305147171,-2000.2894287109373,304.155029296875,0.7735308408737183,0.1330088376998901,0.1270632892847061,293.17633056640625,297.1499938964844,293.1499938964844,0.0738860741257667,-1404.5914306640625,304.15252685546875,0.7606310844421387,0.126570239663124,0.0892404168844223,293.1807861328125,297.1499938964844,293.1499938964844,0.0878627523779869,-2172.678466796875,304.15289306640625,0.7957343459129333,0.1447454988956451,0.1380366086959839,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822656176984,-752.2272338867188,293.8835144042969,0.5524330139160156,0.050000000745058,0.2287535965442657,291.1591796875,291.1499938964844,271.4065246582031,270.8192443847656,283.8707580566406,293.3286437988281,291.1593322753906,1.0,0.1817718297243118,1.0,1.0,0.9631712436676024,1.0,-0.7915898561477661,0.3418391644954681,0.4497507214546203,0.1347734332084655,0.0,0.0,0.2519459724426269,25.75855827331543,25.0,1.2395336627960205,-5825.66357421875,62.84407424926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,305.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1307073980569839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781030744314193,0.1781074255704879,-4.350100880401442e-06,0.0,0.0001326513884123,0.0,0.0,7.228104114532471,0.0,0.0,0.0,0.2827781438827514,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381712056696414,-1198.43408203125,304.15191650390625,0.6630693674087524,0.0836688354611396,0.0761506706476211,293.2046813964844,297.1499938964844,293.1499938964844,0.0780717954039573,-1981.7677001953125,304.15496826171875,0.7709699869155884,0.1317793130874633,0.1258957087993621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940154314041,-1397.6529541015625,304.1524963378906,0.7592602372169495,0.1259481608867645,0.088805466890335,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964709997177,-2161.576904296875,304.1528625488281,0.7941911816596985,0.1440098285675048,0.1373404264450073,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389252411201,-735.7623901367188,293.8248596191406,0.552300214767456,0.050000000745058,0.2287582010030746,291.1600341796875,291.1499938964844,271.4133605957031,270.832275390625,283.8695373535156,293.3277587890625,291.16015625,1.0,0.1814078390598297,1.0,1.0,0.9628120064735411,1.0,-0.7883848547935486,0.340581476688385,0.4478034079074859,0.1337725818157196,0.0,0.0,0.2505469918251037,25.746400833129883,25.0,1.1842809915542605,-5803.55029296875,62.34691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,305.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1303020864725113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771652996540069,0.1771696507930755,-4.348254606156843e-06,0.0,0.0001322400639764,0.0,0.0,7.184946537017822,0.0,0.0,0.0,0.2826080322265625,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381712056696414,-1198.43408203125,304.15191650390625,0.6630693674087524,0.0836688354611396,0.0761506706476211,293.2046813964844,297.1499938964844,293.1499938964844,0.0780717954039573,-1981.7677001953125,304.15496826171875,0.7709699869155884,0.1317793130874633,0.1258957087993621,293.1761169433594,297.1499938964844,293.1499938964844,0.0733940154314041,-1397.6529541015625,304.1524963378906,0.7592602372169495,0.1259481608867645,0.088805466890335,293.1805725097656,297.1499938964844,293.1499938964844,0.0872964709997177,-2161.576904296875,304.1528625488281,0.7941911816596985,0.1440098285675048,0.1373404264450073,293.3276672363281,297.1499938964844,293.1499938964844,0.0019389252411201,-735.7623901367188,293.8248596191406,0.552300214767456,0.050000000745058,0.2287582010030746,291.1600341796875,291.1499938964844,271.4133605957031,270.832275390625,283.8695373535156,293.3277587890625,291.16015625,1.0,0.1814078390598297,1.0,1.0,0.9628120064735411,1.0,-0.7883848547935486,0.340581476688385,0.4478034079074859,0.1337725818157196,0.0,0.0,0.2505469918251037,25.746400833129883,25.0,1.1842809915542605,-5803.55029296875,62.34691619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,305.4064025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1303020864725113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771652996540069,0.1771696507930755,-4.348254606156843e-06,0.0,0.0001322400639764,0.0,0.0,7.184946537017822,0.0,0.0,0.0,0.2826080322265625,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.037990853190422,-1195.489501953125,304.15191650390625,0.6624492406845093,0.0834642425179481,0.0759660378098487,293.2042541503906,297.1499938964844,293.1499938964844,0.0775990784168243,-1972.6488037109373,304.1549072265625,0.7697107195854187,0.1311738938093185,0.125320702791214,293.1759948730469,297.1499938964844,293.1499938964844,0.0731498077511787,-1394.2135009765625,304.1524963378906,0.7585840225219727,0.1256396919488906,0.0885897353291511,293.1804504394531,297.1499938964844,293.1499938964844,0.0870154350996017,-2156.0693359375,304.1528625488281,0.7934273481369019,0.1436447203159332,0.1369948536157608,293.32720947265625,297.1499938964844,293.1499938964844,0.0019173376495018,-727.561767578125,293.7956237792969,0.5522372722625732,0.050000000745058,0.2287603765726089,291.16046142578125,291.1499938964844,271.417724609375,270.83935546875,283.8695373535156,293.3273010253906,291.1605529785156,1.0,0.1812280863523483,1.0,1.0,0.962632417678833,1.0,-0.7868021726608276,0.3399531245231628,0.4468490183353424,0.1332969665527343,0.0,0.0,0.2498082220554351,25.740291595458984,25.0,1.1498528718948364,-5792.1181640625,62.102325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,305.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1300800442695617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766708642244339,0.1766752153635025,-4.347280082583893e-06,0.0,0.0001320147130172,0.0,0.0,7.162215709686279,0.0,0.0,0.0,0.2825184464454651,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378131791949272,-1192.5875244140625,304.1518859863281,0.661839485168457,0.0832625925540924,0.0757840201258659,293.20379638671875,297.1499938964844,293.1499938964844,0.0771311894059181,-1963.6337890625,304.1548767089844,0.7684668302536011,0.1305752992630005,0.1247520893812179,293.1758728027344,297.1499938964844,293.1499938964844,0.0729070082306861,-1390.796630859375,304.1524658203125,0.7579143643379211,0.1253331303596496,0.0883753150701522,293.18035888671875,297.1499938964844,293.1499938964844,0.0867360010743141,-2150.594482421875,304.1528625488281,0.7926691770553589,0.1432816684246063,0.1366511732339859,293.3267517089844,297.1499938964844,293.1499938964844,0.0018958104774355,-719.3844604492188,293.7664794921875,0.5521766543388367,0.050000000745058,0.2287624776363372,291.1608581542969,291.1499938964844,271.4227294921875,270.8467712402344,283.8699951171875,293.32684326171875,291.16094970703125,1.0,0.181049957871437,1.0,1.0,0.9624493718147278,1.0,-0.7852340340614319,0.3393260240554809,0.4459080100059509,0.1328378021717071,0.0,0.0,0.2490426450967788,25.734161376953125,25.0,1.1070016622543335,-5780.4189453125,61.86057662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,305.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1298438757658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761590838432312,0.1761634349822998,-4.346270088717574e-06,0.0,0.0001317750284215,0.0,0.0,7.138706207275391,0.0,0.0,0.0,0.2824257612228393,4.0,0.0,1.0
