time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374649427831172,-1186.896484375,304.1518249511719,0.660647988319397,0.0828669965267181,0.0754268243908882,293.202880859375,297.1499938964844,293.1499938964844,0.0762079209089279,-1945.8763427734373,304.15478515625,0.766019880771637,0.1293959021568298,0.1236315891146659,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251568317413,-1384.02392578125,304.1524658203125,0.756592869758606,0.1247251257300376,0.0879499763250351,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814618110656,-2139.734375,304.15283203125,0.7911680936813354,0.142561063170433,0.1359689086675644,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529897788539,-703.1198120117188,293.7083740234375,0.552061915397644,0.050000000745058,0.2287664711475372,291.1615905761719,291.1499938964844,271.43487548828125,270.8628234863281,283.8721008300781,293.325927734375,291.16168212890625,1.0,0.1806979775428772,1.0,1.0,0.9620832204818726,1.0,-0.7821359038352966,0.33807373046875,0.4440621733665466,0.1319647878408432,0.0,0.0,0.2474476248025894,25.721818923950195,25.0,1.0223151445388794,-5756.310546875,61.38468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,305.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1293355226516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750951707363128,0.1750995069742202,-4.344167791714426e-06,0.0,0.0001312591193709,0.0,0.0,7.089890956878662,0.0,0.0,0.0,0.2822333574295044,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374649427831172,-1186.896484375,304.1518249511719,0.660647988319397,0.0828669965267181,0.0754268243908882,293.202880859375,297.1499938964844,293.1499938964844,0.0762079209089279,-1945.8763427734373,304.15478515625,0.766019880771637,0.1293959021568298,0.1236315891146659,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251568317413,-1384.02392578125,304.1524658203125,0.756592869758606,0.1247251257300376,0.0879499763250351,293.1801147460937,297.1499938964844,293.1499938964844,0.0861814618110656,-2139.734375,304.15283203125,0.7911680936813354,0.142561063170433,0.1359689086675644,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529897788539,-703.1198120117188,293.7083740234375,0.552061915397644,0.050000000745058,0.2287664711475372,291.1615905761719,291.1499938964844,271.43487548828125,270.8628234863281,283.8721008300781,293.325927734375,291.16168212890625,1.0,0.1806979775428772,1.0,1.0,0.9620832204818726,1.0,-0.7821359038352966,0.33807373046875,0.4440621733665466,0.1319647878408432,0.0,0.0,0.2474476248025894,25.721818923950195,25.0,1.0223151445388794,-5756.310546875,61.38468933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2553100585937,305.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1293355226516723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750951707363128,0.1750995069742202,-4.344167791714426e-06,0.0,0.0001312591193709,0.0,0.0,7.089890956878662,0.0,0.0,0.0,0.2822333574295044,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371266715228557,-1181.36328125,304.1517944335937,0.6594958901405334,0.0824824273586273,0.0750794187188148,293.20196533203125,297.1499938964844,293.1499938964844,0.075302168726921,-1928.4990234375,304.1546936035156,0.7636313438415527,0.1282417029142379,0.1225347816944122,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485580921173,-1377.335693359375,304.1524353027344,0.7552966475486755,0.1241245791316032,0.0875297263264656,293.17987060546875,297.1499938964844,293.1499938964844,0.0856329500675201,-2128.998291015625,304.1528015136719,0.7896891832351685,0.1418485194444656,0.1352940797805786,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103860784322,-686.9384765625,293.6506042480469,0.551956057548523,0.050000000745058,0.2287701517343521,291.1622619628906,291.1499938964844,271.45001220703125,270.8804931640625,283.8760681152344,293.32501220703125,291.1623840332031,1.0,0.1803520172834396,1.0,1.0,0.9617170691490172,1.0,-0.7790927886962891,0.3368258476257324,0.4422669410705566,0.1311528980731964,0.0,0.0,0.2457634061574936,25.709341049194336,25.0,0.9664021730422974,-5731.18359375,60.919376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1287785321474075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739774048328399,0.1739817410707473,-4.341961357567925e-06,0.0,0.0001306938356719,0.0,0.0,7.038701057434082,0.0,0.0,0.0,0.2820316553115845,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371266715228557,-1181.36328125,304.1517944335937,0.6594958901405334,0.0824824273586273,0.0750794187188148,293.20196533203125,297.1499938964844,293.1499938964844,0.075302168726921,-1928.4990234375,304.1546936035156,0.7636313438415527,0.1282417029142379,0.1225347816944122,293.1754150390625,297.1499938964844,293.1499938964844,0.0719485580921173,-1377.335693359375,304.1524353027344,0.7552966475486755,0.1241245791316032,0.0875297263264656,293.17987060546875,297.1499938964844,293.1499938964844,0.0856329500675201,-2128.998291015625,304.1528015136719,0.7896891832351685,0.1418485194444656,0.1352940797805786,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103860784322,-686.9384765625,293.6506042480469,0.551956057548523,0.050000000745058,0.2287701517343521,291.1622619628906,291.1499938964844,271.45001220703125,270.8804931640625,283.8760681152344,293.32501220703125,291.1623840332031,1.0,0.1803520172834396,1.0,1.0,0.9617170691490172,1.0,-0.7790927886962891,0.3368258476257324,0.4422669410705566,0.1311528980731964,0.0,0.0,0.2457634061574936,25.709341049194336,25.0,0.9664021730422974,-5731.18359375,60.919376373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,305.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1287785321474075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739774048328399,0.1739817410707473,-4.341961357567925e-06,0.0,0.0001306938356719,0.0,0.0,7.038701057434082,0.0,0.0,0.0,0.2820316553115845,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988683283329,-1175.9967041015625,304.1517333984375,0.6583830714225769,0.0821091905236244,0.0747420787811279,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145885109901,-1911.51416015625,304.15460205078125,0.7613014578819275,0.1271130591630935,0.1214620023965835,293.1751403808594,297.1499938964844,293.1499938964844,0.0714778825640678,-1370.74169921875,304.15240478515625,0.7540253400802612,0.1235319301486015,0.0871148705482482,293.1795959472656,297.1499938964844,293.1499938964844,0.085091158747673,-2118.401123046875,304.1527709960937,0.7882326245307922,0.1411445438861847,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.001768006128259,-670.8443603515625,293.59307861328125,0.5518581867218018,0.050000000745058,0.2287735790014267,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.8812866210937,293.3240966796875,291.1629638671875,1.0,0.1800122112035751,1.0,1.0,0.9613460302352904,1.0,-0.7761061787605286,0.3355875313282013,0.4405186772346496,0.1303918212652206,0.0,0.0,0.2440004497766494,25.69670867919922,25.0,0.7978768944740295,-5705.15380859375,60.46471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,305.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1281761676073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728106290102005,0.1728149652481079,-4.339659426477738e-06,0.0,0.0001300825097132,0.0,0.0,6.985367774963379,0.0,0.0,0.0,0.2818215489387512,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988683283329,-1175.9967041015625,304.1517333984375,0.6583830714225769,0.0821091905236244,0.0747420787811279,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145885109901,-1911.51416015625,304.15460205078125,0.7613014578819275,0.1271130591630935,0.1214620023965835,293.1751403808594,297.1499938964844,293.1499938964844,0.0714778825640678,-1370.74169921875,304.15240478515625,0.7540253400802612,0.1235319301486015,0.0871148705482482,293.1795959472656,297.1499938964844,293.1499938964844,0.085091158747673,-2118.401123046875,304.1527709960937,0.7882326245307922,0.1411445438861847,0.1346271783113479,293.3240051269531,297.1499938964844,293.1499938964844,0.001768006128259,-670.8443603515625,293.59307861328125,0.5518581867218018,0.050000000745058,0.2287735790014267,291.16290283203125,291.1499938964844,271.4669494628906,270.89923095703125,283.8812866210937,293.3240966796875,291.1629638671875,1.0,0.1800122112035751,1.0,1.0,0.9613460302352904,1.0,-0.7761061787605286,0.3355875313282013,0.4405186772346496,0.1303918212652206,0.0,0.0,0.2440004497766494,25.69670867919922,25.0,0.7978768944740295,-5705.15380859375,60.46471405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,305.3890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.068359375,18000.0,0.0,0.0,0.1281761676073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728106290102005,0.1728149652481079,-4.339659426477738e-06,0.0,0.0001300825097132,0.0,0.0,6.985367774963379,0.0,0.0,0.0,0.2818215489387512,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364828631281852,-1170.8212890625,304.15167236328125,0.6573095321655273,0.0817476585507392,0.0744151473045349,293.2001037597656,297.1499938964844,293.1499938964844,0.0735469758510589,-1894.9586181640625,304.1545104980469,0.7590304017066956,0.1260102987289428,0.1204136312007904,293.1748962402344,297.1499938964844,293.1499938964844,0.0710150748491287,-1364.271484375,304.1523742675781,0.7527790665626526,0.1229478642344474,0.0867058485746383,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581963658332,-2107.98779296875,304.1527404785156,0.7867987751960754,0.1404498368501663,0.1339688003063202,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259487649425,-654.880126953125,293.53570556640625,0.5517673492431641,0.050000000745058,0.228776752948761,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.88702392578125,293.3231506347656,291.1632385253906,1.0,0.1796787083148956,1.0,1.0,0.9609749913215636,1.0,-0.7731783986091614,0.3343645632266998,0.4388138055801391,0.1296698451042175,0.0,0.0,0.2422097474336624,25.683897018432617,25.0,0.3937443494796753,-5678.7041015625,60.02083969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,305.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1275337040424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716217100620269,0.1716260462999344,-4.337294285505777e-06,0.0,0.0001294304965995,0.0,0.0,6.93109655380249,0.0,0.0,0.0,0.2816076576709747,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364828631281852,-1170.8212890625,304.15167236328125,0.6573095321655273,0.0817476585507392,0.0744151473045349,293.2001037597656,297.1499938964844,293.1499938964844,0.0735469758510589,-1894.9586181640625,304.1545104980469,0.7590304017066956,0.1260102987289428,0.1204136312007904,293.1748962402344,297.1499938964844,293.1499938964844,0.0710150748491287,-1364.271484375,304.1523742675781,0.7527790665626526,0.1229478642344474,0.0867058485746383,293.1793212890625,297.1499938964844,293.1499938964844,0.0845581963658332,-2107.98779296875,304.1527404785156,0.7867987751960754,0.1404498368501663,0.1339688003063202,293.32305908203125,297.1499938964844,293.1499938964844,0.0017259487649425,-654.880126953125,293.53570556640625,0.5517673492431641,0.050000000745058,0.228776752948761,291.1632385253906,291.1499938964844,271.4844055175781,270.9184265136719,283.88702392578125,293.3231506347656,291.1632385253906,1.0,0.1796787083148956,1.0,1.0,0.9609749913215636,1.0,-0.7731783986091614,0.3343645632266998,0.4388138055801391,0.1296698451042175,0.0,0.0,0.2422097474336624,25.683897018432617,25.0,0.3937443494796753,-5678.7041015625,60.02083969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886962890625,305.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1275337040424347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716217100620269,0.1716260462999344,-4.337294285505777e-06,0.0,0.0001294304965995,0.0,0.0,6.93109655380249,0.0,0.0,0.0,0.2816076576709747,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363295339047908,-1168.3094482421875,304.15167236328125,0.6567881107330322,0.0815715193748474,0.0742557942867279,293.1996459960937,297.1499938964844,293.1499938964844,0.0731209889054298,-1886.847900390625,304.15447998046875,0.7579176425933838,0.1254689544439315,0.1198988929390907,293.1747436523437,297.1499938964844,293.1499938964844,0.0707869380712509,-1361.087158203125,304.15234375,0.7521659135818481,0.1226593554019928,0.0865037441253662,293.17919921875,297.1499938964844,293.1499938964844,0.0842953398823738,-2102.856201171875,304.1527099609375,0.7860910296440125,0.1401062905788421,0.1336431205272674,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049951711669,-646.929443359375,293.5070495605469,0.5517245531082153,0.050000000745058,0.2287782430648803,291.16326904296875,291.1499938964844,271.49334716796875,270.9281616210937,283.8900756835937,293.3226928710937,291.16326904296875,1.0,0.1795144230127334,1.0,1.0,0.9607895016670228,1.0,-0.7717377543449402,0.3337597250938415,0.4379779994487762,0.1293228566646576,0.0,0.0,0.2413203865289688,25.677413940429688,25.0,0.1941066086292266,-5665.4951171875,59.803070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,305.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1271997988224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710314452648162,0.1710357815027237,-4.3361114876461215e-06,0.0,0.0001290916261496,0.0,0.0,6.904177188873291,0.0,0.0,0.0,0.281501442193985,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361791886389255,-1165.845947265625,304.1516418457031,0.6562769412994385,0.0813984647393226,0.0740991905331611,293.1991577148437,297.1499938964844,293.1499938964844,0.0726999714970588,-1878.8431396484373,304.1544189453125,0.7568199038505554,0.1249342113733291,0.1193903759121894,293.17462158203125,297.1499938964844,293.1499938964844,0.0705608651041984,-1357.9345703125,304.15234375,0.7515594959259033,0.1223732531070709,0.0863032862544059,293.1790466308594,297.1499938964844,293.1499938964844,0.0840347483754158,-2097.771728515625,304.1527099609375,0.7853895425796509,0.1397653222084045,0.1333198547363281,293.3221130371094,297.1499938964844,293.1499938964844,0.0016841376200318,-639.0164794921875,293.4784240722656,0.5516835451126099,0.050000000745058,0.2287796884775161,291.1632385253906,291.1499938964844,271.5023803710937,270.93798828125,283.8932189941406,293.3222045898437,291.1632385253906,1.0,0.1793517768383026,1.0,1.0,0.960600197315216,1.0,-0.7703126668930054,0.3331596255302429,0.4371530413627624,0.1289849132299423,0.0,0.0,0.2404385209083557,25.670875549316406,25.0,0.0236300099641084,-5652.33349609375,59.58805847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984619140625,305.3742370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1268595159053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704473197460174,0.1704516559839248,-4.3349382394808345e-06,0.0,0.0001287462800974,0.0,0.0,6.877561092376709,0.0,0.0,0.0,0.2813963890075683,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358866564929485,-1161.0494384765625,304.1515808105469,0.6552830338478088,0.0810609459877014,0.0737936496734619,293.1982116699219,297.1499938964844,293.1499938964844,0.0718713030219078,-1863.120849609375,304.1543273925781,0.7546662092208862,0.1238829344511032,0.1183905526995658,293.17431640625,297.1499938964844,293.1499938964844,0.0701142624020576,-1351.71533203125,304.1523132324219,0.750365674495697,0.1218079105019569,0.0859070867300033,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196897387504,-2087.72900390625,304.15264892578125,0.7840044498443604,0.139090821146965,0.132680207490921,293.3211669921875,297.1499938964844,293.1499938964844,0.0016426086658611,-623.2634887695312,293.4213256835937,0.5516062378883362,0.050000000745058,0.2287824004888534,291.1631164550781,291.1499938964844,271.52081298828125,270.9579162597656,283.8998107910156,293.3212585449219,291.1630554199219,1.0,0.1790310740470886,1.0,1.0,0.9602215886116028,1.0,-0.7675060629844666,0.3319724500179291,0.4355336129665375,0.1283337771892547,0.0,0.0,0.2387008965015411,25.65764808654785,25.0,-0.2298810631036758,-5626.17431640625,59.165794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1261665374040603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693004369735717,0.1693047732114792,-4.332633579906542e-06,0.0,0.0001280429860344,0.0,0.0,6.825373649597168,0.0,0.0,0.0,0.2811903953552246,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358866564929485,-1161.0494384765625,304.1515808105469,0.6552830338478088,0.0810609459877014,0.0737936496734619,293.1982116699219,297.1499938964844,293.1499938964844,0.0718713030219078,-1863.120849609375,304.1543273925781,0.7546662092208862,0.1238829344511032,0.1183905526995658,293.17431640625,297.1499938964844,293.1499938964844,0.0701142624020576,-1351.71533203125,304.1523132324219,0.750365674495697,0.1218079105019569,0.0859070867300033,293.1787414550781,297.1499938964844,293.1499938964844,0.0835196897387504,-2087.72900390625,304.15264892578125,0.7840044498443604,0.139090821146965,0.132680207490921,293.3211669921875,297.1499938964844,293.1499938964844,0.0016426086658611,-623.2634887695312,293.4213256835937,0.5516062378883362,0.050000000745058,0.2287824004888534,291.1631164550781,291.1499938964844,271.52081298828125,270.9579162597656,283.8998107910156,293.3212585449219,291.1630554199219,1.0,0.1790310740470886,1.0,1.0,0.9602215886116028,1.0,-0.7675060629844666,0.3319724500179291,0.4355336129665375,0.1283337771892547,0.0,0.0,0.2387008965015411,25.65764808654785,25.0,-0.2298810631036758,-5626.17431640625,59.165794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,305.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1261665374040603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693004369735717,0.1693047732114792,-4.332633579906542e-06,0.0,0.0001280429860344,0.0,0.0,6.825373649597168,0.0,0.0,0.0,0.2811903953552246,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356059372425079,-1156.4425048828125,304.1515197753906,0.6543307900428772,0.0807362049818039,0.0734995454549789,293.1972351074219,297.1499938964844,293.1499938964844,0.0710622519254684,-1847.8134765625,304.1542358398437,0.7525733709335327,0.1228585168719291,0.117416150867939,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758031845092,-1345.6202392578125,304.1522827148437,0.7491997480392456,0.121252991259098,0.0855180844664573,293.1784362792969,297.1499938964844,293.1499938964844,0.0830135494470596,-2077.869140625,304.1526184082031,0.7826462388038635,0.1384276151657104,0.1320511102676391,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013435088098,-607.6126098632812,293.3645324707031,0.5515354871749878,0.050000000745058,0.2287848889827728,291.162841796875,291.1499938964844,271.5397033691406,270.9781494140625,283.90679931640625,293.3202819824219,291.16278076171875,1.0,0.1787172704935073,1.0,1.0,0.9598429799079896,1.0,-0.7647647857666016,0.3308063149452209,0.433958500623703,0.1277159601449966,0.0,0.0,0.2370079606771469,25.64424133300781,25.0,-0.3775319755077362,-5600.28466796875,58.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1254644691944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681888401508331,0.1681931614875793,-4.330403498897795e-06,0.0,0.000127330495161,0.0,0.0,6.774890422821045,0.0,0.0,0.0,0.2809911668300628,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356059372425079,-1156.4425048828125,304.1515197753906,0.6543307900428772,0.0807362049818039,0.0734995454549789,293.1972351074219,297.1499938964844,293.1499938964844,0.0710622519254684,-1847.8134765625,304.1542358398437,0.7525733709335327,0.1228585168719291,0.117416150867939,293.1740417480469,297.1499938964844,293.1499938964844,0.0696758031845092,-1345.6202392578125,304.1522827148437,0.7491997480392456,0.121252991259098,0.0855180844664573,293.1784362792969,297.1499938964844,293.1499938964844,0.0830135494470596,-2077.869140625,304.1526184082031,0.7826462388038635,0.1384276151657104,0.1320511102676391,293.3201904296875,297.1499938964844,293.1499938964844,0.0016013435088098,-607.6126098632812,293.3645324707031,0.5515354871749878,0.050000000745058,0.2287848889827728,291.162841796875,291.1499938964844,271.5397033691406,270.9781494140625,283.90679931640625,293.3202819824219,291.16278076171875,1.0,0.1787172704935073,1.0,1.0,0.9598429799079896,1.0,-0.7647647857666016,0.3308063149452209,0.433958500623703,0.1277159601449966,0.0,0.0,0.2370079606771469,25.64424133300781,25.0,-0.3775319755077362,-5600.28466796875,58.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,305.3558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1254644691944122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681888401508331,0.1681931614875793,-4.330403498897795e-06,0.0,0.000127330495161,0.0,0.0,6.774890422821045,0.0,0.0,0.0,0.2809911668300628,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353357642889022,-1152.003662109375,304.1514587402344,0.6534161567687988,0.0804230347275734,0.0732158347964286,293.1962890625,297.1499938964844,293.1499938964844,0.0702704712748527,-1832.8739013671875,304.1541442871094,0.7505351901054382,0.1218582391738891,0.1164646297693252,293.1737060546875,297.1499938964844,293.1499938964844,0.0692446231842041,-1339.635986328125,304.1522216796875,0.7480593919754028,0.1207077652215957,0.0851357951760292,293.1781005859375,297.1499938964844,293.1499938964844,0.0825153812766075,-2068.172607421875,304.152587890625,0.7813126444816589,0.1377749443054199,0.1314318776130676,293.3192443847656,297.1499938964844,293.1499938964844,0.0015603362116962,-592.0601806640625,293.3080139160156,0.5514703989028931,0.050000000745058,0.2287871688604354,291.1625366210937,291.1499938964844,271.5589599609375,270.9986572265625,283.9141540527344,293.3193359375,291.1624755859375,1.0,0.1784098595380783,1.0,1.0,0.9594610333442688,1.0,-0.762083113193512,0.3296595215797424,0.4324235916137695,0.1271282434463501,0.0,0.0,0.235360562801361,25.630714416503903,25.0,-0.4539424180984497,-5574.67333984375,58.354270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1247645318508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671131253242492,0.1671174615621566,-4.3282493606966455e-06,0.0,0.0001266201434191,0.0,0.0,6.726130962371826,0.0,0.0,0.0,0.2807988226413727,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353357642889022,-1152.003662109375,304.1514587402344,0.6534161567687988,0.0804230347275734,0.0732158347964286,293.1962890625,297.1499938964844,293.1499938964844,0.0702704712748527,-1832.8739013671875,304.1541442871094,0.7505351901054382,0.1218582391738891,0.1164646297693252,293.1737060546875,297.1499938964844,293.1499938964844,0.0692446231842041,-1339.635986328125,304.1522216796875,0.7480593919754028,0.1207077652215957,0.0851357951760292,293.1781005859375,297.1499938964844,293.1499938964844,0.0825153812766075,-2068.172607421875,304.152587890625,0.7813126444816589,0.1377749443054199,0.1314318776130676,293.3192443847656,297.1499938964844,293.1499938964844,0.0015603362116962,-592.0601806640625,293.3080139160156,0.5514703989028931,0.050000000745058,0.2287871688604354,291.1625366210937,291.1499938964844,271.5589599609375,270.9986572265625,283.9141540527344,293.3193359375,291.1624755859375,1.0,0.1784098595380783,1.0,1.0,0.9594610333442688,1.0,-0.762083113193512,0.3296595215797424,0.4324235916137695,0.1271282434463501,0.0,0.0,0.235360562801361,25.630714416503903,25.0,-0.4539424180984497,-5574.67333984375,58.354270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,305.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1247645318508148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671131253242492,0.1671174615621566,-4.3282493606966455e-06,0.0,0.0001266201434191,0.0,0.0,6.726130962371826,0.0,0.0,0.0,0.2807988226413727,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350760221481323,-1147.73095703125,304.1513977050781,0.6525387763977051,0.0801214948296547,0.0729425996541976,293.1953125,297.1499938964844,293.1499938964844,0.0694958046078682,-1818.2972412109373,304.154052734375,0.7485510110855103,0.1208821237087249,0.11553605645895,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207074999809,-1333.7618408203125,304.1521911621094,0.7469444274902344,0.1201724708080291,0.0847604200243949,293.177734375,297.1499938964844,293.1499938964844,0.0820251628756523,-2058.638671875,304.15252685546875,0.7800039649009705,0.1371331065893173,0.1308228522539138,293.3182678222656,297.1499938964844,293.1499938964844,0.001519581535831,-576.603515625,293.2518310546875,0.5514104962348938,0.050000000745058,0.228789284825325,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9218139648437,293.318359375,291.1621398925781,1.0,0.1781090199947357,1.0,1.0,0.959079086780548,1.0,-0.7594618201255798,0.3285329043865204,0.430928885936737,0.1265693604946136,0.0,0.0,0.2337587475776672,25.617128372192383,25.0,-0.4749026000499725,-5549.35107421875,57.96418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1240753754973411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660737097263336,0.1660780310630798,-4.326176167523954e-06,0.0,0.0001259207347175,0.0,0.0,6.679109573364258,0.0,0.0,0.0,0.2806134521961212,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350760221481323,-1147.73095703125,304.1513977050781,0.6525387763977051,0.0801214948296547,0.0729425996541976,293.1953125,297.1499938964844,293.1499938964844,0.0694958046078682,-1818.2972412109373,304.154052734375,0.7485510110855103,0.1208821237087249,0.11553605645895,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207074999809,-1333.7618408203125,304.1521911621094,0.7469444274902344,0.1201724708080291,0.0847604200243949,293.177734375,297.1499938964844,293.1499938964844,0.0820251628756523,-2058.638671875,304.15252685546875,0.7800039649009705,0.1371331065893173,0.1308228522539138,293.3182678222656,297.1499938964844,293.1499938964844,0.001519581535831,-576.603515625,293.2518310546875,0.5514104962348938,0.050000000745058,0.228789284825325,291.1622009277344,291.1499938964844,271.5785522460937,271.0194091796875,283.9218139648437,293.318359375,291.1621398925781,1.0,0.1781090199947357,1.0,1.0,0.959079086780548,1.0,-0.7594618201255798,0.3285329043865204,0.430928885936737,0.1265693604946136,0.0,0.0,0.2337587475776672,25.617128372192383,25.0,-0.4749026000499725,-5549.35107421875,57.96418762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,305.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1240753754973411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660737097263336,0.1660780310630798,-4.326176167523954e-06,0.0,0.0001259207347175,0.0,0.0,6.679109573364258,0.0,0.0,0.0,0.2806134521961212,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349500812590122,-1145.6571044921875,304.1513977050781,0.6521140933036804,0.0799751356244087,0.0728099644184112,293.19482421875,297.1499938964844,293.1499938964844,0.069114938378334,-1811.145263671875,304.1540222167969,0.7475791573524475,0.1204031854867935,0.1150804534554481,293.1732177734375,297.1499938964844,293.1499938964844,0.0686115249991417,-1330.8665771484375,304.1521911621094,0.746396541595459,0.1199086531996727,0.0845753997564315,293.1775817871094,297.1499938964844,293.1499938964844,0.081783078610897,-2053.93359375,304.15252685546875,0.7793591618537903,0.1368163675069809,0.1305222809314727,293.3177795410156,297.1499938964844,293.1499938964844,0.0014993119984865,-568.9158935546875,293.223876953125,0.5513823628425598,0.050000000745058,0.228790283203125,291.1620178222656,291.1499938964844,271.5885009765625,271.02984619140625,283.9257507324219,293.31787109375,291.1619567871094,1.0,0.1779611259698867,1.0,1.0,0.9588881134986876,1.0,-0.7581743001937866,0.3279775381088257,0.4301967620849609,0.1263004541397094,0.0,0.0,0.2329748570919037,25.610334396362305,25.0,-0.4731889367103576,-5536.802734375,57.77312469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1237374171614646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165567398071289,0.1655717194080352,-4.325169811636442e-06,0.0,0.0001255777460755,0.0,0.0,6.656239032745361,0.0,0.0,0.0,0.2805233299732208,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348267965018749,-1143.625732421875,304.1513671875,0.6516987085342407,0.0798317790031433,0.0726800337433815,293.1943664550781,297.1499938964844,293.1499938964844,0.0687384977936744,-1804.0859375,304.1539611816406,0.746620774269104,0.1199304386973381,0.114630751311779,293.1730651855469,297.1499938964844,293.1499938964844,0.0684042647480964,-1328.0001220703125,304.15216064453125,0.7458550333976746,0.1196474656462669,0.0843922197818756,293.1773986816406,297.1499938964844,293.1499938964844,0.0815430954098701,-2049.27099609375,304.1524963378906,0.7787207365036011,0.136502519249916,0.1302244365215301,293.3172607421875,297.1499938964844,293.1499938964844,0.0014790983404964,-561.249267578125,293.1960144042969,0.5513553023338318,0.050000000745058,0.2287912368774414,291.161865234375,291.1499938964844,271.5985107421875,271.04034423828125,283.92974853515625,293.3173828125,291.16180419921875,1.0,0.1778150200843811,1.0,1.0,0.9586940407752992,1.0,-0.7569024562835693,0.3274277746677398,0.4294746816158294,0.1260383278131485,0.0,0.0,0.2322023957967758,25.603561401367188,25.0,-0.4670216143131256,-5524.3349609375,57.58476638793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,305.3205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.123405247926712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650699824094772,0.1650743037462234,-4.324183009885019e-06,0.0,0.0001252406364073,0.0,0.0,6.633791923522949,0.0,0.0,0.0,0.2804349362850189,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345870666205883,-1139.6715087890625,304.1513061523437,0.6508919596672058,0.0795527547597885,0.0724271535873413,293.1933898925781,297.1499938964844,293.1499938964844,0.0679966956377029,-1790.203125,304.15386962890625,0.7447383999824524,0.1190007776021957,0.1137464568018913,293.1727294921875,297.1499938964844,293.1499938964844,0.067994624376297,-1322.3409423828125,304.1521301269531,0.7447885274887085,0.1191319376230239,0.084030658006668,293.1770324707031,297.1499938964844,293.1499938964844,0.0810684710741043,-2040.0555419921875,304.1524658203125,0.7774605751037598,0.1358823478221893,0.1296358853578567,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388544950634,-545.9850463867188,293.1405639648437,0.5513038635253906,0.050000000745058,0.228793054819107,291.1615295410156,291.1499938964844,271.6187438964844,271.0614013671875,283.93798828125,293.3163757324219,291.1614990234375,1.0,0.1775273978710174,1.0,1.0,0.958305835723877,1.0,-0.7543995380401611,0.3263422548770904,0.4280572831630707,0.1255324929952621,0.0,0.0,0.2306859642267227,25.59008979797364,25.0,-0.4376582205295563,-5499.62890625,57.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,305.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1227582991123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640980541706085,0.1641023755073547,-4.322260338085471e-06,0.0,0.0001245840685442,0.0,0.0,6.589991569519043,0.0,0.0,0.0,0.2802625000476837,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345870666205883,-1139.6715087890625,304.1513061523437,0.6508919596672058,0.0795527547597885,0.0724271535873413,293.1933898925781,297.1499938964844,293.1499938964844,0.0679966956377029,-1790.203125,304.15386962890625,0.7447383999824524,0.1190007776021957,0.1137464568018913,293.1727294921875,297.1499938964844,293.1499938964844,0.067994624376297,-1322.3409423828125,304.1521301269531,0.7447885274887085,0.1191319376230239,0.084030658006668,293.1770324707031,297.1499938964844,293.1499938964844,0.0810684710741043,-2040.0555419921875,304.1524658203125,0.7774605751037598,0.1358823478221893,0.1296358853578567,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388544950634,-545.9850463867188,293.1405639648437,0.5513038635253906,0.050000000745058,0.228793054819107,291.1615295410156,291.1499938964844,271.6187438964844,271.0614013671875,283.93798828125,293.3163757324219,291.1614990234375,1.0,0.1775273978710174,1.0,1.0,0.958305835723877,1.0,-0.7543995380401611,0.3263422548770904,0.4280572831630707,0.1255324929952621,0.0,0.0,0.2306859642267227,25.59008979797364,25.0,-0.4376582205295563,-5499.62890625,57.21519470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31597900390625,305.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.119140625,18000.0,0.0,0.0,0.1227582991123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640980541706085,0.1641023755073547,-4.322260338085471e-06,0.0,0.0001245840685442,0.0,0.0,6.589991569519043,0.0,0.0,0.0,0.2802625000476837,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343565195798873,-1135.863037109375,304.1512451171875,0.6501173377037048,0.0792841613292694,0.0721837356686592,293.1924743652344,297.1499938964844,293.1499938964844,0.0672698989510536,-1776.6378173828125,304.15380859375,0.7429016828536987,0.1180925369262695,0.1128826439380645,293.1723937988281,297.1499938964844,293.1499938964844,0.0675916373729705,-1316.78173828125,304.152099609375,0.7437440156936646,0.1186257898807525,0.0836756825447082,293.1766662597656,297.1499938964844,293.1499938964844,0.080601118505001,-2030.9886474609373,304.15240478515625,0.7762227058410645,0.1352725028991699,0.1290571242570877,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988618738949,-530.8150634765625,293.08544921875,0.5512557029724121,0.050000000745058,0.2287947684526443,291.1612548828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9464416503906,293.3153991699219,291.1612243652344,1.0,0.1772461980581283,1.0,1.0,0.9579176902770996,1.0,-0.7519521713256836,0.3252763748168945,0.4266757667064667,0.1250503212213516,0.0,0.0,0.2292042821645736,25.57678985595703,25.0,-0.3857943713665008,-5475.2412109375,56.855316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,305.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1221382021903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631548106670379,0.1631591320037841,-4.320404059399152e-06,0.0,0.0001239547564182,0.0,0.0,6.547563552856445,0.0,0.0,0.0,0.2800956070423126,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343565195798873,-1135.863037109375,304.1512451171875,0.6501173377037048,0.0792841613292694,0.0721837356686592,293.1924743652344,297.1499938964844,293.1499938964844,0.0672698989510536,-1776.6378173828125,304.15380859375,0.7429016828536987,0.1180925369262695,0.1128826439380645,293.1723937988281,297.1499938964844,293.1499938964844,0.0675916373729705,-1316.78173828125,304.152099609375,0.7437440156936646,0.1186257898807525,0.0836756825447082,293.1766662597656,297.1499938964844,293.1499938964844,0.080601118505001,-2030.9886474609373,304.15240478515625,0.7762227058410645,0.1352725028991699,0.1290571242570877,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988618738949,-530.8150634765625,293.08544921875,0.5512557029724121,0.050000000745058,0.2287947684526443,291.1612548828125,291.1499938964844,271.63922119140625,271.08258056640625,283.9464416503906,293.3153991699219,291.1612243652344,1.0,0.1772461980581283,1.0,1.0,0.9579176902770996,1.0,-0.7519521713256836,0.3252763748168945,0.4266757667064667,0.1250503212213516,0.0,0.0,0.2292042821645736,25.57678985595703,25.0,-0.3857943713665008,-5475.2412109375,56.855316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,305.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1221382021903991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631548106670379,0.1631591320037841,-4.320404059399152e-06,0.0,0.0001239547564182,0.0,0.0,6.547563552856445,0.0,0.0,0.0,0.2800956070423126,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347567737102,-1132.194091796875,304.1512145996094,0.6493728756904602,0.0790255740284919,0.0719494149088859,293.1915283203125,297.1499938964844,293.1499938964844,0.0665574446320533,-1763.3756103515625,304.1537170410156,0.741107702255249,0.117204762995243,0.1120384559035301,293.1720275878906,297.1499938964844,293.1499938964844,0.0671951025724411,-1311.3192138671875,304.15203857421875,0.7427202463150024,0.1181287765502929,0.0833271294832229,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408216357231,-2022.066162109375,304.1523742675781,0.7750061750411987,0.1346727311611175,0.1284879744052887,293.3143005371094,297.1499938964844,293.1499938964844,0.001359112909995,-515.7363891601562,293.0307312011719,0.5512099862098694,0.050000000745058,0.2287963926792144,291.1610107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.955078125,293.3144226074219,291.1609802246094,1.0,0.1769713461399078,1.0,1.0,0.9575269818305968,1.0,-0.7495583295822144,0.3242299258708954,0.4253284037113189,0.1245899945497512,0.0,0.0,0.2277514189481735,25.563745498657227,25.0,-0.3251010775566101,-5451.1728515625,56.50486373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1215468570590019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622359752655029,0.1622402966022491,-4.318605988373747e-06,0.0,0.0001233546063303,0.0,0.0,6.50631046295166,0.0,0.0,0.0,0.2799334526062011,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341347567737102,-1132.194091796875,304.1512145996094,0.6493728756904602,0.0790255740284919,0.0719494149088859,293.1915283203125,297.1499938964844,293.1499938964844,0.0665574446320533,-1763.3756103515625,304.1537170410156,0.741107702255249,0.117204762995243,0.1120384559035301,293.1720275878906,297.1499938964844,293.1499938964844,0.0671951025724411,-1311.3192138671875,304.15203857421875,0.7427202463150024,0.1181287765502929,0.0833271294832229,293.1763000488281,297.1499938964844,293.1499938964844,0.0801408216357231,-2022.066162109375,304.1523742675781,0.7750061750411987,0.1346727311611175,0.1284879744052887,293.3143005371094,297.1499938964844,293.1499938964844,0.001359112909995,-515.7363891601562,293.0307312011719,0.5512099862098694,0.050000000745058,0.2287963926792144,291.1610107421875,291.1499938964844,271.6599426269531,271.10382080078125,283.955078125,293.3144226074219,291.1609802246094,1.0,0.1769713461399078,1.0,1.0,0.9575269818305968,1.0,-0.7495583295822144,0.3242299258708954,0.4253284037113189,0.1245899945497512,0.0,0.0,0.2277514189481735,25.563745498657227,25.0,-0.3251010775566101,-5451.1728515625,56.50486373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075256347656,305.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.875,18000.0,0.0,0.0,0.1215468570590019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622359752655029,0.1622402966022491,-4.318605988373747e-06,0.0,0.0001233546063303,0.0,0.0,6.50631046295166,0.0,0.0,0.0,0.2799334526062011,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339212529361248,-1128.65625,304.1511535644531,0.6486562490463257,0.0787763819098472,0.0717236697673797,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584088087081,-1750.3975830078125,304.1536560058594,0.7393525242805481,0.1163361594080925,0.1112127006053924,293.17169189453125,297.1499938964844,293.1499938964844,0.0668047070503234,-1305.9488525390625,304.1520080566406,0.7417155504226685,0.1176404580473899,0.0829847306013107,293.1759033203125,297.1499938964844,293.1499938964844,0.0796872600913047,-2013.2813720703125,304.15234375,0.7738093733787537,0.1340826004743576,0.1279280334711074,293.3133239746094,297.1499938964844,293.1499938964844,0.0013196124928072,-500.75091552734375,292.9764099121094,0.5511660575866699,0.050000000745058,0.2287979573011398,291.16082763671875,291.1499938964844,271.68084716796875,271.1250915527344,283.96392822265625,293.3134155273437,291.1607971191406,1.0,0.1767026931047439,1.0,1.0,0.9571362733840942,1.0,-0.7472152709960938,0.3232021629810333,0.4240131378173828,0.1241494044661521,0.0,0.0,0.2263211160898208,25.551034927368164,25.0,-0.2576818764209747,-5427.4267578125,56.16343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,305.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1209841519594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613374054431915,0.1613417267799377,-4.316857030062238e-06,0.0,0.0001227835309691,0.0,0.0,6.46604061126709,0.0,0.0,0.0,0.2797753512859344,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339212529361248,-1128.65625,304.1511535644531,0.6486562490463257,0.0787763819098472,0.0717236697673797,293.1906433105469,297.1499938964844,293.1499938964844,0.0658584088087081,-1750.3975830078125,304.1536560058594,0.7393525242805481,0.1163361594080925,0.1112127006053924,293.17169189453125,297.1499938964844,293.1499938964844,0.0668047070503234,-1305.9488525390625,304.1520080566406,0.7417155504226685,0.1176404580473899,0.0829847306013107,293.1759033203125,297.1499938964844,293.1499938964844,0.0796872600913047,-2013.2813720703125,304.15234375,0.7738093733787537,0.1340826004743576,0.1279280334711074,293.3133239746094,297.1499938964844,293.1499938964844,0.0013196124928072,-500.75091552734375,292.9764099121094,0.5511660575866699,0.050000000745058,0.2287979573011398,291.16082763671875,291.1499938964844,271.68084716796875,271.1250915527344,283.96392822265625,293.3134155273437,291.1607971191406,1.0,0.1767026931047439,1.0,1.0,0.9571362733840942,1.0,-0.7472152709960938,0.3232021629810333,0.4240131378173828,0.1241494044661521,0.0,0.0,0.2263211160898208,25.551034927368164,25.0,-0.2576818764209747,-5427.4267578125,56.16343688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,305.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1209841519594192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613374054431915,0.1613417267799377,-4.316857030062238e-06,0.0,0.0001227835309691,0.0,0.0,6.46604061126709,0.0,0.0,0.0,0.2797753512859344,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338175781071186,-1126.9361572265625,304.1511535644531,0.6483081579208374,0.0786552876234054,0.0716140046715736,293.190185546875,297.1499938964844,293.1499938964844,0.065513901412487,-1744.01416015625,304.15362548828125,0.7384889125823975,0.1159089878201484,0.1108066886663436,293.1715087890625,297.1499938964844,293.1499938964844,0.0666118264198303,-1303.2982177734375,304.1520080566406,0.7412200570106506,0.1173995807766914,0.0828158482909202,293.1757202148437,297.1499938964844,293.1499938964844,0.0794630199670791,-2008.94091796875,304.1523132324219,0.7732182145118713,0.1337911933660507,0.1276515573263168,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999583268538,-493.2941589355469,292.94940185546875,0.551144540309906,0.050000000745058,0.2287987172603607,291.1607666015625,291.1499938964844,271.6913452148437,271.1357116699219,283.9684143066406,293.3129272460937,291.1607360839844,1.0,0.1765707433223724,1.0,1.0,0.9569409489631652,1.0,-0.7460628151893616,0.3226955235004425,0.4233673214912414,0.1239360049366951,0.0,0.0,0.2256125509738922,25.54483985900879,25.0,-0.2232098430395126,-5415.67822265625,55.99612045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.2550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1207136884331703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160894513130188,0.1608988344669342,-4.315999376558466e-06,0.0,0.0001225090527441,0.0,0.0,6.446219444274902,0.0,0.0,0.0,0.2796975672245025,4.0,0.0,1.0
