time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337157472968101,-1125.245361328125,304.151123046875,0.6479660868644714,0.0785363018512725,0.0715062618255615,293.18975830078125,297.1499938964844,293.1499938964844,0.0651723444461822,-1737.69384765625,304.153564453125,0.737633466720581,0.1154860705137252,0.1104047819972038,293.1713562011719,297.1499938964844,293.1499938964844,0.0664203315973281,-1300.6685791015625,304.1519775390625,0.7407286763191223,0.117160677909851,0.0826483741402626,293.175537109375,297.1499938964844,293.1499938964844,0.0792403072118759,-2004.632080078125,304.1523132324219,0.7726314067840576,0.1335019767284393,0.1273771822452545,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803659774363,-485.860595703125,292.9224548339844,0.5511231422424316,0.050000000745058,0.2287994772195816,291.1606750488281,291.1499938964844,271.701904296875,271.1463317871094,283.9729309082031,293.3124389648437,291.1606750488281,1.0,0.1764402687549591,1.0,1.0,0.9567430019378662,1.0,-0.744921863079071,0.3221933543682098,0.4227285087108612,0.1237267255783081,0.0,0.0,0.2249070554971695,25.53875732421875,25.0,-0.1896880269050598,-5404.0087890625,55.83089065551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,305.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1204496920108795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160454973578453,0.160459280014038,-4.31514990850701e-06,0.0,0.0001222411228809,0.0,0.0,6.426564693450928,0.0,0.0,0.0,0.2796204686164856,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335171930491924,-1121.9447021484375,304.15106201171875,0.6472982168197632,0.0783041045069694,0.0712960883975029,293.1889038085937,297.1499938964844,293.1499938964844,0.0644972994923591,-1725.2266845703125,304.15350341796875,0.7359440326690674,0.1146518662571907,0.1096122488379478,293.1710205078125,297.1499938964844,293.1499938964844,0.0660412088036537,-1295.4676513671875,304.1519470214844,0.7397567629814148,0.1166883707046508,0.0823173373937606,293.1751708984375,297.1499938964844,293.1499938964844,0.0787991434335708,-1996.1021728515625,304.1522827148437,0.7714692950248718,0.1329296827316284,0.126834362745285,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413494987413,-471.0566711425781,292.868896484375,0.5510805249214172,0.050000000745058,0.2288009971380233,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,283.9820251464844,293.3114624023437,291.1605834960937,1.0,0.1761834770441055,1.0,1.0,0.9563470482826232,1.0,-0.7426714897155762,0.321201354265213,0.4214701652526855,0.1233188286423683,0.0,0.0,0.2235021740198135,25.526954650878903,25.0,-0.1233852952718734,-5380.89794921875,55.506290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1199390217661857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595838963985443,0.1595882028341293,-4.313473255024292e-06,0.0,0.00012172285642,0.0,0.0,6.387663841247559,0.0,0.0,0.0,0.2794679999351501,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335171930491924,-1121.9447021484375,304.15106201171875,0.6472982168197632,0.0783041045069694,0.0712960883975029,293.1889038085937,297.1499938964844,293.1499938964844,0.0644972994923591,-1725.2266845703125,304.15350341796875,0.7359440326690674,0.1146518662571907,0.1096122488379478,293.1710205078125,297.1499938964844,293.1499938964844,0.0660412088036537,-1295.4676513671875,304.1519470214844,0.7397567629814148,0.1166883707046508,0.0823173373937606,293.1751708984375,297.1499938964844,293.1499938964844,0.0787991434335708,-1996.1021728515625,304.1522827148437,0.7714692950248718,0.1329296827316284,0.126834362745285,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413494987413,-471.0566711425781,292.868896484375,0.5510805249214172,0.050000000745058,0.2288009971380233,291.1605834960937,291.1499938964844,271.7230529785156,271.16748046875,283.9820251464844,293.3114624023437,291.1605834960937,1.0,0.1761834770441055,1.0,1.0,0.9563470482826232,1.0,-0.7426714897155762,0.321201354265213,0.4214701652526855,0.1233188286423683,0.0,0.0,0.2235021740198135,25.526954650878903,25.0,-0.1233852952718734,-5380.89794921875,55.506290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899475097656,305.2320251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65234375,18000.0,0.0,0.0,0.1199390217661857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595838963985443,0.1595882028341293,-4.313473255024292e-06,0.0,0.00012172285642,0.0,0.0,6.387663841247559,0.0,0.0,0.0,0.2794679999351501,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333251543343067,-1118.7469482421875,304.1510314941406,0.6466505527496338,0.0780792608857154,0.071092702448368,293.1880798339844,297.1499938964844,293.1499938964844,0.0638324245810508,-1712.9794921875,304.1534423828125,0.7342803478240967,0.1138323917984962,0.1088340207934379,293.1706848144531,297.1499938964844,293.1499938964844,0.0656670406460762,-1290.3414306640625,304.15191650390625,0.7387980818748474,0.1162231042981147,0.0819913297891616,293.1748046875,297.1499938964844,293.1499938964844,0.0783634632825851,-1987.685791015625,304.1522521972656,0.7703215479850769,0.1323653012514114,0.1262991726398468,293.31036376953125,297.1499938964844,293.1499938964844,0.0012025735341012,-456.3430786132813,292.815673828125,0.5510373711585999,0.050000000745058,0.2288025319576263,291.1605529785156,291.1499938964844,271.74432373046875,271.1885681152344,283.9912109375,293.3104858398437,291.1605224609375,1.0,0.1759321838617324,1.0,1.0,0.9559510946273804,1.0,-0.7404617071151733,0.3202257454395294,0.4202359616756439,0.1229232400655746,0.0,0.0,0.2221007496118545,25.51570510864257,25.0,-0.0617878884077072,-5358.08642578125,55.189300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,305.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1194492578506469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587205380201339,0.1587248593568802,-4.311821157898521e-06,0.0,0.0001212258139275,0.0,0.0,6.3491740226745605,0.0,0.0,0.0,0.2793172597885132,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333251543343067,-1118.7469482421875,304.1510314941406,0.6466505527496338,0.0780792608857154,0.071092702448368,293.1880798339844,297.1499938964844,293.1499938964844,0.0638324245810508,-1712.9794921875,304.1534423828125,0.7342803478240967,0.1138323917984962,0.1088340207934379,293.1706848144531,297.1499938964844,293.1499938964844,0.0656670406460762,-1290.3414306640625,304.15191650390625,0.7387980818748474,0.1162231042981147,0.0819913297891616,293.1748046875,297.1499938964844,293.1499938964844,0.0783634632825851,-1987.685791015625,304.1522521972656,0.7703215479850769,0.1323653012514114,0.1262991726398468,293.31036376953125,297.1499938964844,293.1499938964844,0.0012025735341012,-456.3430786132813,292.815673828125,0.5510373711585999,0.050000000745058,0.2288025319576263,291.1605529785156,291.1499938964844,271.74432373046875,271.1885681152344,283.9912109375,293.3104858398437,291.1605224609375,1.0,0.1759321838617324,1.0,1.0,0.9559510946273804,1.0,-0.7404617071151733,0.3202257454395294,0.4202359616756439,0.1229232400655746,0.0,0.0,0.2221007496118545,25.51570510864257,25.0,-0.0617878884077072,-5358.08642578125,55.189300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842102050781,305.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1194492578506469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587205380201339,0.1587248593568802,-4.311821157898521e-06,0.0,0.0001212258139275,0.0,0.0,6.3491740226745605,0.0,0.0,0.0,0.2793172597885132,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331389494240284,-1115.6414794921875,304.1510009765625,0.646020233631134,0.0778609365224838,0.0708953514695167,293.18731689453125,297.1499938964844,293.1499938964844,0.0631764307618141,-1700.927001953125,304.15338134765625,0.732637345790863,0.113025851547718,0.1080684289336204,293.1703796386719,297.1499938964844,293.1499938964844,0.0652973279356956,-1285.283447265625,304.15191650390625,0.7378504872322083,0.115764170885086,0.0816698744893074,293.1744689941406,297.1499938964844,293.1499938964844,0.0779327526688575,-1979.373046875,304.1522216796875,0.7691860795021057,0.1318080574274063,0.1257709115743637,293.3094177246094,297.1499938964844,293.1499938964844,0.0011640255106613,-441.7153930664063,292.7628173828125,0.5509931445121765,0.050000000745058,0.2288040965795517,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.0004272460937,293.3095092773437,291.1605224609375,1.0,0.1756860464811325,1.0,1.0,0.9555508494377136,1.0,-0.7382881045341492,0.319265604019165,0.4190225303173065,0.1225371062755584,0.0,0.0,0.2206984907388687,25.505062103271484,25.0,-0.0120351584628224,-5335.55908203125,54.87932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,305.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1189763620495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157861903309822,0.1578662097454071,-4.3101854316773824e-06,0.0,0.0001207458844874,0.0,0.0,6.310958385467529,0.0,0.0,0.0,0.2791677415370941,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331389494240284,-1115.6414794921875,304.1510009765625,0.646020233631134,0.0778609365224838,0.0708953514695167,293.18731689453125,297.1499938964844,293.1499938964844,0.0631764307618141,-1700.927001953125,304.15338134765625,0.732637345790863,0.113025851547718,0.1080684289336204,293.1703796386719,297.1499938964844,293.1499938964844,0.0652973279356956,-1285.283447265625,304.15191650390625,0.7378504872322083,0.115764170885086,0.0816698744893074,293.1744689941406,297.1499938964844,293.1499938964844,0.0779327526688575,-1979.373046875,304.1522216796875,0.7691860795021057,0.1318080574274063,0.1257709115743637,293.3094177246094,297.1499938964844,293.1499938964844,0.0011640255106613,-441.7153930664063,292.7628173828125,0.5509931445121765,0.050000000745058,0.2288040965795517,291.1605224609375,291.1499938964844,271.765625,271.20947265625,284.0004272460937,293.3095092773437,291.1605224609375,1.0,0.1756860464811325,1.0,1.0,0.9555508494377136,1.0,-0.7382881045341492,0.319265604019165,0.4190225303173065,0.1225371062755584,0.0,0.0,0.2206984907388687,25.505062103271484,25.0,-0.0120351584628224,-5335.55908203125,54.87932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,305.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1189763620495796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157861903309822,0.1578662097454071,-4.3101854316773824e-06,0.0,0.0001207458844874,0.0,0.0,6.310958385467529,0.0,0.0,0.0,0.2791677415370941,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329583473503589,-1112.6246337890625,304.1509704589844,0.6454057097434998,0.0776488482952117,0.0707037597894668,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287741422653,-1689.05859375,304.1533508300781,0.7310115694999695,0.112231507897377,0.1073147058486938,293.1700439453125,297.1499938964844,293.1499938964844,0.0649319365620613,-1280.291259765625,304.1518859863281,0.7369125485420227,0.1153112947940826,0.0813527479767799,293.17413330078125,297.1499938964844,293.1499938964844,0.0775068625807762,-1971.1611328125,304.1521911621094,0.7680615186691284,0.1312576681375503,0.125249296426773,293.3084411621094,297.1499938964844,293.1499938964844,0.0011257210280746,-427.1796875,292.7103271484375,0.5509469509124756,0.050000000745058,0.228805735707283,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.0096130371094,293.3085327148437,291.1605224609375,1.0,0.1754450052976608,1.0,1.0,0.955150544643402,1.0,-0.7361489534378052,0.3183209896087646,0.4178279936313629,0.1221576929092407,0.0,0.0,0.2192922234535217,25.49510765075684,25.0,0.0228588096797466,-5313.3193359375,54.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1185167506337165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570058017969131,0.1570101082324981,-4.308562438382069e-06,0.0,0.0001202794373966,0.0,0.0,6.2729172706604,0.0,0.0,0.0,0.2790189981460571,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329583473503589,-1112.6246337890625,304.1509704589844,0.6454057097434998,0.0776488482952117,0.0707037597894668,293.18658447265625,297.1499938964844,293.1499938964844,0.0625287741422653,-1689.05859375,304.1533508300781,0.7310115694999695,0.112231507897377,0.1073147058486938,293.1700439453125,297.1499938964844,293.1499938964844,0.0649319365620613,-1280.291259765625,304.1518859863281,0.7369125485420227,0.1153112947940826,0.0813527479767799,293.17413330078125,297.1499938964844,293.1499938964844,0.0775068625807762,-1971.1611328125,304.1521911621094,0.7680615186691284,0.1312576681375503,0.125249296426773,293.3084411621094,297.1499938964844,293.1499938964844,0.0011257210280746,-427.1796875,292.7103271484375,0.5509469509124756,0.050000000745058,0.228805735707283,291.1605529785156,291.1499938964844,271.7869567871094,271.230224609375,284.0096130371094,293.3085327148437,291.1605224609375,1.0,0.1754450052976608,1.0,1.0,0.955150544643402,1.0,-0.7361489534378052,0.3183209896087646,0.4178279936313629,0.1221576929092407,0.0,0.0,0.2192922234535217,25.49510765075684,25.0,0.0228588096797466,-5313.3193359375,54.57614135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744140625,305.1871643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.568359375,18000.0,0.0,0.0,0.1185167506337165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570058017969131,0.1570101082324981,-4.308562438382069e-06,0.0,0.0001202794373966,0.0,0.0,6.2729172706604,0.0,0.0,0.0,0.2790189981460571,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328698270022869,-1111.144287109375,304.1509704589844,0.6451033353805542,0.0775447562336921,0.0706097707152366,293.18621826171875,297.1499938964844,293.1499938964844,0.0622074641287326,-1683.1820068359375,304.1533203125,0.7302032709121704,0.1118381395936012,0.1069415435194969,293.169921875,297.1499938964844,293.1499938964844,0.0647505968809127,-1277.81640625,304.15185546875,0.7364463806152344,0.1150867789983749,0.0811955705285072,293.1739501953125,297.1499938964844,293.1499938964844,0.0772954449057579,-1967.087646484375,304.15216064453125,0.7675026059150696,0.1309846639633178,0.1249905973672866,293.3079528808594,297.1499938964844,293.1499938964844,0.001106651732698,-419.9432373046875,292.6842041015625,0.5509231686592102,0.050000000745058,0.2288065701723098,291.1605529785156,291.1499938964844,271.797607421875,271.2405090332031,284.01422119140625,293.3080444335937,291.1605529785156,1.0,0.1753261238336563,1.0,1.0,0.9549503922462464,1.0,-0.7350902557373047,0.3178538680076599,0.4172363877296448,0.1219693794846534,0.0,0.0,0.2185873091220855,25.490358352661133,25.0,0.034909825772047,-5302.29931640625,54.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2724304199219,305.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.118290364742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565784364938736,0.1565827429294586,-4.307754352339543e-06,0.0,0.000120049684483,0.0,0.0,6.2539496421813965,0.0,0.0,0.0,0.2789448797702789,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327825024724006,-1109.6826171875,304.15093994140625,0.644804060459137,0.0774419829249382,0.0705169960856437,293.1858825683594,297.1499938964844,293.1499938964844,0.0618878677487373,-1677.3443603515625,304.1532897949219,0.729397714138031,0.1114473268389701,0.1065708473324775,293.1697692871094,297.1499938964844,293.1499938964844,0.0645701810717582,-1275.355712890625,304.15185546875,0.7359820604324341,0.1148635447025299,0.0810393095016479,293.1737976074219,297.1499938964844,293.1499938964844,0.0770850703120231,-1963.036376953125,304.15216064453125,0.7669458389282227,0.1307131201028823,0.1247333213686943,293.3074951171875,297.1499938964844,293.1499938964844,0.0010876393644139,-412.7283020019531,292.6581420898437,0.5508987307548523,0.050000000745058,0.2288074344396591,291.1605834960937,291.1499938964844,271.8082580566406,271.250732421875,284.018798828125,293.3075866699219,291.1605529785156,1.0,0.1752083748579025,1.0,1.0,0.9547482132911682,1.0,-0.7340387105941772,0.3173904716968536,0.416648268699646,0.1217816174030304,0.0,0.0,0.2178810685873031,25.48577690124512,25.0,0.0424838550388813,-5291.349609375,54.27885818481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,305.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1180657967925071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561514139175415,0.1561557203531265,-4.306948540033773e-06,0.0,0.0001198217796627,0.0,0.0,6.235012054443359,0.0,0.0,0.0,0.2788709104061126,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326110459864139,-1106.8099365234375,304.1509094238281,0.6442136764526367,0.0772398710250854,0.0703346282243728,293.1852111816406,297.1499938964844,293.1499938964844,0.0612530559301376,-1665.7716064453125,304.1532592773437,0.7277921438217163,0.1106723770499229,0.1058359593152999,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117857933044,-1270.4730224609375,304.1518249511719,0.7350577712059021,0.114420473575592,0.0807292163372039,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670629382133,-1954.992919921875,304.1521301269531,0.7658378481864929,0.1301739066839218,0.1242225244641304,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497744660824,-398.3591918945313,292.60626220703125,0.5508481860160828,0.050000000745058,0.2288092225790023,291.1606140136719,291.1499938964844,271.8294982910156,271.2709655761719,284.0278625488281,293.306640625,291.1605834960937,1.0,0.1749758422374725,1.0,1.0,0.9543437361717224,1.0,-0.7319548726081848,0.316474050283432,0.4154808223247528,0.1214057803153991,0.0,0.0,0.2164654582738876,25.4770565032959,25.0,0.0450222976505756,-5269.6533203125,53.987064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1176202148199081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552987545728683,0.1553030610084533,-4.305342372390442e-06,0.0,0.000119369571621,0.0,0.0,6.197240829467773,0.0,0.0,0.0,0.2787233889102936,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326110459864139,-1106.8099365234375,304.1509094238281,0.6442136764526367,0.0772398710250854,0.0703346282243728,293.1852111816406,297.1499938964844,293.1499938964844,0.0612530559301376,-1665.7716064453125,304.1532592773437,0.7277921438217163,0.1106723770499229,0.1058359593152999,293.16949462890625,297.1499938964844,293.1499938964844,0.0642117857933044,-1270.4730224609375,304.1518249511719,0.7350577712059021,0.114420473575592,0.0807292163372039,293.1734924316406,297.1499938964844,293.1499938964844,0.0766670629382133,-1954.992919921875,304.1521301269531,0.7658378481864929,0.1301739066839218,0.1242225244641304,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497744660824,-398.3591918945313,292.60626220703125,0.5508481860160828,0.050000000745058,0.2288092225790023,291.1606140136719,291.1499938964844,271.8294982910156,271.2709655761719,284.0278625488281,293.306640625,291.1605834960937,1.0,0.1749758422374725,1.0,1.0,0.9543437361717224,1.0,-0.7319548726081848,0.316474050283432,0.4154808223247528,0.1214057803153991,0.0,0.0,0.2164654582738876,25.4770565032959,25.0,0.0450222976505756,-5269.6533203125,53.987064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1176202148199081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552987545728683,0.1553030610084533,-4.305342372390442e-06,0.0,0.000119369571621,0.0,0.0,6.197240829467773,0.0,0.0,0.0,0.2787233889102936,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032443705946207,-1104.0020751953125,304.15087890625,0.643633246421814,0.0770421400666236,0.0701563283801078,293.1846008300781,297.1499938964844,293.1499938964844,0.0606238730251789,-1654.3314208984375,304.1532287597656,0.7261918187141418,0.1099059581756591,0.1051093786954879,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565793633461,-1265.6405029296875,304.1518249511719,0.734138548374176,0.1139817461371421,0.0804222598671913,293.1731872558594,297.1499938964844,293.1499938964844,0.076252669095993,-1947.0274658203125,304.1521301269531,0.7647365927696228,0.1296396851539611,0.1237165853381156,293.3055725097656,297.1499938964844,293.1499938964844,0.0010121314553543,-384.074462890625,292.5546875,0.5507950186729431,0.050000000745058,0.228811115026474,291.1606140136719,291.1499938964844,271.8506774902344,271.2908935546875,284.03680419921875,293.3056945800781,291.1606140136719,1.0,0.1747472286224365,1.0,1.0,0.9539393186569214,1.0,-0.7298955321311951,0.3155719339847564,0.4143235981464386,0.1210272163152694,0.0,0.0,0.2150471955537796,25.46894264221192,25.0,0.0312588363885879,-5248.24365234375,53.700462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,305.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1171775311231613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544486880302429,0.1544529944658279,-4.303745754441479e-06,0.0,0.0001189202957903,0.0,0.0,6.159640789031982,0.0,0.0,0.0,0.2785766422748565,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032443705946207,-1104.0020751953125,304.15087890625,0.643633246421814,0.0770421400666236,0.0701563283801078,293.1846008300781,297.1499938964844,293.1499938964844,0.0606238730251789,-1654.3314208984375,304.1532287597656,0.7261918187141418,0.1099059581756591,0.1051093786954879,293.1692199707031,297.1499938964844,293.1499938964844,0.0638565793633461,-1265.6405029296875,304.1518249511719,0.734138548374176,0.1139817461371421,0.0804222598671913,293.1731872558594,297.1499938964844,293.1499938964844,0.076252669095993,-1947.0274658203125,304.1521301269531,0.7647365927696228,0.1296396851539611,0.1237165853381156,293.3055725097656,297.1499938964844,293.1499938964844,0.0010121314553543,-384.074462890625,292.5546875,0.5507950186729431,0.050000000745058,0.228811115026474,291.1606140136719,291.1499938964844,271.8506774902344,271.2908935546875,284.03680419921875,293.3056945800781,291.1606140136719,1.0,0.1747472286224365,1.0,1.0,0.9539393186569214,1.0,-0.7298955321311951,0.3155719339847564,0.4143235981464386,0.1210272163152694,0.0,0.0,0.2150471955537796,25.46894264221192,25.0,0.0312588363885879,-5248.24365234375,53.700462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2653503417969,305.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1171775311231613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544486880302429,0.1544529944658279,-4.303745754441479e-06,0.0,0.0001189202957903,0.0,0.0,6.159640789031982,0.0,0.0,0.0,0.2785766422748565,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801806032657,-1101.25439453125,304.15087890625,0.6430615186691284,0.0768484026193618,0.0699817314743995,293.1840209960937,297.1499938964844,293.1499938964844,0.0599997788667678,-1643.01318359375,304.1531982421875,0.7245931029319763,0.1091473177075386,0.104390375316143,293.1689453125,297.1499938964844,293.1499938964844,0.0635043084621429,-1260.8551025390625,304.1517944335937,0.7332232594490051,0.1135469898581504,0.0801181644201278,293.17291259765625,297.1499938964844,293.1499938964844,0.0758416354656219,-1939.13525390625,304.152099609375,0.7636411786079407,0.129110038280487,0.1232151091098785,293.3046569824219,297.1499938964844,293.1499938964844,0.0009747102158144,-369.8741455078125,292.50341796875,0.5507389307022095,0.050000000745058,0.2288130968809127,291.1606140136719,291.1499938964844,271.8717041015625,271.3104553222656,284.0455627441406,293.30474853515625,291.1606140136719,1.0,0.1745222955942154,1.0,1.0,0.9535332322120668,1.0,-0.7278586626052856,0.3146844208240509,0.4131742715835571,0.1206428408622741,0.0,0.0,0.2136294692754745,25.4614315032959,25.0,0.0031742646824568,-5227.1357421875,53.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,305.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1167356818914413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536029279232025,0.1536072194576263,-4.30216095992364e-06,0.0,0.0001184718712465,0.0,0.0,6.122284889221191,0.0,0.0,0.0,0.2784309089183807,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322801806032657,-1101.25439453125,304.15087890625,0.6430615186691284,0.0768484026193618,0.0699817314743995,293.1840209960937,297.1499938964844,293.1499938964844,0.0599997788667678,-1643.01318359375,304.1531982421875,0.7245931029319763,0.1091473177075386,0.104390375316143,293.1689453125,297.1499938964844,293.1499938964844,0.0635043084621429,-1260.8551025390625,304.1517944335937,0.7332232594490051,0.1135469898581504,0.0801181644201278,293.17291259765625,297.1499938964844,293.1499938964844,0.0758416354656219,-1939.13525390625,304.152099609375,0.7636411786079407,0.129110038280487,0.1232151091098785,293.3046569824219,297.1499938964844,293.1499938964844,0.0009747102158144,-369.8741455078125,292.50341796875,0.5507389307022095,0.050000000745058,0.2288130968809127,291.1606140136719,291.1499938964844,271.8717041015625,271.3104553222656,284.0455627441406,293.30474853515625,291.1606140136719,1.0,0.1745222955942154,1.0,1.0,0.9535332322120668,1.0,-0.7278586626052856,0.3146844208240509,0.4131742715835571,0.1206428408622741,0.0,0.0,0.2136294692754745,25.4614315032959,25.0,0.0031742646824568,-5227.1357421875,53.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,305.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.494140625,18000.0,0.0,0.0,0.1167356818914413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536029279232025,0.1536072194576263,-4.30216095992364e-06,0.0,0.0001184718712465,0.0,0.0,6.122284889221191,0.0,0.0,0.0,0.2784309089183807,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321201011538505,-1098.5609130859375,304.1508483886719,0.6424970030784607,0.076658196747303,0.0698104351758956,293.1834716796875,297.1499938964844,293.1499938964844,0.0593801327049732,-1631.8048095703125,304.1531677246094,0.7229922413825989,0.1083955690264701,0.1036780998110771,293.168701171875,297.1499938964844,293.1499938964844,0.0631546750664711,-1256.1124267578125,304.1517944335937,0.7323105931282043,0.1131157577037811,0.0798166245222091,293.1726379394531,297.1499938964844,293.1499938964844,0.0754336193203926,-1931.3101806640625,304.1520690917969,0.762550413608551,0.1285844892263412,0.1227176338434219,293.3037109375,297.1499938964844,293.1499938964844,0.0009375070803798,-355.7569274902344,292.452392578125,0.5506796836853027,0.050000000745058,0.2288151830434799,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.0541076660156,293.3038330078125,291.1605834960937,1.0,0.1743007153272628,1.0,1.0,0.9531270861625672,1.0,-0.7258418202400208,0.3138115108013153,0.4120303392410278,0.1202494502067565,0.0,0.0,0.2122164070606231,25.454492568969727,25.0,-0.0356897599995136,-5206.34619140625,53.141414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1162933632731437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527637541294098,0.1527680456638336,-4.30059117206838e-06,0.0,0.0001180229810415,0.0,0.0,6.085272312164307,0.0,0.0,0.0,0.2782865762710571,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321201011538505,-1098.5609130859375,304.1508483886719,0.6424970030784607,0.076658196747303,0.0698104351758956,293.1834716796875,297.1499938964844,293.1499938964844,0.0593801327049732,-1631.8048095703125,304.1531677246094,0.7229922413825989,0.1083955690264701,0.1036780998110771,293.168701171875,297.1499938964844,293.1499938964844,0.0631546750664711,-1256.1124267578125,304.1517944335937,0.7323105931282043,0.1131157577037811,0.0798166245222091,293.1726379394531,297.1499938964844,293.1499938964844,0.0754336193203926,-1931.3101806640625,304.1520690917969,0.762550413608551,0.1285844892263412,0.1227176338434219,293.3037109375,297.1499938964844,293.1499938964844,0.0009375070803798,-355.7569274902344,292.452392578125,0.5506796836853027,0.050000000745058,0.2288151830434799,291.1606140136719,291.1499938964844,271.8926086425781,271.3296203613281,284.0541076660156,293.3038330078125,291.1605834960937,1.0,0.1743007153272628,1.0,1.0,0.9531270861625672,1.0,-0.7258418202400208,0.3138115108013153,0.4120303392410278,0.1202494502067565,0.0,0.0,0.2122164070606231,25.454492568969727,25.0,-0.0356897599995136,-5206.34619140625,53.141414642333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1162933632731437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527637541294098,0.1527680456638336,-4.30059117206838e-06,0.0,0.0001180229810415,0.0,0.0,6.085272312164307,0.0,0.0,0.0,0.2782865762710571,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320413559675216,-1097.234619140625,304.1508483886719,0.6422172784805298,0.0765644013881683,0.0697260126471519,293.1832275390625,297.1499938964844,293.1499938964844,0.0590719915926456,-1626.2418212890625,304.15313720703125,0.7221901416778564,0.1080222576856613,0.1033244803547859,293.1686096191406,297.1499938964844,293.1499938964844,0.062980867922306,-1253.75732421875,304.1517639160156,0.731855034828186,0.1129014492034912,0.0796668007969856,293.1725158691406,297.1499938964844,293.1499938964844,0.0752307698130607,-1927.42333984375,304.1520690917969,0.7620066404342651,0.1283232569694519,0.1224704012274742,293.3032531738281,297.1499938964844,293.1499938964844,0.0009189965203404,-348.7330322265625,292.427001953125,0.5506486892700195,0.050000000745058,0.228816270828247,291.1605834960937,291.1499938964844,271.9029846191406,271.3390197753906,284.0582580566406,293.3033752441406,291.1605529785156,1.0,0.1741912364959716,1.0,1.0,0.9529240727424622,1.0,-0.7248409390449524,0.3133809268474579,0.4114600419998169,0.1200484558939933,0.0,0.0,0.2115135043859481,25.451255798339844,25.0,-0.0572368912398815,-5196.08544921875,53.00444412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.1119689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.116071805357933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523476839065551,0.1523519903421402,-4.299814008845715e-06,0.0,0.0001177981321234,0.0,0.0,6.066940784454346,0.0,0.0,0.0,0.2782151103019714,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319633223116397,-1095.91943359375,304.1508178710937,0.6419388055801392,0.0764713212847709,0.0696422532200813,293.1829833984375,297.1499938964844,293.1499938964844,0.0587646923959255,-1620.7012939453125,304.15313720703125,0.7213859558105469,0.107650339603424,0.1029722094535827,293.1684875488281,297.1499938964844,293.1499938964844,0.0628075748682022,-1251.4110107421875,304.1517639160156,0.7313995957374573,0.1126878336071968,0.0795174911618232,293.1723937988281,297.1499938964844,293.1499938964844,0.0750285312533378,-1923.55029296875,304.1520690917969,0.7614636421203613,0.1280628442764282,0.1222239732742309,293.30279541015625,297.1499938964844,293.1499938964844,0.0009005378233268,-341.7288818359375,292.40167236328125,0.5506169199943542,0.050000000745058,0.2288174033164978,291.1605529785156,291.1499938964844,271.9132995605469,271.34832763671875,284.0623474121094,293.30291748046875,291.1605224609375,1.0,0.1740824729204177,1.0,1.0,0.9527175426483154,1.0,-0.723844051361084,0.3129540085792541,0.4108900427818298,0.1198442131280899,0.0,0.0,0.2108135223388672,25.44815254211425,25.0,-0.079712688922882,-5185.90966796875,52.86842727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1158500239253044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151934266090393,0.1519385725259781,-4.29904184784391e-06,0.0,0.0001175730503746,0.0,0.0,6.048738479614258,0.0,0.0,0.0,0.2781441509723663,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318093597888946,-1093.3218994140625,304.1508178710937,0.6413853168487549,0.0762872174382209,0.0694766789674758,293.1825256347656,297.1499938964844,293.1499938964844,0.0581525526940822,-1609.6859130859375,304.1531066894531,0.7197695374488831,0.1069105416536331,0.1022716537117958,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625235795974,-1246.744384765625,304.1517639160156,0.7304888367652893,0.1122626513242721,0.0792203545570373,293.1721496582031,297.1499938964844,293.1499938964844,0.0746258348226547,-1915.845703125,304.15203857421875,0.7603794932365417,0.1275444328784942,0.1217335015535354,293.3019104003906,297.1499938964844,293.1499938964844,0.0008638029685243,-327.7901611328125,292.3512268066406,0.5505504608154297,0.050000000745058,0.2288197427988052,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.0702514648437,293.302001953125,291.1604309082031,1.0,0.1738670915365219,1.0,1.0,0.9523045420646667,1.0,-0.7218623161315918,0.3121119141578674,0.409750372171402,0.1194235458970069,0.0,0.0,0.2094257920980453,25.442346572875977,25.0,-0.1279417723417282,-5165.8369140625,52.5992317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1154060959815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511172950267791,0.1511216014623642,-4.297518898965791e-06,0.0,0.0001171225158032,0.0,0.0,6.012804985046387,0.0,0.0,0.0,0.2780040800571441,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318093597888946,-1093.3218994140625,304.1508178710937,0.6413853168487549,0.0762872174382209,0.0694766789674758,293.1825256347656,297.1499938964844,293.1499938964844,0.0581525526940822,-1609.6859130859375,304.1531066894531,0.7197695374488831,0.1069105416536331,0.1022716537117958,293.16827392578125,297.1499938964844,293.1499938964844,0.0624625235795974,-1246.744384765625,304.1517639160156,0.7304888367652893,0.1122626513242721,0.0792203545570373,293.1721496582031,297.1499938964844,293.1499938964844,0.0746258348226547,-1915.845703125,304.15203857421875,0.7603794932365417,0.1275444328784942,0.1217335015535354,293.3019104003906,297.1499938964844,293.1499938964844,0.0008638029685243,-327.7901611328125,292.3512268066406,0.5505504608154297,0.050000000745058,0.2288197427988052,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.0702514648437,293.302001953125,291.1604309082031,1.0,0.1738670915365219,1.0,1.0,0.9523045420646667,1.0,-0.7218623161315918,0.3121119141578674,0.409750372171402,0.1194235458970069,0.0,0.0,0.2094257920980453,25.442346572875977,25.0,-0.1279417723417282,-5165.8369140625,52.5992317199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.09283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1154060959815979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511172950267791,0.1511216014623642,-4.297518898965791e-06,0.0,0.0001171225158032,0.0,0.0,6.012804985046387,0.0,0.0,0.0,0.2780040800571441,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316577218472957,-1090.7603759765625,304.1507873535156,0.6408350467681885,0.0761053189635276,0.0693132057785987,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430057942867,-1598.74462890625,304.153076171875,0.7181381583213806,0.1061751842498779,0.101575493812561,293.1680908203125,297.1499938964844,293.1499938964844,0.0621191300451755,-1242.1068115234375,304.1517333984375,0.7295769453048706,0.1118396818637847,0.0789248570799827,293.17193603515625,297.1499938964844,293.1499938964844,0.0742251202464103,-1908.18798828125,304.15203857421875,0.7592970728874207,0.127028688788414,0.1212456822395324,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272485574707,-313.920166015625,292.301025390625,0.5504803657531738,0.050000000745058,0.2288222163915634,291.16033935546875,291.1499938964844,271.9540100097656,271.3843078613281,284.0777893066406,293.30108642578125,291.1603088378906,1.0,0.1736542135477066,1.0,1.0,0.951891541481018,1.0,-0.7198933959007263,0.311284065246582,0.4086093306541443,0.118985928595066,0.0,0.0,0.2080567777156829,25.437047958374023,25.0,-0.1765273511409759,-5146.12939453125,52.33337020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1149624958634376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503147929906845,0.1503190845251083,-4.296023234928725e-06,0.0,0.0001166723232017,0.0,0.0,5.977551937103272,0.0,0.0,0.0,0.2778667509555816,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316577218472957,-1090.7603759765625,304.1507873535156,0.6408350467681885,0.0761053189635276,0.0693132057785987,293.1820983886719,297.1499938964844,293.1499938964844,0.0575430057942867,-1598.74462890625,304.153076171875,0.7181381583213806,0.1061751842498779,0.101575493812561,293.1680908203125,297.1499938964844,293.1499938964844,0.0621191300451755,-1242.1068115234375,304.1517333984375,0.7295769453048706,0.1118396818637847,0.0789248570799827,293.17193603515625,297.1499938964844,293.1499938964844,0.0742251202464103,-1908.18798828125,304.15203857421875,0.7592970728874207,0.127028688788414,0.1212456822395324,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272485574707,-313.920166015625,292.301025390625,0.5504803657531738,0.050000000745058,0.2288222163915634,291.16033935546875,291.1499938964844,271.9540100097656,271.3843078613281,284.0777893066406,293.30108642578125,291.1603088378906,1.0,0.1736542135477066,1.0,1.0,0.951891541481018,1.0,-0.7198933959007263,0.311284065246582,0.4086093306541443,0.118985928595066,0.0,0.0,0.2080567777156829,25.437047958374023,25.0,-0.1765273511409759,-5146.12939453125,52.33337020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.08026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1149624958634376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503147929906845,0.1503190845251083,-4.296023234928725e-06,0.0,0.0001166723232017,0.0,0.0,5.977551937103272,0.0,0.0,0.0,0.2778667509555816,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081402659416,-1088.230224609375,304.1507873535156,0.6402868032455444,0.0759252980351448,0.0691515356302261,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355189800262,-1587.8677978515625,304.153076171875,0.7164873480796814,0.1054436787962913,0.100883163511753,293.1679077148437,297.1499938964844,293.1499938964844,0.0617771036922931,-1237.49462890625,304.1517333984375,0.7286628484725952,0.1114185824990272,0.0786307603120803,293.1717224121094,297.1499938964844,293.1499938964844,0.0738260746002197,-1900.5716552734373,304.1520080566406,0.7582153677940369,0.1265152543783188,0.1207601726055145,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909092237241,-300.1321105957031,292.2510681152344,0.5504063367843628,0.050000000745058,0.2288248389959335,291.1601867675781,291.1499938964844,271.9739074707031,271.4014587402344,284.0848999023437,293.3002014160156,291.16015625,1.0,0.1734436452388763,1.0,1.0,0.951476275920868,1.0,-0.7179359197616577,0.3104713857173919,0.4074645340442657,0.118527702987194,0.0,0.0,0.2067116945981979,25.43223571777344,25.0,-0.2266801595687866,-5126.8154296875,52.07058334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,305.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.1145206168293953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495295464992523,0.1495338380336761,-4.294561676942976e-06,0.0,0.0001162238622782,0.0,0.0,5.94310188293457,0.0,0.0,0.0,0.2777325510978699,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315081402659416,-1088.230224609375,304.1507873535156,0.6402868032455444,0.0759252980351448,0.0691515356302261,293.18170166015625,297.1499938964844,293.1499938964844,0.0569355189800262,-1587.8677978515625,304.153076171875,0.7164873480796814,0.1054436787962913,0.100883163511753,293.1679077148437,297.1499938964844,293.1499938964844,0.0617771036922931,-1237.49462890625,304.1517333984375,0.7286628484725952,0.1114185824990272,0.0786307603120803,293.1717224121094,297.1499938964844,293.1499938964844,0.0738260746002197,-1900.5716552734373,304.1520080566406,0.7582153677940369,0.1265152543783188,0.1207601726055145,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909092237241,-300.1321105957031,292.2510681152344,0.5504063367843628,0.050000000745058,0.2288248389959335,291.1601867675781,291.1499938964844,271.9739074707031,271.4014587402344,284.0848999023437,293.3002014160156,291.16015625,1.0,0.1734436452388763,1.0,1.0,0.951476275920868,1.0,-0.7179359197616577,0.3104713857173919,0.4074645340442657,0.118527702987194,0.0,0.0,0.2067116945981979,25.43223571777344,25.0,-0.2266801595687866,-5126.8154296875,52.07058334350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611694335937,305.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.216796875,18000.0,0.0,0.0,0.1145206168293953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495295464992523,0.1495338380336761,-4.294561676942976e-06,0.0,0.0001162238622782,0.0,0.0,5.94310188293457,0.0,0.0,0.0,0.2777325510978699,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602909445762,-1085.725830078125,304.1507568359375,0.639739453792572,0.0757467672228813,0.0689913257956504,293.18133544921875,297.1499938964844,293.1499938964844,0.0563295371830463,-1577.0455322265625,304.1530456542969,0.7148120999336243,0.104715384542942,0.100194051861763,293.1677551269531,297.1499938964844,293.1499938964844,0.0614361204206943,-1232.9033203125,304.1517333984375,0.7277452349662781,0.1109989881515502,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734283477067947,-1892.9898681640625,304.1520080566406,0.757133424282074,0.1260036826133728,0.1202765628695488,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547952700406,-286.42974853515625,292.20135498046875,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.091552734375,293.29931640625,291.1599426269531,1.0,0.173235148191452,1.0,1.0,0.951060950756073,1.0,-0.7159879803657532,0.3096738755702972,0.4063141047954559,0.1180463284254074,0.0,0.0,0.2053950875997543,25.42789649963379,25.0,-0.27402463555336,-5107.91748046875,51.81058120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1140822023153305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487640440464019,0.1487683355808258,-4.2931387724820524e-06,0.0,0.0001157789301942,0.0,0.0,5.9095611572265625,0.0,0.0,0.0,0.2776019275188446,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313602909445762,-1085.725830078125,304.1507568359375,0.639739453792572,0.0757467672228813,0.0689913257956504,293.18133544921875,297.1499938964844,293.1499938964844,0.0563295371830463,-1577.0455322265625,304.1530456542969,0.7148120999336243,0.104715384542942,0.100194051861763,293.1677551269531,297.1499938964844,293.1499938964844,0.0614361204206943,-1232.9033203125,304.1517333984375,0.7277452349662781,0.1109989881515502,0.0783377960324287,293.1715393066406,297.1499938964844,293.1499938964844,0.0734283477067947,-1892.9898681640625,304.1520080566406,0.757133424282074,0.1260036826133728,0.1202765628695488,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547952700406,-286.42974853515625,292.20135498046875,0.5503281950950623,0.050000000745058,0.2288275957107544,291.1600036621094,291.1499938964844,271.9935302734375,271.4179992675781,284.091552734375,293.29931640625,291.1599426269531,1.0,0.173235148191452,1.0,1.0,0.951060950756073,1.0,-0.7159879803657532,0.3096738755702972,0.4063141047954559,0.1180463284254074,0.0,0.0,0.2053950875997543,25.42789649963379,25.0,-0.27402463555336,-5107.91748046875,51.81058120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,305.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.130859375,18000.0,0.0,0.0,0.1140822023153305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487640440464019,0.1487683355808258,-4.2931387724820524e-06,0.0,0.0001157789301942,0.0,0.0,5.9095611572265625,0.0,0.0,0.0,0.2776019275188446,4.0,0.0,1.0
