time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312869027256965,-1084.4814453125,304.1507568359375,0.6394658088684082,0.0756579488515853,0.0689116641879081,293.18115234375,297.1499938964844,293.1499938964844,0.0560269691050052,-1571.651611328125,304.1530456542969,0.7139636278152466,0.1043522134423255,0.0998504981398582,293.16766357421875,297.1499938964844,293.1499938964844,0.0612659268081188,-1230.6141357421875,304.1517333984375,0.7272847890853882,0.1107896268367767,0.07819165289402,293.17144775390625,297.1499938964844,293.1499938964844,0.0732298642396926,-1889.2098388671875,304.1520080566406,0.7565921545028687,0.1257484555244445,0.1200353354215622,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367954822257,-279.6003112792969,292.1766052246094,0.5502875447273254,0.050000000745058,0.228829026222229,291.1598815917969,291.1499938964844,272.003173828125,271.426025390625,284.0946960449219,293.29888916015625,291.15985107421875,1.0,0.1731316149234771,1.0,1.0,0.9508533477783204,1.0,-0.7150168418884277,0.3092803359031677,0.4057364761829376,0.1177971363067627,0.0,0.0,0.2047483623027801,25.4259033203125,25.0,-0.2938457727432251,-5098.6259765625,51.6815299987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,305.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1138648465275764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483892053365707,0.1483934968709945,-4.292442099540494e-06,0.0,0.0001155583377112,0.0,0.0,5.893151760101318,0.0,0.0,0.0,0.2775380611419678,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312138851732015,-1083.242431640625,304.1507568359375,0.6391921639442444,0.0755695104598999,0.0688323080539703,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245649397373,-1566.2674560546875,304.1530456542969,0.7131069898605347,0.1039896383881568,0.09950752556324,293.1676025390625,297.1499938964844,293.1499938964844,0.0610959120094776,-1228.3289794921875,304.1517028808594,0.7268232107162476,0.1105806306004524,0.0780457481741905,293.1713562011719,297.1499938964844,293.1499938964844,0.0730315595865249,-1885.4356689453125,304.1520080566406,0.7560505270957947,0.1254935562610626,0.1197944432497024,293.2983703613281,297.1499938964844,293.1499938964844,0.0007188646122813,-272.79705810546875,292.15191650390625,0.5502458810806274,0.050000000745058,0.2288305014371872,291.1597595214844,291.1499938964844,272.01275634765625,271.43389892578125,284.09771728515625,293.2984619140625,291.15972900390625,1.0,0.1730285286903381,1.0,1.0,0.9506449699401855,1.0,-0.7140475511550903,0.3088907897472381,0.4051567614078522,0.1175411790609359,0.0,0.0,0.2041100114583969,25.42401885986328,25.0,-0.3127304315567016,-5089.44580078125,51.55308151245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1136490851640701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480199992656707,0.1480242908000946,-4.2917567952827085e-06,0.0,0.0001153393677668,0.0,0.0,5.876999378204346,0.0,0.0,0.0,0.2774751782417297,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310685355216264,-1080.7734375,304.1507568359375,0.6386436223983765,0.0753927230834961,0.068674087524414,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199913024902,-1555.5228271484375,304.1530456542969,0.7113660573959351,0.1032657995820045,0.0988229736685752,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560686767101,-1223.7662353515625,304.1517028808594,0.725895345211029,0.1101627424359321,0.0777543038129806,293.17120361328125,297.1499938964844,293.1499938964844,0.0726353228092193,-1877.9012451171875,304.1520080566406,0.7549657821655273,0.1249844208359718,0.1193133890628814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831337232142,-259.2401428222656,292.10272216796875,0.5501593351364136,0.050000000745058,0.2288335561752319,291.1595153808594,291.1499938964844,272.0315856933594,271.4490966796875,284.1033630371094,293.2975769042969,291.15948486328125,1.0,0.1728234887123108,1.0,1.0,0.950228214263916,1.0,-0.7121126651763916,0.3081221282482147,0.4039905369281769,0.1170099824666976,0.0,0.0,0.2028580754995346,25.42057037353516,25.0,-0.3477811813354492,-5071.40380859375,51.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,305.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1132228747010231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14729805290699,0.1473023444414138,-4.290418019081699e-06,0.0,0.0001149068193626,0.0,0.0,5.845442771911621,0.0,0.0,0.0,0.2773523330688476,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310685355216264,-1080.7734375,304.1507568359375,0.6386436223983765,0.0753927230834961,0.068674087524414,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199913024902,-1555.5228271484375,304.1530456542969,0.7113660573959351,0.1032657995820045,0.0988229736685752,293.1674499511719,297.1499938964844,293.1499938964844,0.0607560686767101,-1223.7662353515625,304.1517028808594,0.725895345211029,0.1101627424359321,0.0777543038129806,293.17120361328125,297.1499938964844,293.1499938964844,0.0726353228092193,-1877.9012451171875,304.1520080566406,0.7549657821655273,0.1249844208359718,0.1193133890628814,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831337232142,-259.2401428222656,292.10272216796875,0.5501593351364136,0.050000000745058,0.2288335561752319,291.1595153808594,291.1499938964844,272.0315856933594,271.4490966796875,284.1033630371094,293.2975769042969,291.15948486328125,1.0,0.1728234887123108,1.0,1.0,0.950228214263916,1.0,-0.7121126651763916,0.3081221282482147,0.4039905369281769,0.1170099824666976,0.0,0.0,0.2028580754995346,25.42057037353516,25.0,-0.3477811813354492,-5071.40380859375,51.29775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,305.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9375,18000.0,0.0,0.0,0.1132228747010231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14729805290699,0.1473023444414138,-4.290418019081699e-06,0.0,0.0001149068193626,0.0,0.0,5.845442771911621,0.0,0.0,0.0,0.2773523330688476,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309215635061264,-1078.2728271484375,304.1507568359375,0.6380837559700012,0.0752123445272445,0.0685137510299682,293.180419921875,297.1499938964844,293.1499938964844,0.0545153841376304,-1544.80322265625,304.1530456542969,0.7095813751220703,0.1025433242321014,0.0981399118900299,293.1673583984375,297.1499938964844,293.1499938964844,0.0604138262569904,-1219.1776123046875,304.1517028808594,0.7249528765678406,0.1097410172224044,0.0774611011147499,293.1710510253906,297.1499938964844,293.1499938964844,0.072239264845848,-1870.380126953125,304.1519775390625,0.7538766860961914,0.1244758665561676,0.1188330501317977,293.296630859375,297.1499938964844,293.1499938964844,0.0006476017879322,-245.7586212158203,292.05377197265625,0.5500668883323669,0.050000000745058,0.2288368344306945,291.1592712402344,291.1499938964844,272.04998779296875,271.46356201171875,284.1084899902344,293.2967224121094,291.1592102050781,1.0,0.1726197749376297,1.0,1.0,0.9498113989830016,1.0,-0.7101759910583496,0.3073645830154419,0.4028114080429077,0.1164513379335403,0.0,0.0,0.201642096042633,25.417808532714844,25.0,-0.3641861379146576,-5053.7939453125,51.04396438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,305.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1128055453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465998589992523,0.1466041356325149,-4.289124717615778e-06,0.0,0.0001144832858699,0.0,0.0,5.814959526062012,0.0,0.0,0.0,0.2772337198257446,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309215635061264,-1078.2728271484375,304.1507568359375,0.6380837559700012,0.0752123445272445,0.0685137510299682,293.180419921875,297.1499938964844,293.1499938964844,0.0545153841376304,-1544.80322265625,304.1530456542969,0.7095813751220703,0.1025433242321014,0.0981399118900299,293.1673583984375,297.1499938964844,293.1499938964844,0.0604138262569904,-1219.1776123046875,304.1517028808594,0.7249528765678406,0.1097410172224044,0.0774611011147499,293.1710510253906,297.1499938964844,293.1499938964844,0.072239264845848,-1870.380126953125,304.1519775390625,0.7538766860961914,0.1244758665561676,0.1188330501317977,293.296630859375,297.1499938964844,293.1499938964844,0.0006476017879322,-245.7586212158203,292.05377197265625,0.5500668883323669,0.050000000745058,0.2288368344306945,291.1592712402344,291.1499938964844,272.04998779296875,271.46356201171875,284.1084899902344,293.2967224121094,291.1592102050781,1.0,0.1726197749376297,1.0,1.0,0.9498113989830016,1.0,-0.7101759910583496,0.3073645830154419,0.4028114080429077,0.1164513379335403,0.0,0.0,0.201642096042633,25.417808532714844,25.0,-0.3641861379146576,-5053.7939453125,51.04396438598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25732421875,305.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1128055453300476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465998589992523,0.1466041356325149,-4.289124717615778e-06,0.0,0.0001144832858699,0.0,0.0,5.814959526062012,0.0,0.0,0.0,0.2772337198257446,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314591526985168,-1087.516357421875,304.1495666503906,0.6406156420707703,0.0760681331157684,0.0690927132964134,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363890171051,-1547.0975341796875,304.1517944335937,0.7108845710754395,0.1029251143336296,0.09827421605587,293.1620483398437,297.1499938964844,293.1499938964844,0.060760274529457,-1223.93798828125,304.1505432128906,0.7266963124275208,0.1103867441415786,0.0777540132403373,293.16558837890625,297.1499938964844,293.1499938964844,0.0725153759121894,-1875.79443359375,304.1508483886719,0.7555309534072876,0.1250595152378082,0.1191621273756027,293.2894592285156,297.1499938964844,293.1499938964844,0.0006266227574087,-237.82223510742188,292.0207214355469,0.5509493350982666,0.050000000745058,0.2288061827421188,291.156982421875,291.1499938964844,272.06817626953125,271.477294921875,284.1093139648437,293.2901611328125,291.1556701660156,1.0,0.1724860817193985,1.0,1.0,0.9493907690048218,1.0,-0.7117407321929932,0.3081496059894562,0.403591126203537,0.1165696308016777,0.0,0.0,0.2007898837327957,25.26457405090332,25.0,-6.7471771240234375,-5047.1728515625,51.06084060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,304.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1124084442853927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459993720054626,0.1460036486387252,-4.287890078558121e-06,0.0,0.0001140802778536,0.0,0.0,5.7886061668396,0.0,0.0,0.0,0.2771309912204742,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314591526985168,-1087.516357421875,304.1495666503906,0.6406156420707703,0.0760681331157684,0.0690927132964134,293.1747741699219,297.1499938964844,293.1499938964844,0.0546363890171051,-1547.0975341796875,304.1517944335937,0.7108845710754395,0.1029251143336296,0.09827421605587,293.1620483398437,297.1499938964844,293.1499938964844,0.060760274529457,-1223.93798828125,304.1505432128906,0.7266963124275208,0.1103867441415786,0.0777540132403373,293.16558837890625,297.1499938964844,293.1499938964844,0.0725153759121894,-1875.79443359375,304.1508483886719,0.7555309534072876,0.1250595152378082,0.1191621273756027,293.2894592285156,297.1499938964844,293.1499938964844,0.0006266227574087,-237.82223510742188,292.0207214355469,0.5509493350982666,0.050000000745058,0.2288061827421188,291.156982421875,291.1499938964844,272.06817626953125,271.477294921875,284.1093139648437,293.2901611328125,291.1556701660156,1.0,0.1724860817193985,1.0,1.0,0.9493907690048218,1.0,-0.7117407321929932,0.3081496059894562,0.403591126203537,0.1165696308016777,0.0,0.0,0.2007898837327957,25.26457405090332,25.0,-6.7471771240234375,-5047.1728515625,51.06084060668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545471191406,304.9942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.1124084442853927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459993720054626,0.1460036486387252,-4.287890078558121e-06,0.0,0.0001140802778536,0.0,0.0,5.7886061668396,0.0,0.0,0.0,0.2771309912204742,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393483757972,-1094.08251953125,304.14910888671875,0.6421957015991211,0.0763922110199928,0.0694670230150222,293.1721496582031,297.1499938964844,293.1499938964844,0.0546793900430202,-1548.018310546875,304.1511535644531,0.7114276885986328,0.1028343513607978,0.0982735753059387,293.1597900390625,297.1499938964844,293.1499938964844,0.0610085986554622,-1227.3912353515625,304.14996337890625,0.727699875831604,0.1105449721217155,0.0779260993003845,293.16314697265625,297.1499938964844,293.1499938964844,0.0727200806140899,-1879.8623046875,304.1502380371094,0.7564718127250671,0.125166967511177,0.1193484589457511,293.2839660644531,297.1499938964844,293.1499938964844,0.0006024140166118,-228.705322265625,291.9797668457031,0.5514498949050903,0.050000000745058,0.2287889271974563,291.1485290527344,291.1499938964844,272.0863037109375,271.49041748046875,284.1111755371094,293.2845153808594,291.1474609375,1.0,0.1724035143852234,1.0,1.0,0.9489700794219972,1.0,-0.7125990390777588,0.3086143434047699,0.4039846658706665,0.1165729165077209,0.0,0.0,0.2015655189752578,25.17707252502441,25.0,-8.944897651672363,-5050.99755859375,51.06576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1120864152908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462131738662719,0.1462174654006958,-4.28753583037178e-06,0.0,0.0001137534636654,0.0,0.0,5.796934604644775,0.0,0.0,0.0,0.2771539688110351,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393483757972,-1094.08251953125,304.14910888671875,0.6421957015991211,0.0763922110199928,0.0694670230150222,293.1721496582031,297.1499938964844,293.1499938964844,0.0546793900430202,-1548.018310546875,304.1511535644531,0.7114276885986328,0.1028343513607978,0.0982735753059387,293.1597900390625,297.1499938964844,293.1499938964844,0.0610085986554622,-1227.3912353515625,304.14996337890625,0.727699875831604,0.1105449721217155,0.0779260993003845,293.16314697265625,297.1499938964844,293.1499938964844,0.0727200806140899,-1879.8623046875,304.1502380371094,0.7564718127250671,0.125166967511177,0.1193484589457511,293.2839660644531,297.1499938964844,293.1499938964844,0.0006024140166118,-228.705322265625,291.9797668457031,0.5514498949050903,0.050000000745058,0.2287889271974563,291.1485290527344,291.1499938964844,272.0863037109375,271.49041748046875,284.1111755371094,293.2845153808594,291.1474609375,1.0,0.1724035143852234,1.0,1.0,0.9489700794219972,1.0,-0.7125990390777588,0.3086143434047699,0.4039846658706665,0.1165729165077209,0.0,0.0,0.2015655189752578,25.17707252502441,25.0,-8.944897651672363,-5050.99755859375,51.06576156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1120864152908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462131738662719,0.1462174654006958,-4.28753583037178e-06,0.0,0.0001137534636654,0.0,0.0,5.796934604644775,0.0,0.0,0.0,0.2771539688110351,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319331064820289,-1095.690673828125,304.14910888671875,0.6425506472587585,0.0764737799763679,0.069558672606945,293.1714172363281,297.1499938964844,293.1499938964844,0.0545963831245899,-1546.575439453125,304.1510925292969,0.7112630605697632,0.1026975065469741,0.0981675907969474,293.1591796875,297.1499938964844,293.1499938964844,0.0610347129404544,-1227.7630615234375,304.1499328613281,0.7278233170509338,0.1105400174856185,0.0779382064938545,293.1624755859375,297.1499938964844,293.1499938964844,0.0727237686514854,-1879.9635009765625,304.15020751953125,0.7565462589263916,0.1251311153173446,0.1193373650312423,293.2817687988281,297.1499938964844,293.1499938964844,0.0005899238749407,-223.9795684814453,291.9603576660156,0.5515373349189758,0.050000000745058,0.2287859171628952,291.14630126953125,291.1499938964844,272.0953674316406,271.4967346191406,284.112548828125,293.2822265625,291.1458740234375,1.0,0.1723670959472656,1.0,1.0,0.9487597346305848,1.0,-0.7125795483589172,0.308648407459259,0.4039311408996582,0.1164894327521324,0.0,0.0,0.2020506411790847,25.159460067749023,25.0,-6.016965866088867,-5054.16748046875,51.04189682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.9913635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.1119698137044906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464986801147461,0.1465029567480087,-4.287877800379647e-06,0.0,0.0001136351274908,0.0,0.0,5.809137344360352,0.0,0.0,0.0,0.2771974802017212,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319921597838401,-1096.688720703125,304.149169921875,0.6427615284919739,0.0765275433659553,0.0696195289492607,293.1709289550781,297.1499938964844,293.1499938964844,0.0544695816934108,-1544.3302001953125,304.151123046875,0.7109386920928955,0.1025258004665374,0.0980217233300209,293.1587829589844,297.1499938964844,293.1499938964844,0.0610209181904792,-1227.578369140625,304.14996337890625,0.7278136610984802,0.1105034947395324,0.07792379707098,293.1620178222656,297.1499938964844,293.1499938964844,0.0726858526468277,-1879.243408203125,304.1502380371094,0.7564783096313477,0.1250615268945694,0.1192875802516937,293.2798767089844,297.1499938964844,293.1499938964844,0.0005770447314716,-219.09292602539065,291.94207763671875,0.5515688061714172,0.050000000745058,0.2287848442792892,291.14569091796875,291.1499938964844,272.1044311523437,271.5028991699219,284.1141662597656,293.2802734375,291.1457214355469,1.0,0.1723315268754959,1.0,1.0,0.9485615491867064,1.0,-0.7123992443084717,0.3086104393005371,0.4037887752056122,0.1163764521479606,0.0,0.0,0.2024058252573013,25.15076065063477,25.0,-2.8179736137390137,-5055.869140625,51.008060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2309265136719,304.99371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.1118848398327827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467388123273849,0.1467431038618087,-4.288313903089147e-06,0.0,0.0001135488928412,0.0,0.0,5.819602489471436,0.0,0.0,0.0,0.2772371172904968,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320441238582134,-1097.5335693359375,304.1493530273437,0.6429052352905273,0.0765760317444801,0.0696803480386734,293.1703491210937,297.1499938964844,293.1499938964844,0.0541329011321067,-1538.3333740234375,304.1513061523437,0.7099756002426147,0.1021115258336067,0.0976512134075164,293.15838623046875,297.1499938964844,293.1499938964844,0.0609161294996738,-1226.1416015625,304.150146484375,0.7275333404541016,0.1103624701499939,0.0778406783938407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725321620702743,-1876.279541015625,304.1504211425781,0.7560703754425049,0.1248538047075271,0.1191118657588958,293.2767944335937,297.1499938964844,293.1499938964844,0.0005507527384907,-208.9522705078125,291.9068908691406,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.1179504394531,293.277099609375,291.1474304199219,1.0,0.1722591519355774,1.0,1.0,0.948165237903595,1.0,-0.7117186784744263,0.3083905577659607,0.4033280909061432,0.1160957291722297,0.0,0.0,0.2027260363101959,25.149593353271484,25.0,1.638263463973999,-5054.2978515625,50.91880416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,304.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1117983683943748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469979733228683,0.1470022648572921,-4.288989657652564e-06,0.0,0.0001134611302404,0.0,0.0,5.831174850463867,0.0,0.0,0.0,0.2772843241691589,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320441238582134,-1097.5335693359375,304.1493530273437,0.6429052352905273,0.0765760317444801,0.0696803480386734,293.1703491210937,297.1499938964844,293.1499938964844,0.0541329011321067,-1538.3333740234375,304.1513061523437,0.7099756002426147,0.1021115258336067,0.0976512134075164,293.15838623046875,297.1499938964844,293.1499938964844,0.0609161294996738,-1226.1416015625,304.150146484375,0.7275333404541016,0.1103624701499939,0.0778406783938407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725321620702743,-1876.279541015625,304.1504211425781,0.7560703754425049,0.1248538047075271,0.1191118657588958,293.2767944335937,297.1499938964844,293.1499938964844,0.0005507527384907,-208.9522705078125,291.9068908691406,0.5515286326408386,0.050000000745058,0.2287862449884414,291.1470642089844,291.1499938964844,272.1224975585937,271.51483154296875,284.1179504394531,293.277099609375,291.1474304199219,1.0,0.1722591519355774,1.0,1.0,0.948165237903595,1.0,-0.7117186784744263,0.3083905577659607,0.4033280909061432,0.1160957291722297,0.0,0.0,0.2027260363101959,25.149593353271484,25.0,1.638263463973999,-5054.2978515625,50.91880416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,304.99176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1117983683943748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469979733228683,0.1470022648572921,-4.288989657652564e-06,0.0,0.0001134611302404,0.0,0.0,5.831174850463867,0.0,0.0,0.0,0.2772843241691589,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320406146347522,-1097.427978515625,304.1495666503906,0.6428149938583374,0.0765686929225921,0.0696863681077957,293.170166015625,297.1499938964844,293.1499938964844,0.0537324845790863,-1531.2017822265625,304.15155029296875,0.7087517380714417,0.1016373187303543,0.097216211259365,293.1583557128906,297.1499938964844,293.1499938964844,0.0607477128505706,-1223.8385009765625,304.150390625,0.7270352244377136,0.1101575344800949,0.0777086019515991,293.16143798828125,297.1499938964844,293.1499938964844,0.0723196640610694,-1872.18212890625,304.150634765625,0.755449652671814,0.124587632715702,0.1188734993338584,293.27447509765625,297.1499938964844,293.1499938964844,0.000529816490598,-198.3718414306641,291.87176513671875,0.5514132380485535,0.050000000745058,0.2287902384996414,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.1223449707031,293.2746887207031,291.15008544921875,1.0,0.1721813231706619,1.0,1.0,0.9477689266204834,1.0,-0.7107640504837036,0.3080454766750335,0.4027186036109924,0.1157727688550949,0.0,0.0,0.2026107609272003,25.160043716430664,25.0,3.520756244659424,-5047.732421875,50.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0546875,18000.0,0.0,0.0,0.1117898523807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469980627298355,0.1470023542642593,-4.289219759812113e-06,0.0,0.0001134524936787,0.0,0.0,5.831485271453857,0.0,0.0,0.0,0.2772886455059051,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320406146347522,-1097.427978515625,304.1495666503906,0.6428149938583374,0.0765686929225921,0.0696863681077957,293.170166015625,297.1499938964844,293.1499938964844,0.0537324845790863,-1531.2017822265625,304.15155029296875,0.7087517380714417,0.1016373187303543,0.097216211259365,293.1583557128906,297.1499938964844,293.1499938964844,0.0607477128505706,-1223.8385009765625,304.150390625,0.7270352244377136,0.1101575344800949,0.0777086019515991,293.16143798828125,297.1499938964844,293.1499938964844,0.0723196640610694,-1872.18212890625,304.150634765625,0.755449652671814,0.124587632715702,0.1188734993338584,293.27447509765625,297.1499938964844,293.1499938964844,0.000529816490598,-198.3718414306641,291.87176513671875,0.5514132380485535,0.050000000745058,0.2287902384996414,291.14959716796875,291.1499938964844,272.1405334472656,271.52618408203125,284.1223449707031,293.2746887207031,291.15008544921875,1.0,0.1721813231706619,1.0,1.0,0.9477689266204834,1.0,-0.7107640504837036,0.3080454766750335,0.4027186036109924,0.1157727688550949,0.0,0.0,0.2026107609272003,25.160043716430664,25.0,3.520756244659424,-5047.732421875,50.80841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0546875,18000.0,0.0,0.0,0.1117898523807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469980627298355,0.1470023542642593,-4.289219759812113e-06,0.0,0.0001134524936787,0.0,0.0,5.831485271453857,0.0,0.0,0.0,0.2772886455059051,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.031998723745346,-1096.6754150390625,304.1497802734375,0.6425662636756897,0.0765187963843345,0.069651573896408,293.170166015625,297.1499938964844,293.1499938964844,0.0532937832176685,-1523.4071044921875,304.1517639160156,0.7073580622673035,0.1011229306459426,0.0967393144965171,293.1585388183594,297.1499938964844,293.1499938964844,0.0605364181101322,-1220.962158203125,304.1506042480469,0.7263917326927185,0.1099041178822517,0.0775403454899787,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723047852516,-1867.427490234375,304.1508178710937,0.7547004818916321,0.124281570315361,0.1185937896370887,293.272705078125,297.1499938964844,293.1499938964844,0.0005104778101667,-184.26031494140625,291.8360595703125,0.5512583255767822,0.050000000745058,0.22879558801651,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.127197265625,293.2728881835937,291.1526794433594,1.0,0.1720953434705734,1.0,1.0,0.9473593831062316,1.0,-0.7096188068389893,0.3076124787330627,0.4020063281059265,0.1154236942529678,0.0,0.0,0.2021257132291793,25.17631149291992,25.0,3.717848777770996,-5037.54443359375,50.68070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,304.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1118223592638969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467751413583755,0.1467794328927993,-4.28901330451481e-06,0.0,0.0001134854828706,0.0,0.0,5.8220295906066895,0.0,0.0,0.0,0.2772547304630279,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.031998723745346,-1096.6754150390625,304.1497802734375,0.6425662636756897,0.0765187963843345,0.069651573896408,293.170166015625,297.1499938964844,293.1499938964844,0.0532937832176685,-1523.4071044921875,304.1517639160156,0.7073580622673035,0.1011229306459426,0.0967393144965171,293.1585388183594,297.1499938964844,293.1499938964844,0.0605364181101322,-1220.962158203125,304.1506042480469,0.7263917326927185,0.1099041178822517,0.0775403454899787,293.1614990234375,297.1499938964844,293.1499938964844,0.0720723047852516,-1867.427490234375,304.1508178710937,0.7547004818916321,0.124281570315361,0.1185937896370887,293.272705078125,297.1499938964844,293.1499938964844,0.0005104778101667,-184.26031494140625,291.8360595703125,0.5512583255767822,0.050000000745058,0.22879558801651,291.1522521972656,291.1499938964844,272.1584777832031,271.5370483398437,284.127197265625,293.2728881835937,291.1526794433594,1.0,0.1720953434705734,1.0,1.0,0.9473593831062316,1.0,-0.7096188068389893,0.3076124787330627,0.4020063281059265,0.1154236942529678,0.0,0.0,0.2021257132291793,25.17631149291992,25.0,3.717848777770996,-5037.54443359375,50.68070602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,304.9719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.935546875,18000.0,0.0,0.0,0.1118223592638969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467751413583755,0.1467794328927993,-4.28901330451481e-06,0.0,0.0001134854828706,0.0,0.0,5.8220295906066895,0.0,0.0,0.0,0.2772547304630279,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319293811917305,-1095.4669189453125,304.14996337890625,0.6422063708305359,0.0764360204339027,0.0695854946970939,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308078646659,-1515.206787109375,304.1519470214844,0.7058601379394531,0.1005800440907478,0.0962333530187606,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948330342769,-1217.6885986328125,304.1508178710937,0.7256463766098022,0.1096129640936851,0.0773442313075065,293.1617126464844,297.1499938964844,293.1499938964844,0.0718032121658325,-1862.2744140625,304.1510009765625,0.7538701891899109,0.1239466667175293,0.1182848140597343,293.27130126953125,297.1499938964844,293.1499938964844,0.0005118694389238,-185.3882598876953,291.7995300292969,0.5510839223861694,0.050000000745058,0.2288016229867935,291.15447998046875,291.1499938964844,272.1763916015625,271.54742431640625,284.13238525390625,293.2714538574219,291.1548156738281,1.0,0.1720001250505447,1.0,1.0,0.9469497799873352,1.0,-0.7083333730697632,0.3071144819259643,0.4012188911437988,0.1150555983185768,0.0,0.0,0.2013726234436035,25.195158004760746,25.0,3.116631269454956,-5025.10791015625,50.53838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1118599846959114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463850289583206,0.1463893204927444,-4.288454874767922e-06,0.0,0.0001135236598202,0.0,0.0,5.8052263259887695,0.0,0.0,0.0,0.277191698551178,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319293811917305,-1095.4669189453125,304.14996337890625,0.6422063708305359,0.0764360204339027,0.0695854946970939,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308078646659,-1515.206787109375,304.1519470214844,0.7058601379394531,0.1005800440907478,0.0962333530187606,293.1589050292969,297.1499938964844,293.1499938964844,0.0602948330342769,-1217.6885986328125,304.1508178710937,0.7256463766098022,0.1096129640936851,0.0773442313075065,293.1617126464844,297.1499938964844,293.1499938964844,0.0718032121658325,-1862.2744140625,304.1510009765625,0.7538701891899109,0.1239466667175293,0.1182848140597343,293.27130126953125,297.1499938964844,293.1499938964844,0.0005118694389238,-185.3882598876953,291.7995300292969,0.5510839223861694,0.050000000745058,0.2288016229867935,291.15447998046875,291.1499938964844,272.1763916015625,271.54742431640625,284.13238525390625,293.2714538574219,291.1548156738281,1.0,0.1720001250505447,1.0,1.0,0.9469497799873352,1.0,-0.7083333730697632,0.3071144819259643,0.4012188911437988,0.1150555983185768,0.0,0.0,0.2013726234436035,25.195158004760746,25.0,3.116631269454956,-5025.10791015625,50.53838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1118599846959114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463850289583206,0.1463893204927444,-4.288454874767922e-06,0.0,0.0001135236598202,0.0,0.0,5.8052263259887695,0.0,0.0,0.0,0.277191698551178,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318861864507198,-1094.7218017578125,304.1500549316406,0.6419932246208191,0.0763840451836586,0.0695424377918243,293.1704406738281,297.1499938964844,293.1499938964844,0.0525922328233718,-1510.990966796875,304.1520080566406,0.7050814032554626,0.1002998054027557,0.0959715247154235,293.1591491699219,297.1499938964844,293.1499938964844,0.0601645112037658,-1215.9283447265625,304.1509094238281,0.7252428531646729,0.1094550341367721,0.0772371366620063,293.161865234375,297.1499938964844,293.1499938964844,0.0716623365879058,-1859.5838623046875,304.15106201171875,0.75343257188797,0.1237701550126075,0.1181212663650512,293.2707214355469,297.1499938964844,293.1499938964844,0.0004962139064446,-171.68243408203125,291.78094482421875,0.5509929656982422,0.050000000745058,0.2288047820329666,291.1553649902344,291.1499938964844,272.185302734375,271.55242919921875,284.1350402832031,293.2708435058594,291.1556701660156,1.0,0.1719487607479095,1.0,1.0,0.946744978427887,1.0,-0.7076464295387268,0.3068453371524811,0.4008011221885681,0.114864744246006,0.0,0.0,0.2009196430444717,25.204957962036133,25.0,2.7389256954193115,-5018.38232421875,50.46213150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1118705868721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461425572633743,0.1461468487977981,-4.288071977498476e-06,0.0,0.0001135344209615,0.0,0.0,5.79473876953125,0.0,0.0,0.0,0.2771518528461456,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318383052945137,-1093.8990478515625,304.1501159667969,0.6417627930641174,0.0763262957334518,0.0694938749074935,293.1705627441406,297.1499938964844,293.1499938964844,0.0523497983813285,-1506.7130126953125,304.152099609375,0.7042871117591858,0.1000148430466651,0.095704935491085,293.1593933105469,297.1499938964844,293.1499938964844,0.0600288286805152,-1214.098876953125,304.1509704589844,0.7248228788375854,0.109290212392807,0.0771249905228614,293.1620178222656,297.1499938964844,293.1499938964844,0.0715179964900016,-1856.8311767578125,304.1511535644531,0.7529837489128113,0.1235887259244918,0.117952786386013,293.2701721191406,297.1499938964844,293.1499938964844,0.0004904056550003,-166.23434448242188,291.76220703125,0.5509007573127747,0.050000000745058,0.2288079857826233,291.1561584472656,291.1499938964844,272.1941833496094,271.55731201171875,284.13775634765625,293.2702941894531,291.1564025878906,1.0,0.1718950420618057,1.0,1.0,0.9465366005897522,1.0,-0.7069352865219116,0.3065655529499054,0.4003697335720062,0.1146695986390113,0.0,0.0,0.2004276812076568,25.21479606628418,25.0,2.37939190864563,-5011.45458984375,50.38291549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158447265625,304.948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.1118718981742858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458764970302581,0.145880788564682,-4.287637693778379e-06,0.0,0.0001135357524617,0.0,0.0,5.783216953277588,0.0,0.0,0.0,0.277107834815979,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317300111055374,-1092.0452880859375,304.1502685546875,0.641257643699646,0.0761952474713325,0.0693821460008621,293.1708679199219,297.1499938964844,293.1499938964844,0.0518545359373092,-1497.9912109375,304.1522216796875,0.7026588916778564,0.09943238645792,0.0951592847704887,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426854074001,-1210.249267578125,304.151123046875,0.7239394783973694,0.1089418157935142,0.0768870562314987,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198540568351,-1851.15673828125,304.1512451171875,0.7520586252212524,0.1232126355171203,0.1176027357578277,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791976243723,-155.4229278564453,291.72442626953125,0.5507150292396545,0.050000000745058,0.2288144379854202,291.1574401855469,291.1499938964844,272.2119445800781,271.5668334960937,284.1431579589844,293.26934814453125,291.1576232910156,1.0,0.1717805564403534,1.0,1.0,0.9461199045181274,1.0,-0.7054484486579895,0.3059786558151245,0.399469792842865,0.1142647266387939,0.0,0.0,0.1993432492017746,25.23420143127441,25.0,1.7867225408554075,-4997.171875,50.21620941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,304.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1118374019861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452850997447967,0.1452893912792205,-4.286644070816692e-06,0.0,0.0001135007405537,0.0,0.0,5.757585048675537,0.0,0.0,0.0,0.2770095467567444,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317300111055374,-1092.0452880859375,304.1502685546875,0.641257643699646,0.0761952474713325,0.0693821460008621,293.1708679199219,297.1499938964844,293.1499938964844,0.0518545359373092,-1497.9912109375,304.1522216796875,0.7026588916778564,0.09943238645792,0.0951592847704887,293.1599426269531,297.1499938964844,293.1499938964844,0.0597426854074001,-1210.249267578125,304.151123046875,0.7239394783973694,0.1089418157935142,0.0768870562314987,293.1623840332031,297.1499938964844,293.1499938964844,0.0712198540568351,-1851.15673828125,304.1512451171875,0.7520586252212524,0.1232126355171203,0.1176027357578277,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791976243723,-155.4229278564453,291.72442626953125,0.5507150292396545,0.050000000745058,0.2288144379854202,291.1574401855469,291.1499938964844,272.2119445800781,271.5668334960937,284.1431579589844,293.26934814453125,291.1576232910156,1.0,0.1717805564403534,1.0,1.0,0.9461199045181274,1.0,-0.7054484486579895,0.3059786558151245,0.399469792842865,0.1142647266387939,0.0,0.0,0.1993432492017746,25.23420143127441,25.0,1.7867225408554075,-4997.171875,50.21620941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,304.9391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1118374019861221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452850997447967,0.1452893912792205,-4.286644070816692e-06,0.0,0.0001135007405537,0.0,0.0,5.757585048675537,0.0,0.0,0.0,0.2770095467567444,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316068492829799,-1089.9425048828125,304.150390625,0.6407027840614319,0.0760459676384925,0.0692532658576965,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467490673065,-1489.070556640625,304.1523132324219,0.7009854912757874,0.098835289478302,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383552670478,-1206.16552734375,304.1512451171875,0.7230050563812256,0.1085708513855934,0.0766327381134033,293.1627502441406,297.1499938964844,293.1499938964844,0.070910133421421,-1845.27490234375,304.1513366699219,0.7511034607887268,0.1228208616375923,0.1172372102737426,293.2684020996094,297.1499938964844,293.1499938964844,0.0004681235004682,-144.578857421875,291.68634033203125,0.5505297780036926,0.050000000745058,0.2288209050893783,291.158447265625,291.1499938964844,272.2295837402344,271.575927734375,284.1485290527344,293.2684936523437,291.1585998535156,1.0,0.1716569364070892,1.0,1.0,0.9457032084465028,1.0,-0.7038853764533997,0.3053617477416992,0.398523598909378,0.1138372868299484,0.0,0.0,0.1981433480978012,25.252819061279297,25.0,1.3738678693771362,-4982.46826171875,50.03928756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1117416247725486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446275115013122,0.144631803035736,-4.285515842639143e-06,0.0,0.0001134035410359,0.0,0.0,5.729079723358154,0.0,0.0,0.0,0.2768998742103576,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316068492829799,-1089.9425048828125,304.150390625,0.6407027840614319,0.0760459676384925,0.0692532658576965,293.17120361328125,297.1499938964844,293.1499938964844,0.0513467490673065,-1489.070556640625,304.1523132324219,0.7009854912757874,0.098835289478302,0.094599112868309,293.1605224609375,297.1499938964844,293.1499938964844,0.0594383552670478,-1206.16552734375,304.1512451171875,0.7230050563812256,0.1085708513855934,0.0766327381134033,293.1627502441406,297.1499938964844,293.1499938964844,0.070910133421421,-1845.27490234375,304.1513366699219,0.7511034607887268,0.1228208616375923,0.1172372102737426,293.2684020996094,297.1499938964844,293.1499938964844,0.0004681235004682,-144.578857421875,291.68634033203125,0.5505297780036926,0.050000000745058,0.2288209050893783,291.158447265625,291.1499938964844,272.2295837402344,271.575927734375,284.1485290527344,293.2684936523437,291.1585998535156,1.0,0.1716569364070892,1.0,1.0,0.9457032084465028,1.0,-0.7038853764533997,0.3053617477416992,0.398523598909378,0.1138372868299484,0.0,0.0,0.1981433480978012,25.252819061279297,25.0,1.3738678693771362,-4982.46826171875,50.03928756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637878417969,304.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1117416247725486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446275115013122,0.144631803035736,-4.285515842639143e-06,0.0,0.0001134035410359,0.0,0.0,5.729079723358154,0.0,0.0,0.0,0.2768998742103576,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711220562458,-1087.627685546875,304.1504821777344,0.6401079297065735,0.0758812949061393,0.0691099464893341,293.17156982421875,297.1499938964844,293.1499938964844,0.0508281588554382,-1479.980224609375,304.15240478515625,0.6992748379707336,0.0982259362936019,0.0940268114209175,293.1611328125,297.1499938964844,293.1499938964844,0.0591179355978965,-1201.87548828125,304.1513671875,0.7220267057418823,0.1081802695989608,0.0763642415404319,293.1631774902344,297.1499938964844,293.1499938964844,0.0705902278423309,-1839.2113037109373,304.15142822265625,0.7501248717308044,0.1224156394600868,0.1168584823608398,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570394812617,-133.76583862304688,291.64813232421875,0.5503467321395874,0.050000000745058,0.2288272976875305,291.1592712402344,291.1499938964844,272.2471008300781,271.5846862792969,284.1537475585937,293.26776123046875,291.1593933105469,1.0,0.1715247333049774,1.0,1.0,0.9452822804450988,1.0,-0.7022574543952942,0.3047222793102264,0.3975351750850677,0.1133843958377838,0.0,0.0,0.1968494355678558,25.27034568786621,25.0,1.0767706632614136,-4967.42529296875,49.85332107543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,304.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1115770488977432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439172625541687,0.1439215540885925,-4.28428347731824e-06,0.0,0.0001132365214289,0.0,0.0,5.698304176330566,0.0,0.0,0.0,0.2767813205718994,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314711220562458,-1087.627685546875,304.1504821777344,0.6401079297065735,0.0758812949061393,0.0691099464893341,293.17156982421875,297.1499938964844,293.1499938964844,0.0508281588554382,-1479.980224609375,304.15240478515625,0.6992748379707336,0.0982259362936019,0.0940268114209175,293.1611328125,297.1499938964844,293.1499938964844,0.0591179355978965,-1201.87548828125,304.1513671875,0.7220267057418823,0.1081802695989608,0.0763642415404319,293.1631774902344,297.1499938964844,293.1499938964844,0.0705902278423309,-1839.2113037109373,304.15142822265625,0.7501248717308044,0.1224156394600868,0.1168584823608398,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570394812617,-133.76583862304688,291.64813232421875,0.5503467321395874,0.050000000745058,0.2288272976875305,291.1592712402344,291.1499938964844,272.2471008300781,271.5846862792969,284.1537475585937,293.26776123046875,291.1593933105469,1.0,0.1715247333049774,1.0,1.0,0.9452822804450988,1.0,-0.7022574543952942,0.3047222793102264,0.3975351750850677,0.1133843958377838,0.0,0.0,0.1968494355678558,25.27034568786621,25.0,1.0767706632614136,-4967.42529296875,49.85332107543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,304.9252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.869140625,18000.0,0.0,0.0,0.1115770488977432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439172625541687,0.1439215540885925,-4.28428347731824e-06,0.0,0.0001132365214289,0.0,0.0,5.698304176330566,0.0,0.0,0.0,0.2767813205718994,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247144222259,-1085.1314697265625,304.15057373046875,0.6394801735877991,0.0757033824920654,0.0689542666077613,293.17193603515625,297.1499938964844,293.1499938964844,0.050300259143114,-1470.7469482421875,304.1524963378906,0.6975327134132385,0.0976061820983886,0.0934442281723022,293.1617431640625,297.1499938964844,293.1499938964844,0.058783259242773,-1197.404052734375,304.1514587402344,0.7210090756416321,0.1077724248170852,0.0760832726955413,293.16357421875,297.1499938964844,293.1499938964844,0.0702613666653633,-1832.9892578125,304.1514892578125,0.7491273283958435,0.1219986453652381,0.1164682134985923,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457981558516,-122.98345947265624,291.60986328125,0.5501668453216553,0.050000000745058,0.2288336008787155,291.159912109375,291.1499938964844,272.2645568847656,271.5931091308594,284.1587219238281,293.26708984375,291.1600036621094,1.0,0.1713846027851104,1.0,1.0,0.9448614120483398,1.0,-0.7005734443664551,0.3040652871131897,0.396508127450943,0.1129045858979225,0.0,0.0,0.1954826414585113,25.286640167236328,25.0,0.8275768756866455,-4952.0751953125,49.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1113416254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431667357683181,0.1431710124015808,-4.282970621716231e-06,0.0,0.0001129975935327,0.0,0.0,5.665803909301758,0.0,0.0,0.0,0.2766559422016144,4.0,0.0,1.0
