time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313247144222259,-1085.1314697265625,304.15057373046875,0.6394801735877991,0.0757033824920654,0.0689542666077613,293.17193603515625,297.1499938964844,293.1499938964844,0.050300259143114,-1470.7469482421875,304.1524963378906,0.6975327134132385,0.0976061820983886,0.0934442281723022,293.1617431640625,297.1499938964844,293.1499938964844,0.058783259242773,-1197.404052734375,304.1514587402344,0.7210090756416321,0.1077724248170852,0.0760832726955413,293.16357421875,297.1499938964844,293.1499938964844,0.0702613666653633,-1832.9892578125,304.1514892578125,0.7491273283958435,0.1219986453652381,0.1164682134985923,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457981558516,-122.98345947265624,291.60986328125,0.5501668453216553,0.050000000745058,0.2288336008787155,291.159912109375,291.1499938964844,272.2645568847656,271.5931091308594,284.1587219238281,293.26708984375,291.1600036621094,1.0,0.1713846027851104,1.0,1.0,0.9448614120483398,1.0,-0.7005734443664551,0.3040652871131897,0.396508127450943,0.1129045858979225,0.0,0.0,0.1954826414585113,25.286640167236328,25.0,0.8275768756866455,-4952.0751953125,49.65932083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1847839355469,304.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.025390625,18000.0,0.0,0.0,0.1113416254520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431667357683181,0.1431710124015808,-4.282970621716231e-06,0.0,0.0001129975935327,0.0,0.0,5.665803909301758,0.0,0.0,0.0,0.2766559422016144,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312480684369802,-1083.824462890625,304.1506042480469,0.6391558051109314,0.0756100565195083,0.06887236982584,293.172119140625,297.1499938964844,293.1499938964844,0.0500332973897457,-1466.0849609375,304.15252685546875,0.6966513991355896,0.0972929298877716,0.0931496173143386,293.1620483398437,297.1499938964844,293.1499938964844,0.0586111769080162,-1195.1085205078125,304.1515197753906,0.7204868793487549,0.1075627356767654,0.0759386345744133,293.1637878417969,297.1499938964844,293.1499938964844,0.0700939819216728,-1829.826416015625,304.1515197753906,0.7486225962638855,0.1217862069606781,0.1162692457437515,293.2666931152344,297.1499938964844,293.1499938964844,0.000440083182184,-117.60440826416016,291.5906982421875,0.5500782132148743,0.050000000745058,0.2288367003202438,291.16015625,291.1499938964844,272.2732238769531,271.5971984863281,284.1611328125,293.2667541503906,291.16021728515625,1.0,0.1713117957115173,1.0,1.0,0.944650948047638,1.0,-0.6997129321098328,0.3037314414978027,0.3959814608097076,0.1126548424363136,0.0,0.0,0.1947791576385498,25.294313430786133,25.0,0.7078507542610168,-4944.2978515625,49.55964279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1914367675781,304.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1111984923481941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427805125713348,0.1427847892045974,-4.282291229174007e-06,0.0,0.000112852329039,0.0,0.0,5.6490888595581055,0.0,0.0,0.0,0.276591420173645,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311691612005233,-1082.478759765625,304.150634765625,0.6388246417045593,0.0755138918757438,0.0687877833843231,293.1723022460937,297.1499938964844,293.1499938964844,0.0497643798589706,-1461.3939208984375,304.1525573730469,0.6957635283470154,0.0969775468111038,0.092852845788002,293.162353515625,297.1499938964844,293.1499938964844,0.0584359504282474,-1192.7734375,304.15155029296875,0.7199556827545166,0.1073492616415023,0.0757912397384643,293.1639709472656,297.1499938964844,293.1499938964844,0.0699246302247047,-1826.62939453125,304.15155029296875,0.7481140494346619,0.1215711832046508,0.1160677149891853,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342873289715,-112.23201751708984,291.571533203125,0.5499906539916992,0.050000000745058,0.2288397848606109,291.1603698730469,291.1499938964844,272.2818603515625,271.60125732421875,284.1634521484375,293.2664489746094,291.1604309082031,1.0,0.1712371408939361,1.0,1.0,0.9444380402565002,1.0,-0.6988402009010315,0.3033941388130188,0.3954460620880127,0.1123986765742302,0.0,0.0,0.194065436720848,25.30164909362793,25.0,0.5888587832450867,-4936.45166015625,49.45817184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983642578125,304.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.12890625,18000.0,0.0,0.0,0.1110380142927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142388716340065,0.1423930078744888,-4.281600013200659e-06,0.0,0.0001126894712797,0.0,0.0,5.632140159606934,0.0,0.0,0.0,0.2765259742736816,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058072209358,-1079.691650390625,304.15069580078125,0.6381457448005676,0.0753143057227134,0.0686119049787521,293.1726379394531,297.1499938964844,293.1499938964844,0.0492218174040317,-1451.9439697265625,304.1526184082031,0.693971574306488,0.0963415428996086,0.0922541245818138,293.1629638671875,297.1499938964844,293.1499938964844,0.0580775886774063,-1188.005126953125,304.1516418457031,0.7188693881034851,0.1069127097725868,0.0754895135760307,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810168981552,-1820.1510009765625,304.151611328125,0.7470878958702087,0.1211345270276069,0.1156582161784172,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224353760946,-101.53083801269533,291.5331726074219,0.5498183965682983,0.050000000745058,0.2288458496332168,291.1606750488281,291.1499938964844,272.2990417480469,271.609130859375,284.1679382324219,293.2658386230469,291.16070556640625,1.0,0.1710830330848693,1.0,1.0,0.9440122246742249,1.0,-0.6970642805099487,0.3027114868164062,0.3943527936935425,0.1118685752153396,0.0,0.0,0.1926213800907135,25.315380096435547,25.0,0.3518887460231781,-4920.6025390625,49.25075912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124938964844,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1106733903288841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415966749191284,0.1416009664535522,-4.280196662875824e-06,0.0,0.0001123194233514,0.0,0.0,5.597897052764893,0.0,0.0,0.0,0.2763936817646026,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310058072209358,-1079.691650390625,304.15069580078125,0.6381457448005676,0.0753143057227134,0.0686119049787521,293.1726379394531,297.1499938964844,293.1499938964844,0.0492218174040317,-1451.9439697265625,304.1526184082031,0.693971574306488,0.0963415428996086,0.0922541245818138,293.1629638671875,297.1499938964844,293.1499938964844,0.0580775886774063,-1188.005126953125,304.1516418457031,0.7188693881034851,0.1069127097725868,0.0754895135760307,293.1643981933594,297.1499938964844,293.1499938964844,0.0695810168981552,-1820.1510009765625,304.151611328125,0.7470878958702087,0.1211345270276069,0.1156582161784172,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224353760946,-101.53083801269533,291.5331726074219,0.5498183965682983,0.050000000745058,0.2288458496332168,291.1606750488281,291.1499938964844,272.2990417480469,271.609130859375,284.1679382324219,293.2658386230469,291.16070556640625,1.0,0.1710830330848693,1.0,1.0,0.9440122246742249,1.0,-0.6970642805099487,0.3027114868164062,0.3943527936935425,0.1118685752153396,0.0,0.0,0.1926213800907135,25.315380096435547,25.0,0.3518887460231781,-4920.6025390625,49.25075912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2124938964844,304.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1106733903288841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415966749191284,0.1416009664535522,-4.280196662875824e-06,0.0,0.0001123194233514,0.0,0.0,5.597897052764893,0.0,0.0,0.0,0.2763936817646026,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356247842311,-1076.78564453125,304.1507568359375,0.6374470591545105,0.0751057043671608,0.0684276446700096,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736260354518,-1442.415283203125,304.15264892578125,0.6921609044075012,0.0956994369626045,0.0916492715477943,293.16357421875,297.1499938964844,293.1499938964844,0.0577094443142414,-1183.11669921875,304.1517028808594,0.7177527546882629,0.1064643785357475,0.0751792266964912,293.164794921875,297.1499938964844,293.1499938964844,0.0692312642931938,-1813.5682373046875,304.15167236328125,0.7460514903068542,0.1206896528601646,0.1152406707406044,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101488448213,-90.86931610107422,291.4948425292969,0.5496507883071899,0.050000000745058,0.2288517504930496,291.1607971191406,291.1499938964844,272.31610107421875,271.6167907714844,284.1722106933594,293.2652587890625,291.1607971191406,1.0,0.1709228754043579,1.0,1.0,0.9435864090919496,1.0,-0.6952508091926575,0.3020170032978058,0.3932338356971741,0.1113210916519165,0.0,0.0,0.1911720633506775,25.327852249145508,25.0,0.1311809718608856,-4904.57373046875,49.03782272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,304.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1102570742368698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408029198646545,0.1408071964979171,-4.278782853361918e-06,0.0,0.0001118969157687,0.0,0.0,5.563611507415772,0.0,0.0,0.0,0.2762611210346222,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308356247842311,-1076.78564453125,304.1507568359375,0.6374470591545105,0.0751057043671608,0.0684276446700096,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736260354518,-1442.415283203125,304.15264892578125,0.6921609044075012,0.0956994369626045,0.0916492715477943,293.16357421875,297.1499938964844,293.1499938964844,0.0577094443142414,-1183.11669921875,304.1517028808594,0.7177527546882629,0.1064643785357475,0.0751792266964912,293.164794921875,297.1499938964844,293.1499938964844,0.0692312642931938,-1813.5682373046875,304.15167236328125,0.7460514903068542,0.1206896528601646,0.1152406707406044,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101488448213,-90.86931610107422,291.4948425292969,0.5496507883071899,0.050000000745058,0.2288517504930496,291.1607971191406,291.1499938964844,272.31610107421875,271.6167907714844,284.1722106933594,293.2652587890625,291.1607971191406,1.0,0.1709228754043579,1.0,1.0,0.9435864090919496,1.0,-0.6952508091926575,0.3020170032978058,0.3932338356971741,0.1113210916519165,0.0,0.0,0.1911720633506775,25.327852249145508,25.0,0.1311809718608856,-4904.57373046875,49.03782272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2261962890625,304.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1102570742368698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408029198646545,0.1408071964979171,-4.278782853361918e-06,0.0,0.0001118969157687,0.0,0.0,5.563611507415772,0.0,0.0,0.0,0.2762611210346222,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594893336296,-1073.7742919921875,304.1507873535156,0.6367330551147461,0.0748893469572067,0.0682360976934433,293.1732788085937,297.1499938964844,293.1499938964844,0.0481207594275474,-1432.8236083984375,304.1526794433594,0.6903370022773743,0.0950526967644691,0.0910396426916122,293.16412353515625,297.1499938964844,293.1499938964844,0.057332657277584,-1178.122802734375,304.1517639160156,0.7166093587875366,0.1060060113668441,0.0748616233468055,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759237527847,-1806.8909912109373,304.1517028808594,0.7450083494186401,0.1202377006411552,0.1148161217570304,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973599523305,-80.25699615478516,291.45654296875,0.5494892597198486,0.050000000745058,0.228857472538948,291.1607971191406,291.1499938964844,272.3330078125,271.624267578125,284.1764831542969,293.2646789550781,291.1607971191406,1.0,0.1707573235034942,1.0,1.0,0.9431571364402772,1.0,-0.6934054493904114,0.3013059794902801,0.3920994699001312,0.110774353146553,0.0,0.0,0.1897314041852951,25.339115142822266,25.0,-0.0233389660716056,-4888.36865234375,48.82017135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,304.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1098010167479515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400166153907776,0.1400208920240402,-4.277378138795029e-06,0.0,0.000111434070277,0.0,0.0,5.52968168258667,0.0,0.0,0.0,0.2761299014091491,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306594893336296,-1073.7742919921875,304.1507873535156,0.6367330551147461,0.0748893469572067,0.0682360976934433,293.1732788085937,297.1499938964844,293.1499938964844,0.0481207594275474,-1432.8236083984375,304.1526794433594,0.6903370022773743,0.0950526967644691,0.0910396426916122,293.16412353515625,297.1499938964844,293.1499938964844,0.057332657277584,-1178.122802734375,304.1517639160156,0.7166093587875366,0.1060060113668441,0.0748616233468055,293.1651611328125,297.1499938964844,293.1499938964844,0.0688759237527847,-1806.8909912109373,304.1517028808594,0.7450083494186401,0.1202377006411552,0.1148161217570304,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973599523305,-80.25699615478516,291.45654296875,0.5494892597198486,0.050000000745058,0.228857472538948,291.1607971191406,291.1499938964844,272.3330078125,271.624267578125,284.1764831542969,293.2646789550781,291.1607971191406,1.0,0.1707573235034942,1.0,1.0,0.9431571364402772,1.0,-0.6934054493904114,0.3013059794902801,0.3920994699001312,0.110774353146553,0.0,0.0,0.1897314041852951,25.339115142822266,25.0,-0.0233389660716056,-4888.36865234375,48.82017135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,304.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1098010167479515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400166153907776,0.1400208920240402,-4.277378138795029e-06,0.0,0.000111434070277,0.0,0.0,5.52968168258667,0.0,0.0,0.0,0.2761299014091491,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779913276433,-1070.6661376953125,304.1508178710937,0.6360070705413818,0.0746662244200706,0.0680380836129188,293.173583984375,297.1499938964844,293.1499938964844,0.0475642755627632,-1423.1865234375,304.1527099609375,0.688505232334137,0.0944030955433845,0.0904267057776451,293.1646728515625,297.1499938964844,293.1499938964844,0.0569478720426559,-1173.0322265625,304.1518249511719,0.715441107749939,0.1055388897657394,0.0745375230908393,293.16552734375,297.1499938964844,293.1499938964844,0.0685152933001518,-1800.1246337890625,304.1517333984375,0.7439611554145813,0.1197795867919921,0.1143853589892387,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839976561721,-69.70325469970703,291.4183959960937,0.5493348836898804,0.050000000745058,0.2288629412651062,291.1607360839844,291.1499938964844,272.3497619628906,271.631591796875,284.18084716796875,293.2640991210937,291.16070556640625,1.0,0.1705867052078247,1.0,1.0,0.9427279233932496,1.0,-0.6915328502655029,0.3005778193473816,0.3909550309181213,0.1102352812886238,0.0,0.0,0.1883048713207245,25.34910011291504,25.0,-0.1151878833770752,-4871.9423828125,48.59835433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1093158200383186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392416656017303,0.1392459422349929,-4.275994797353633e-06,0.0,0.0001109416625695,0.0,0.0,5.496281623840332,0.0,0.0,0.0,0.2760007083415985,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304779913276433,-1070.6661376953125,304.1508178710937,0.6360070705413818,0.0746662244200706,0.0680380836129188,293.173583984375,297.1499938964844,293.1499938964844,0.0475642755627632,-1423.1865234375,304.1527099609375,0.688505232334137,0.0944030955433845,0.0904267057776451,293.1646728515625,297.1499938964844,293.1499938964844,0.0569478720426559,-1173.0322265625,304.1518249511719,0.715441107749939,0.1055388897657394,0.0745375230908393,293.16552734375,297.1499938964844,293.1499938964844,0.0685152933001518,-1800.1246337890625,304.1517333984375,0.7439611554145813,0.1197795867919921,0.1143853589892387,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839976561721,-69.70325469970703,291.4183959960937,0.5493348836898804,0.050000000745058,0.2288629412651062,291.1607360839844,291.1499938964844,272.3497619628906,271.631591796875,284.18084716796875,293.2640991210937,291.16070556640625,1.0,0.1705867052078247,1.0,1.0,0.9427279233932496,1.0,-0.6915328502655029,0.3005778193473816,0.3909550309181213,0.1102352812886238,0.0,0.0,0.1883048713207245,25.34910011291504,25.0,-0.1151878833770752,-4871.9423828125,48.59835433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,304.8887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1093158200383186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392416656017303,0.1392459422349929,-4.275994797353633e-06,0.0,0.0001109416625695,0.0,0.0,5.496281623840332,0.0,0.0,0.0,0.2760007083415985,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.030385697260499,-1069.08349609375,304.1508483886719,0.6356409192085266,0.0745526552200317,0.0679371580481529,293.1737060546875,297.1499938964844,293.1499938964844,0.0472853258252143,-1418.362060546875,304.1527404785156,0.6875883936882019,0.0940779894590377,0.0901197344064712,293.1649169921875,297.1499938964844,293.1499938964844,0.0567530244588851,-1170.4578857421875,304.1518249511719,0.714848518371582,0.1053027063608169,0.0743735283613205,293.16571044921875,297.1499938964844,293.1499938964844,0.0683333799242973,-1796.715576171875,304.1517333984375,0.7434369325637817,0.1195487454533577,0.1141681596636772,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770713228732,-64.44792175292969,291.3993530273437,0.5492601990699768,0.050000000745058,0.2288655787706375,291.1606750488281,291.1499938964844,272.35809326171875,271.6351928710937,284.1830444335937,293.2638244628906,291.16064453125,1.0,0.170499786734581,1.0,1.0,0.9425132870674132,1.0,-0.6905890107154846,0.3002097010612488,0.3903793394565582,0.109966292977333,0.0,0.0,0.1875985562801361,25.35361289978028,25.0,-0.1585501283407211,-4863.658203125,48.48623275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2538146972656,304.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.06640625,18000.0,0.0,0.0,0.1090664714574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388590931892395,0.1388633698225021,-4.275312221579952e-06,0.0,0.0001106886047637,0.0,0.0,5.4798078536987305,0.0,0.0,0.0,0.2759369909763336,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302925910800695,-1067.4854736328125,304.1508483886719,0.6352730393409729,0.0744380578398704,0.0678351670503616,293.173828125,297.1499938964844,293.1499938964844,0.0470062978565692,-1413.540283203125,304.1527404785156,0.6866717338562012,0.0937531739473342,0.0898128151893615,293.1651611328125,297.1499938964844,293.1499938964844,0.0565568059682846,-1167.867919921875,304.15185546875,0.7142503261566162,0.1050650998950004,0.0742084309458732,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506320834159,-1793.2933349609375,304.1517639160156,0.7429124116897583,0.1193170025944709,0.1139499694108963,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699595690704,-59.20511245727539,291.38037109375,0.5491870045661926,0.050000000745058,0.2288681864738464,291.1606140136719,291.1499938964844,272.3663635253906,271.6387939453125,284.1851806640625,293.2635192871094,291.1605834960937,1.0,0.1704118847846985,1.0,1.0,0.9422964453697203,1.0,-0.6896414160728455,0.2998410165309906,0.3898003697395324,0.1096943914890289,0.0,0.0,0.1868990808725357,25.357799530029297,25.0,-0.2131378799676895,-4855.34716796875,48.37345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,304.8798217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03125,18000.0,0.0,0.0,0.1088145524263382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384807229042053,0.1384849995374679,-4.274636921763886e-06,0.0,0.000110432942165,0.0,0.0,5.463522911071777,0.0,0.0,0.0,0.2758740186691284,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.030104799196124,-1064.258056640625,304.15087890625,0.6345334053039551,0.0742063894867897,0.067628763616085,293.1740417480469,297.1499938964844,293.1499938964844,0.0464492067694664,-1403.9259033203125,304.1527404785156,0.6848412752151489,0.0931053161621093,0.0892002806067466,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612360179424,-1162.6539306640625,304.1518859863281,0.7130373120307922,0.1045863926410675,0.073875606060028,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834749221801,-1786.4266357421875,304.1517944335937,0.7418631315231323,0.1188514754176139,0.1135114356875419,293.2629089355469,297.1499938964844,293.1499938964844,0.0003551045374479,-48.75971221923828,291.3424072265625,0.5490440726280212,0.050000000745058,0.2288732677698135,291.1603698730469,291.1499938964844,272.3827819824219,271.6459045410156,284.18914794921875,293.2629699707031,291.1603088378906,1.0,0.1702336370944976,1.0,1.0,0.9418628215789796,1.0,-0.6877388954162598,0.299109548330307,0.3886293768882751,0.1091287285089492,0.0,0.0,0.185529813170433,25.365198135375977,25.0,-0.3782060146331787,-4838.7568359375,48.14645004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1083082109689712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377405375242233,0.1377448141574859,-4.273311787983403e-06,0.0,0.0001099190631066,0.0,0.0,5.43168830871582,0.0,0.0,0.0,0.2757508754730224,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.030104799196124,-1064.258056640625,304.15087890625,0.6345334053039551,0.0742063894867897,0.067628763616085,293.1740417480469,297.1499938964844,293.1499938964844,0.0464492067694664,-1403.9259033203125,304.1527404785156,0.6848412752151489,0.0931053161621093,0.0892002806067466,293.1656188964844,297.1499938964844,293.1499938964844,0.0561612360179424,-1162.6539306640625,304.1518859863281,0.7130373120307922,0.1045863926410675,0.073875606060028,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834749221801,-1786.4266357421875,304.1517944335937,0.7418631315231323,0.1188514754176139,0.1135114356875419,293.2629089355469,297.1499938964844,293.1499938964844,0.0003551045374479,-48.75971221923828,291.3424072265625,0.5490440726280212,0.050000000745058,0.2288732677698135,291.1603698730469,291.1499938964844,272.3827819824219,271.6459045410156,284.18914794921875,293.2629699707031,291.1603088378906,1.0,0.1702336370944976,1.0,1.0,0.9418628215789796,1.0,-0.6877388954162598,0.299109548330307,0.3886293768882751,0.1091287285089492,0.0,0.0,0.185529813170433,25.365198135375977,25.0,-0.3782060146331787,-4838.7568359375,48.14645004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1083082109689712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377405375242233,0.1377448141574859,-4.273311787983403e-06,0.0,0.0001099190631066,0.0,0.0,5.43168830871582,0.0,0.0,0.0,0.2757508754730224,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159400165081,-1061.0069580078125,304.1509094238281,0.6337894797325134,0.0739723891019821,0.0674199163913726,293.1742248535156,297.1499938964844,293.1499938964844,0.0458953268826007,-1394.38330078125,304.1527709960937,0.6830180883407593,0.0924617499113082,0.0885912030935287,293.1660461425781,297.1499938964844,293.1499938964844,0.0557625144720077,-1157.4091796875,304.15191650390625,0.711800754070282,0.1041039153933525,0.0735398977994918,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152001738548,-1779.551513671875,304.1517944335937,0.7408136129379272,0.1183842569589614,0.1130709201097488,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489040017127991,0.050000000745058,0.2288782596588134,291.15997314453125,291.1499938964844,272.3990478515625,271.6529541015625,284.1923522949219,293.26239013671875,291.1598815917969,1.0,0.1700524687767028,1.0,1.0,0.9414291977882384,1.0,-0.6858316659927368,0.2983986735343933,0.3874330222606659,0.1085102781653404,0.0,0.0,0.1842242032289505,25.37124252319336,25.0,-0.62958163022995,-4822.44384765625,47.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1078063026070594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370338350534439,0.1370381116867065,-4.27203804065357e-06,0.0,0.0001094096951419,0.0,0.0,5.401313781738281,0.0,0.0,0.0,0.2756332755088806,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299159400165081,-1061.0069580078125,304.1509094238281,0.6337894797325134,0.0739723891019821,0.0674199163913726,293.1742248535156,297.1499938964844,293.1499938964844,0.0458953268826007,-1394.38330078125,304.1527709960937,0.6830180883407593,0.0924617499113082,0.0885912030935287,293.1660461425781,297.1499938964844,293.1499938964844,0.0557625144720077,-1157.4091796875,304.15191650390625,0.711800754070282,0.1041039153933525,0.0735398977994918,293.1664733886719,297.1499938964844,293.1499938964844,0.0674152001738548,-1779.551513671875,304.1517944335937,0.7408136129379272,0.1183842569589614,0.1130709201097488,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5489040017127991,0.050000000745058,0.2288782596588134,291.15997314453125,291.1499938964844,272.3990478515625,271.6529541015625,284.1923522949219,293.26239013671875,291.1598815917969,1.0,0.1700524687767028,1.0,1.0,0.9414291977882384,1.0,-0.6858316659927368,0.2983986735343933,0.3874330222606659,0.1085102781653404,0.0,0.0,0.1842242032289505,25.37124252319336,25.0,-0.62958163022995,-4822.44384765625,47.9180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1078063026070594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370338350534439,0.1370381116867065,-4.27203804065357e-06,0.0,0.0001094096951419,0.0,0.0,5.401313781738281,0.0,0.0,0.0,0.2756332755088806,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297469887882471,-1057.96337890625,304.15087890625,0.6330832839012146,0.0737592652440071,0.0672226548194885,293.1742858886719,297.1499938964844,293.1499938964844,0.0453547462821006,-1385.089111328125,304.1527404785156,0.681230902671814,0.0918375328183174,0.087995521724224,293.16632080078125,297.1499938964844,293.1499938964844,0.0553740411996841,-1152.3131103515625,304.1519470214844,0.7105738520622253,0.1036398857831955,0.0732116624712944,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549273490905,-1772.8427734375,304.1517944335937,0.739783763885498,0.1179300397634506,0.1126378551125526,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5487678050994873,0.050000000745058,0.2288831323385238,291.15924072265625,291.1499938964844,272.41510009765625,271.6600036621094,284.1924743652344,293.2608642578125,291.15899658203125,1.0,0.1698698252439499,1.0,1.0,0.9409921169281006,1.0,-0.683972179889679,0.2977930009365082,0.3861791789531708,0.1077065020799636,0.0,0.0,0.1830347627401352,25.373912811279297,25.0,-1.3994323015213013,-4807.265625,47.6924934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.107319064438343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363806575536728,0.1363849341869354,-4.270839781383984e-06,0.0,0.0001089152065105,0.0,0.0,5.373242378234863,0.0,0.0,0.0,0.275524377822876,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297469887882471,-1057.96337890625,304.15087890625,0.6330832839012146,0.0737592652440071,0.0672226548194885,293.1742858886719,297.1499938964844,293.1499938964844,0.0453547462821006,-1385.089111328125,304.1527404785156,0.681230902671814,0.0918375328183174,0.087995521724224,293.16632080078125,297.1499938964844,293.1499938964844,0.0553740411996841,-1152.3131103515625,304.1519470214844,0.7105738520622253,0.1036398857831955,0.0732116624712944,293.1666564941406,297.1499938964844,293.1499938964844,0.0670549273490905,-1772.8427734375,304.1517944335937,0.739783763885498,0.1179300397634506,0.1126378551125526,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5487678050994873,0.050000000745058,0.2288831323385238,291.15924072265625,291.1499938964844,272.41510009765625,271.6600036621094,284.1924743652344,293.2608642578125,291.15899658203125,1.0,0.1698698252439499,1.0,1.0,0.9409921169281006,1.0,-0.683972179889679,0.2977930009365082,0.3861791789531708,0.1077065020799636,0.0,0.0,0.1830347627401352,25.373912811279297,25.0,-1.3994323015213013,-4807.265625,47.6924934387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,304.8458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.107319064438343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363806575536728,0.1363849341869354,-4.270839781383984e-06,0.0,0.0001089152065105,0.0,0.0,5.373242378234863,0.0,0.0,0.0,0.275524377822876,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.029593551531434,-1055.1507568359375,304.1508483886719,0.632451057434082,0.0735513120889663,0.0670377984642982,293.1742553710937,297.1499938964844,293.1499938964844,0.0448310784995555,-1376.103271484375,304.1527099609375,0.6795313358306885,0.0912269204854965,0.0874166786670684,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982264637947,-1147.3958740234375,304.15191650390625,0.7094033360481262,0.1031809374690055,0.0728924721479415,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056813836097,-1766.3558349609375,304.1517944335937,0.7388190031051636,0.1174827888607978,0.1122152805328369,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5486729741096497,0.050000000745058,0.228886529803276,291.157958984375,291.1499938964844,272.4309997558594,271.6670837402344,284.1956481933594,293.2597961425781,291.1578369140625,1.0,0.1696875095367431,1.0,1.0,0.9405550360679626,1.0,-0.682169497013092,0.2970935106277466,0.3850759863853454,0.1071904003620147,0.0,0.0,0.1820619106292724,25.373756408691406,25.0,-1.2354904413223269,-4793.02001953125,47.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1068586260080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358402669429779,0.1358445435762405,-4.269795226718998e-06,0.0,0.0001084479226847,0.0,0.0,5.349973678588867,0.0,0.0,0.0,0.2754333019256592,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.029593551531434,-1055.1507568359375,304.1508483886719,0.632451057434082,0.0735513120889663,0.0670377984642982,293.1742553710937,297.1499938964844,293.1499938964844,0.0448310784995555,-1376.103271484375,304.1527099609375,0.6795313358306885,0.0912269204854965,0.0874166786670684,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982264637947,-1147.3958740234375,304.15191650390625,0.7094033360481262,0.1031809374690055,0.0728924721479415,293.1667785644531,297.1499938964844,293.1499938964844,0.0667056813836097,-1766.3558349609375,304.1517944335937,0.7388190031051636,0.1174827888607978,0.1122152805328369,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5486729741096497,0.050000000745058,0.228886529803276,291.157958984375,291.1499938964844,272.4309997558594,271.6670837402344,284.1956481933594,293.2597961425781,291.1578369140625,1.0,0.1696875095367431,1.0,1.0,0.9405550360679626,1.0,-0.682169497013092,0.2970935106277466,0.3850759863853454,0.1071904003620147,0.0,0.0,0.1820619106292724,25.373756408691406,25.0,-1.2354904413223269,-4793.02001953125,47.47132873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.8352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1068586260080337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358402669429779,0.1358445435762405,-4.269795226718998e-06,0.0,0.0001084479226847,0.0,0.0,5.349973678588867,0.0,0.0,0.0,0.2754333019256592,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295090414583683,-1053.6475830078125,304.1508483886719,0.6321349143981934,0.073442630469799,0.0669419914484024,293.1742248535156,297.1499938964844,293.1499938964844,0.044567696750164,-1371.579345703125,304.1526794433594,0.6786970496177673,0.0909228473901748,0.0871289893984794,293.16668701171875,297.1499938964844,293.1499938964844,0.0548038743436336,-1144.8492431640625,304.15191650390625,0.7088146805763245,0.1029467731714248,0.0727303326129913,293.1668395996094,297.1499938964844,293.1499938964844,0.0665269568562507,-1763.030517578125,304.1517944335937,0.7383472919464111,0.1172581389546394,0.1120035201311111,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5486367344856262,0.050000000745058,0.2288878411054611,291.1578063964844,291.1499938964844,272.4388427734375,271.6706237792969,284.1994323730469,293.2594299316406,291.1578674316406,1.0,0.1695962846279144,1.0,1.0,0.9403364658355712,1.0,-0.6812620759010315,0.2966764569282532,0.3845856487751007,0.1070814505219459,0.0,0.0,0.1815578937530517,25.373937606811523,25.0,-0.2935539782047272,-4785.65478515625,47.36057662963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,304.8307189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1066410467028617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355853080749511,0.1355895847082138,-4.269338205631357e-06,0.0,0.000108227104647,0.0,0.0,5.339046001434326,0.0,0.0,0.0,0.2753906846046448,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294141601771116,-1052.064453125,304.15087890625,0.6318036913871765,0.0733308494091034,0.0668432340025901,293.1742248535156,297.1499938964844,293.1499938964844,0.044302437454462,-1367.0194091796875,304.1526794433594,0.677855908870697,0.0906194448471069,0.0868418887257576,293.16680908203125,297.1499938964844,293.1499938964844,0.0546039901673793,-1142.227294921875,304.1519470214844,0.7082049250602722,0.1027092337608337,0.0725657865405082,293.1669006347656,297.1499938964844,293.1499938964844,0.0663446858525276,-1759.6348876953125,304.1517944335937,0.7378666996955872,0.1170326545834541,0.1117909848690033,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5485935807228088,0.050000000745058,0.2288893759250641,291.1581420898437,291.1499938964844,272.4466552734375,271.6741943359375,284.2027587890625,293.2591857910156,291.1582946777344,1.0,0.1695049405097961,1.0,1.0,0.940116822719574,1.0,-0.6803483366966248,0.2962847352027893,0.3840636014938354,0.106906272470951,0.0,0.0,0.1809853315353393,25.374345779418945,25.0,0.5179508328437805,-4777.8994140625,47.249507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2639465332031,304.8250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1064318865537643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353033930063247,0.1353076696395874,-4.268877091817558e-06,0.0,0.0001080148358596,0.0,0.0,5.32702112197876,0.0,0.0,0.0,0.2753445208072662,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291342623531818,-1048.8487548828125,304.15106201171875,0.6311060786247253,0.0730986446142196,0.0666378885507583,293.1741638183594,297.1499938964844,293.1499938964844,0.0437742508947849,-1357.947509765625,304.1526794433594,0.6761632561683655,0.0900149941444397,0.0862699225544929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963875293731,-1136.88818359375,304.1519775390625,0.7069411277770996,0.1022245660424232,0.0722299590706825,293.1670227050781,297.1499938964844,293.1499938964844,0.0659779161214828,-1752.8114013671875,304.1517944335937,0.7368855476379395,0.1165778562426567,0.1113628521561622,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5484943985939026,0.050000000745058,0.2288929373025894,291.1588134765625,291.1499938964844,272.4621276855469,271.681396484375,284.20751953125,293.25885009765625,291.15887451171875,1.0,0.1693216860294342,1.0,1.0,0.9396774768829346,1.0,-0.6785029172897339,0.2955410480499267,0.3829618394374847,0.1064424440264701,0.0,0.0,0.1797567307949066,25.37571144104004,25.0,0.5542579889297485,-4761.330078125,47.02641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,304.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1060354635119438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346697360277176,0.1346740126609802,-4.267838903615484e-06,0.0,0.0001076125117833,0.0,0.0,5.300009727478027,0.0,0.0,0.0,0.2752415537834167,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291342623531818,-1048.8487548828125,304.15106201171875,0.6311060786247253,0.0730986446142196,0.0666378885507583,293.1741638183594,297.1499938964844,293.1499938964844,0.0437742508947849,-1357.947509765625,304.1526794433594,0.6761632561683655,0.0900149941444397,0.0862699225544929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541963875293731,-1136.88818359375,304.1519775390625,0.7069411277770996,0.1022245660424232,0.0722299590706825,293.1670227050781,297.1499938964844,293.1499938964844,0.0659779161214828,-1752.8114013671875,304.1517944335937,0.7368855476379395,0.1165778562426567,0.1113628521561622,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5484943985939026,0.050000000745058,0.2288929373025894,291.1588134765625,291.1499938964844,272.4621276855469,271.681396484375,284.20751953125,293.25885009765625,291.15887451171875,1.0,0.1693216860294342,1.0,1.0,0.9396774768829346,1.0,-0.6785029172897339,0.2955410480499267,0.3829618394374847,0.1064424440264701,0.0,0.0,0.1797567307949066,25.37571144104004,25.0,0.5542579889297485,-4761.330078125,47.02641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,304.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.494140625,18000.0,0.0,0.0,0.1060354635119438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346697360277176,0.1346740126609802,-4.267838903615484e-06,0.0,0.0001076125117833,0.0,0.0,5.300009727478027,0.0,0.0,0.0,0.2752415537834167,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288824420422315,-1046.382568359375,304.1510314941406,0.6303765773773193,0.0728575140237808,0.0664234235882759,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524979114532,-1349.0009765625,304.15264892578125,0.6744741201400757,0.0894156247377395,0.0857021436095237,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821352481842,-1131.4761962890625,304.1520080566406,0.7056394219398499,0.1017296239733696,0.0718863159418106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107142567634,-1745.998046875,304.1518249511719,0.7358904480934143,0.1161190569400787,0.1109304800629615,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5483904480934143,0.050000000745058,0.228896677494049,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2120056152344,293.2587585449219,291.1589050292969,1.0,0.1691375225782394,1.0,1.0,0.9392381310462952,1.0,-0.6766372323036194,0.2947977185249328,0.3818395435810089,0.1059541180729866,0.0,0.0,0.1785605698823928,25.377525329589844,25.0,0.1813810616731643,-4744.80859375,46.80216598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1056631878018379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340406835079193,0.1340449452400207,-4.266740234015742e-06,0.0,0.0001072347004082,0.0,0.0,5.273135185241699,0.0,0.0,0.0,0.275138109922409,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288824420422315,-1046.382568359375,304.1510314941406,0.6303765773773193,0.0728575140237808,0.0664234235882759,293.1741027832031,297.1499938964844,293.1499938964844,0.0432524979114532,-1349.0009765625,304.15264892578125,0.6744741201400757,0.0894156247377395,0.0857021436095237,293.1674194335937,297.1499938964844,293.1499938964844,0.0537821352481842,-1131.4761962890625,304.1520080566406,0.7056394219398499,0.1017296239733696,0.0718863159418106,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107142567634,-1745.998046875,304.1518249511719,0.7358904480934143,0.1161190569400787,0.1109304800629615,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5483904480934143,0.050000000745058,0.228896677494049,291.1589050292969,291.1499938964844,272.47735595703125,271.688720703125,284.2120056152344,293.2587585449219,291.1589050292969,1.0,0.1691375225782394,1.0,1.0,0.9392381310462952,1.0,-0.6766372323036194,0.2947977185249328,0.3818395435810089,0.1059541180729866,0.0,0.0,0.1785605698823928,25.377525329589844,25.0,0.1813810616731643,-4744.80859375,46.80216598510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.79449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1056631878018379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340406835079193,0.1340449452400207,-4.266740234015742e-06,0.0,0.0001072347004082,0.0,0.0,5.273135185241699,0.0,0.0,0.0,0.275138109922409,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284304711967706,-1041.9920654296875,304.1513366699219,0.6296353936195374,0.0726123601198196,0.0662045553326606,293.17401123046875,297.1499938964844,293.1499938964844,0.042737241834402,-1340.1729736328125,304.1526184082031,0.6728051900863647,0.0888246074318885,0.085141472518444,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615723252296,-1125.9912109375,304.15203857421875,0.7043175101280212,0.1012285575270652,0.0715376734733581,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419030666351,-1739.16552734375,304.1518249511719,0.7348936796188354,0.1156591400504112,0.1104963272809982,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5482890009880066,0.050000000745058,0.2289003282785415,291.1589050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2165832519531,293.2588195800781,291.1589050292969,1.0,0.1689525842666626,1.0,1.0,0.9387940168380736,1.0,-0.6747666001319885,0.2940470576286316,0.3807195723056793,0.1054778769612312,0.0,0.0,0.1773745864629745,25.379074096679688,25.0,0.0583963170647621,-4728.5,46.57780075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,304.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1053116098046302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334244757890701,0.1334287375211715,-4.265662937541492e-06,0.0,0.0001068779019988,0.0,0.0,5.24683141708374,0.0,0.0,0.0,0.2750366628170013,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284304711967706,-1041.9920654296875,304.1513366699219,0.6296353936195374,0.0726123601198196,0.0662045553326606,293.17401123046875,297.1499938964844,293.1499938964844,0.042737241834402,-1340.1729736328125,304.1526184082031,0.6728051900863647,0.0888246074318885,0.085141472518444,293.1676940917969,297.1499938964844,293.1499938964844,0.0533615723252296,-1125.9912109375,304.15203857421875,0.7043175101280212,0.1012285575270652,0.0715376734733581,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419030666351,-1739.16552734375,304.1518249511719,0.7348936796188354,0.1156591400504112,0.1104963272809982,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5482890009880066,0.050000000745058,0.2289003282785415,291.1589050292969,291.1499938964844,272.49237060546875,271.6962280273437,284.2165832519531,293.2588195800781,291.1589050292969,1.0,0.1689525842666626,1.0,1.0,0.9387940168380736,1.0,-0.6747666001319885,0.2940470576286316,0.3807195723056793,0.1054778769612312,0.0,0.0,0.1773745864629745,25.379074096679688,25.0,0.0583963170647621,-4728.5,46.57780075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,304.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.431640625,18000.0,0.0,0.0,0.1053116098046302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334244757890701,0.1334287375211715,-4.265662937541492e-06,0.0,0.0001068779019988,0.0,0.0,5.24683141708374,0.0,0.0,0.0,0.2750366628170013,4.0,0.0,1.0
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282733887434005,-1038.5059814453125,304.1511535644531,0.6288981437683105,0.0723674446344375,0.0659850463271141,293.1738586425781,297.1499938964844,293.1499938964844,0.042230412364006,-1331.493408203125,304.152587890625,0.6711699962615967,0.0882447734475135,0.0845906287431716,293.16796875,297.1499938964844,293.1499938964844,0.0529370754957199,-1120.46337890625,304.1520690917969,0.7029901742935181,0.1007249951362609,0.0711866319179534,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729130625724,-1732.3392333984375,304.1518249511719,0.7339057922363281,0.1152009069919586,0.1100630536675453,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5481953620910645,0.050000000745058,0.2289036959409713,291.158935546875,291.1499938964844,272.5071716308594,271.7038879394531,284.2215270996094,293.25897216796875,291.1589660644531,1.0,0.1687672585248947,1.0,1.0,0.9383498430252076,1.0,-0.672904908657074,0.2932848036289215,0.3796200752258301,0.1050398722290992,0.0,0.0,0.1761797368526458,25.379854202270508,25.0,0.1026134863495826,-4712.234375,46.35441970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1049766764044761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328086704015731,0.1328129321336746,-4.264596555003664e-06,0.0,0.000106537976535,0.0,0.0,5.220580577850342,0.0,0.0,0.0,0.2749355733394623,4.0,0.0,1.0
