time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282733887434005,-1038.5059814453125,304.1511535644531,0.6288981437683105,0.0723674446344375,0.0659850463271141,293.1738586425781,297.1499938964844,293.1499938964844,0.042230412364006,-1331.493408203125,304.152587890625,0.6711699962615967,0.0882447734475135,0.0845906287431716,293.16796875,297.1499938964844,293.1499938964844,0.0529370754957199,-1120.46337890625,304.1520690917969,0.7029901742935181,0.1007249951362609,0.0711866319179534,293.1673889160156,297.1499938964844,293.1499938964844,0.0648729130625724,-1732.3392333984375,304.1518249511719,0.7339057922363281,0.1152009069919586,0.1100630536675453,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5481953620910645,0.050000000745058,0.2289036959409713,291.158935546875,291.1499938964844,272.5071716308594,271.7038879394531,284.2215270996094,293.25897216796875,291.1589660644531,1.0,0.1687672585248947,1.0,1.0,0.9383498430252076,1.0,-0.672904908657074,0.2932848036289215,0.3796200752258301,0.1050398722290992,0.0,0.0,0.1761797368526458,25.379854202270508,25.0,0.1026134863495826,-4712.234375,46.35441970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.427734375,18000.0,0.0,0.0,0.1049766764044761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328086704015731,0.1328129321336746,-4.264596555003664e-06,0.0,0.000106537976535,0.0,0.0,5.220580577850342,0.0,0.0,0.0,0.2749355733394623,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281985402107238,-1036.7833251953125,304.1510925292969,0.6285331845283508,0.0722454786300659,0.0658755525946617,293.1737670898437,297.1499938964844,293.1499938964844,0.041980855166912,-1327.220703125,304.152587890625,0.6703684329986572,0.0879599153995513,0.0843197405338287,293.1680908203125,297.1499938964844,293.1499938964844,0.0527240224182605,-1117.6920166015625,304.1520690917969,0.7023277878761292,0.1004731729626655,0.0710108652710914,293.1674194335937,297.1499938964844,293.1499938964844,0.0646888464689254,-1728.9373779296875,304.1518249511719,0.7334175109863281,0.1149731948971748,0.1098474860191345,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5481522679328918,0.050000000745058,0.2289052605628967,291.15899658203125,291.1499938964844,272.51446533203125,271.70782470703125,284.2242126464844,293.2590637207031,291.1590270996094,1.0,0.1686746031045913,1.0,1.0,0.9381278157234192,1.0,-0.671980619430542,0.2928994596004486,0.379081130027771,0.1048388481140136,0.0,0.0,0.1755734533071518,25.379867553710938,25.0,0.1667711734771728,-4704.09130859375,46.24338150024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413635253906,304.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1048141941428184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324982941150665,0.1325025558471679,-4.264063136361074e-06,0.0,0.0001063730815076,0.0,0.0,5.207363128662109,0.0,0.0,0.0,0.2748847305774688,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281234886497259,-1035.05517578125,304.1510314941406,0.6281716823577881,0.0721242278814315,0.0657665282487869,293.1736755371094,297.1499938964844,293.1499938964844,0.0417342074215412,-1322.9981689453125,304.1525573730469,0.6695789098739624,0.0876788422465324,0.0840522348880767,293.168212890625,297.1499938964844,293.1499938964844,0.0525108538568019,-1114.9212646484375,304.152099609375,0.7016676664352417,0.1002218648791313,0.0708352997899055,293.1674499511719,297.1499938964844,293.1499938964844,0.064505398273468,-1725.5491943359375,304.1518249511719,0.7329339981079102,0.1147468462586402,0.109633021056652,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481118559837341,0.050000000745058,0.2289067208766937,291.1590881347656,291.1499938964844,272.5216979980469,271.7118225097656,284.2270202636719,293.2591857910156,291.1591186523437,1.0,0.1685820519924163,1.0,1.0,0.9379037022590636,1.0,-0.6710623502731323,0.29251229763031,0.3785500824451446,0.104649618268013,0.0,0.0,0.1749581694602966,25.37959671020508,25.0,0.2376490533351898,-4695.92578125,46.132938385009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,304.74981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1046540886163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321845799684524,0.1321888417005539,-4.263526079739677e-06,0.0,0.0001062105948221,0.0,0.0,5.1940131187438965,0.0,0.0,0.0,0.2748334109783172,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279752351343631,-1031.63427734375,304.15093994140625,0.6274620294570923,0.071884773671627,0.0655508786439895,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508659064769,-1314.7244873046875,304.1524963378906,0.6680392622947693,0.087129071354866,0.0835284888744354,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855784416198,-1109.3994140625,304.152099609375,0.7003583312034607,0.0997220650315284,0.0704857558012008,293.16748046875,297.1499938964844,293.1499938964844,0.0641415044665336,-1718.835205078125,304.1518249511719,0.7319836020469666,0.114299364387989,0.1092085838317871,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5480393767356873,0.050000000745058,0.2289093285799026,291.1593322753906,291.1499938964844,272.5359802246094,271.7200012207031,284.2328796386719,293.25946044921875,291.15936279296875,1.0,0.1683975756168365,1.0,1.0,0.9374555349349976,1.0,-0.6692492961883545,0.2917371690273285,0.3775120973587036,0.1043016240000724,0.0,0.0,0.1736978143453598,25.37810516357422,25.0,0.3417018353939056,-4679.52734375,45.91434097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1043382734060287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315447092056274,0.1315489709377288,-4.262436959834304e-06,0.0,0.0001058900816133,0.0,0.0,5.166806697845459,0.0,0.0,0.0,0.2747289538383484,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279752351343631,-1031.63427734375,304.15093994140625,0.6274620294570923,0.071884773671627,0.0655508786439895,293.1734313964844,297.1499938964844,293.1499938964844,0.0412508659064769,-1314.7244873046875,304.1524963378906,0.6680392622947693,0.087129071354866,0.0835284888744354,293.1683959960937,297.1499938964844,293.1499938964844,0.0520855784416198,-1109.3994140625,304.152099609375,0.7003583312034607,0.0997220650315284,0.0704857558012008,293.16748046875,297.1499938964844,293.1499938964844,0.0641415044665336,-1718.835205078125,304.1518249511719,0.7319836020469666,0.114299364387989,0.1092085838317871,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5480393767356873,0.050000000745058,0.2289093285799026,291.1593322753906,291.1499938964844,272.5359802246094,271.7200012207031,284.2328796386719,293.25946044921875,291.15936279296875,1.0,0.1683975756168365,1.0,1.0,0.9374555349349976,1.0,-0.6692492961883545,0.2917371690273285,0.3775120973587036,0.1043016240000724,0.0,0.0,0.1736978143453598,25.37810516357422,25.0,0.3417018353939056,-4679.52734375,45.91434097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23590087890625,304.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1043382734060287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315447092056274,0.1315489709377288,-4.262436959834304e-06,0.0,0.0001058900816133,0.0,0.0,5.166806697845459,0.0,0.0,0.0,0.2747289538383484,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305318206548,-1028.285888671875,304.15087890625,0.6267737746238708,0.0716508030891418,0.0653396695852279,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828018069267,-1306.7132568359375,304.1524658203125,0.6665571928024292,0.0865976363420486,0.0830215290188789,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637526452541,-1103.93115234375,304.152099609375,0.6990681886672974,0.0992279797792434,0.0701397061347961,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834593653678,-1712.2393798828125,304.1518249511719,0.7310584187507629,0.1138605698943138,0.1087917685508728,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5479778051376343,0.050000000745058,0.2289115637540817,291.1596069335937,291.1499938964844,272.54998779296875,271.7284851074219,284.2389831542969,293.2597351074219,291.1596374511719,1.0,0.1682144999504089,1.0,1.0,0.9370073080062866,1.0,-0.6674745082855225,0.290968656539917,0.3765058815479278,0.1039850190281868,0.0,0.0,0.1724008619785308,25.37526512145996,25.0,0.3429864346981048,-4663.09912109375,45.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,304.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1040245220065116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308883875608444,0.1308926492929458,-4.26132191932993e-06,0.0,0.0001055716638802,0.0,0.0,5.13892936706543,0.0,0.0,0.0,0.2746219336986542,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278305318206548,-1028.285888671875,304.15087890625,0.6267737746238708,0.0716508030891418,0.0653396695852279,293.1731262207031,297.1499938964844,293.1499938964844,0.0407828018069267,-1306.7132568359375,304.1524658203125,0.6665571928024292,0.0865976363420486,0.0830215290188789,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637526452541,-1103.93115234375,304.152099609375,0.6990681886672974,0.0992279797792434,0.0701397061347961,293.1674499511719,297.1499938964844,293.1499938964844,0.0637834593653678,-1712.2393798828125,304.1518249511719,0.7310584187507629,0.1138605698943138,0.1087917685508728,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5479778051376343,0.050000000745058,0.2289115637540817,291.1596069335937,291.1499938964844,272.54998779296875,271.7284851074219,284.2389831542969,293.2597351074219,291.1596374511719,1.0,0.1682144999504089,1.0,1.0,0.9370073080062866,1.0,-0.6674745082855225,0.290968656539917,0.3765058815479278,0.1039850190281868,0.0,0.0,0.1724008619785308,25.37526512145996,25.0,0.3429864346981048,-4663.09912109375,45.69953155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2334289550781,304.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1040245220065116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308883875608444,0.1308926492929458,-4.26132191932993e-06,0.0,0.0001055716638802,0.0,0.0,5.13892936706543,0.0,0.0,0.0,0.2746219336986542,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265478007495403,-1001.28125,304.1527709960937,0.6198999285697937,0.0693332478404045,0.0636425614356994,293.1836853027344,297.1499938964844,293.1499938964844,0.0388237163424491,-1272.9189453125,304.15496826171875,0.6586454510688782,0.0838576257228851,0.0808869823813438,293.17919921875,297.1499938964844,293.1499938964844,0.0498038381338119,-1079.7242431640625,304.154541015625,0.6915063858032227,0.0965823605656623,0.0686128288507461,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398707687854,-1679.9661865234375,304.1541748046875,0.7248954772949219,0.1112372577190399,0.1067595556378364,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5460967421531677,0.050000000745058,0.2289796471595764,291.1632995605469,291.1499938964844,272.563232421875,271.7366943359375,284.2496337890625,293.2716369628906,291.165771484375,1.0,0.1679002493619918,1.0,1.0,0.9365557432174684,1.0,-0.6586876511573792,0.2872129678726196,0.3714746832847595,0.1021389663219451,0.0,0.0,0.1705121099948883,25.66241455078125,25.0,12.393121719360352,-4627.2666015625,44.98414993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.103690929710865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301078498363495,0.1301120966672897,-4.260172318026889e-06,0.0,0.0001052331062965,0.0,0.0,5.106017589569092,0.0,0.0,0.0,0.2744958996772766,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265478007495403,-1001.28125,304.1527709960937,0.6198999285697937,0.0693332478404045,0.0636425614356994,293.1836853027344,297.1499938964844,293.1499938964844,0.0388237163424491,-1272.9189453125,304.15496826171875,0.6586454510688782,0.0838576257228851,0.0808869823813438,293.17919921875,297.1499938964844,293.1499938964844,0.0498038381338119,-1079.7242431640625,304.154541015625,0.6915063858032227,0.0965823605656623,0.0686128288507461,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398707687854,-1679.9661865234375,304.1541748046875,0.7248954772949219,0.1112372577190399,0.1067595556378364,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5460967421531677,0.050000000745058,0.2289796471595764,291.1632995605469,291.1499938964844,272.563232421875,271.7366943359375,284.2496337890625,293.2716369628906,291.165771484375,1.0,0.1679002493619918,1.0,1.0,0.9365557432174684,1.0,-0.6586876511573792,0.2872129678726196,0.3714746832847595,0.1021389663219451,0.0,0.0,0.1705121099948883,25.66241455078125,25.0,12.393121719360352,-4627.2666015625,44.98414993286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,304.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.103690929710865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301078498363495,0.1301120966672897,-4.260172318026889e-06,0.0,0.0001052331062965,0.0,0.0,5.106017589569092,0.0,0.0,0.0,0.2744958996772766,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253952518105506,-979.7267456054688,304.1537170410156,0.6146667003631592,0.0680720284581184,0.0623443722724914,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483696460723,-1242.1392822265625,304.1562194824219,0.652326226234436,0.0820761993527412,0.0790250822901725,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380000710487,-1058.13134765625,304.15576171875,0.6855550408363342,0.0949104204773902,0.067320816218853,293.1827697753906,297.1499938964844,293.1499938964844,0.06044178083539,-1650.5458984375,304.1553955078125,0.7199918031692505,0.1095753014087677,0.105014644563198,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.544950544834137,0.050000000745058,0.2290219515562057,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.2584533691406,293.2822570800781,291.1822814941406,1.0,0.1674911677837371,1.0,1.0,0.93610417842865,1.0,-0.6513010263442993,0.2840648889541626,0.3672361373901367,0.1005833968520164,0.0,0.0,0.1654852777719497,25.82415580749512,25.0,18.808961868286133,-4575.39111328125,44.301368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,304.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1032427176833152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280012130737304,0.1280054748058319,-4.257773980498314e-06,0.0,0.0001047782352543,0.0,0.0,5.018174171447754,0.0,0.0,0.0,0.2741739749908447,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253952518105506,-979.7267456054688,304.1537170410156,0.6146667003631592,0.0680720284581184,0.0623443722724914,293.1882019042969,297.1499938964844,293.1499938964844,0.0370483696460723,-1242.1392822265625,304.1562194824219,0.652326226234436,0.0820761993527412,0.0790250822901725,293.1837463378906,297.1499938964844,293.1499938964844,0.0481380000710487,-1058.13134765625,304.15576171875,0.6855550408363342,0.0949104204773902,0.067320816218853,293.1827697753906,297.1499938964844,293.1499938964844,0.06044178083539,-1650.5458984375,304.1553955078125,0.7199918031692505,0.1095753014087677,0.105014644563198,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.544950544834137,0.050000000745058,0.2290219515562057,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.2584533691406,293.2822570800781,291.1822814941406,1.0,0.1674911677837371,1.0,1.0,0.93610417842865,1.0,-0.6513010263442993,0.2840648889541626,0.3672361373901367,0.1005833968520164,0.0,0.0,0.1654852777719497,25.82415580749512,25.0,18.808961868286133,-4575.39111328125,44.301368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,304.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.1032427176833152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280012130737304,0.1280054748058319,-4.257773980498314e-06,0.0,0.0001047782352543,0.0,0.0,5.018174171447754,0.0,0.0,0.0,0.2741739749908447,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249951854348182,-972.1336059570312,304.1537780761719,0.6128554940223694,0.0675962045788765,0.0618833787739276,293.1893005371094,297.1499938964844,293.1499938964844,0.0363772958517074,-1230.5028076171875,304.15631103515625,0.6500964164733887,0.0813774690032005,0.07831522077322,293.1849975585937,297.1499938964844,293.1499938964844,0.0474985092878341,-1049.9022216796875,304.1558837890625,0.6834395527839661,0.094240203499794,0.0668230652809143,293.1839599609375,297.1499938964844,293.1499938964844,0.0598399676382541,-1639.564453125,304.155517578125,0.7182707786560059,0.1089275404810905,0.1043562591075897,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5446764230728149,0.050000000745058,0.2290321737527847,291.1852722167969,291.1499938964844,272.5807800292969,271.7474365234375,284.2623596191406,293.2865295410156,291.18670654296875,1.0,0.1672784835100174,1.0,1.0,0.9358783960342408,1.0,-0.6485204696655273,0.2828811705112457,0.3656392991542816,0.100002571940422,0.0,0.0,0.1625483185052871,25.85474967956543,25.0,14.28697395324707,-4546.560546875,44.013031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,304.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2890625,18000.0,0.0,0.0,0.1029484346508979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265735626220703,0.1265778094530105,-4.255713520251447e-06,0.0,0.0001044795717461,0.0,0.0,4.958267688751221,0.0,0.0,0.0,0.2739514708518982,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246523674577474,-965.6221313476562,304.1537170410156,0.6112920641899109,0.0671703889966011,0.0614795088768005,293.18994140625,297.1499938964844,293.1499938964844,0.0357981398701667,-1220.4754638671875,304.1562194824219,0.6482058763504028,0.0807535648345947,0.0776906907558441,293.1858215332031,297.1499938964844,293.1499938964844,0.0469359531998634,-1042.704833984375,304.15582275390625,0.6816158890724182,0.0936291366815567,0.0663763657212257,293.1847229003906,297.1499938964844,293.1499938964844,0.0593226216733455,-1630.1893310546875,304.15545654296875,0.7168083190917969,0.1083487421274185,0.1037774682044982,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.5445016622543335,0.050000000745058,0.2290387153625488,291.1879272460937,291.1499938964844,272.58599853515625,271.7506103515625,284.26580810546875,293.2902526855469,291.1883239746094,1.0,0.1670647412538528,1.0,1.0,0.9356238842010498,1.0,-0.6460632681846619,0.2818389236927032,0.3642243444919586,0.0994866639375686,0.0,0.0,0.1597443222999572,25.86849594116211,25.0,8.395547866821289,-4519.4169921875,43.74480056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.634765625,18000.0,0.0,0.0,0.1026004925370216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251671910285949,0.1251714378595352,-4.253418410371523e-06,0.0,0.0001041264622472,0.0,0.0,4.899059295654297,0.0,0.0,0.0,0.2737272977828979,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240772534161806,-954.6538696289062,304.1534423828125,0.6086309552192688,0.0664185583591461,0.0607764348387718,293.1903381347656,297.1499938964844,293.1499938964844,0.0348199568688869,-1203.5604248046875,304.15576171875,0.6450638175010681,0.0796568766236305,0.0766089558601379,293.1867980957031,297.1499938964844,293.1499938964844,0.0459576398134231,-1030.2730712890625,304.155517578125,0.678504467010498,0.0925260782241821,0.0655800476670265,293.1853942871094,297.1499938964844,293.1499938964844,0.0584501922130584,-1614.5128173828125,304.15509033203125,0.714356005191803,0.1073275730013847,0.1027721315622329,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.5443251729011536,0.050000000745058,0.2290453761816024,291.1871337890625,291.1499938964844,272.5955810546875,271.75640869140625,284.2712097167969,293.2961120605469,291.1864624023437,1.0,0.166640892624855,1.0,1.0,0.9351147413253784,1.0,-0.6417669653892517,0.2800308763980865,0.3617360889911651,0.0985606908798217,0.0,0.0,0.1547832787036895,25.866687774658203,25.0,-1.5238994359970093,-4472.73486328125,43.2504997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.1017539650201797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122664675116539,0.1226689219474792,-4.2489600673434325e-06,0.0,0.000103267339,0.0,0.0,4.793564319610596,0.0,0.0,0.0,0.2733206450939178,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240772534161806,-954.6538696289062,304.1534423828125,0.6086309552192688,0.0664185583591461,0.0607764348387718,293.1903381347656,297.1499938964844,293.1499938964844,0.0348199568688869,-1203.5604248046875,304.15576171875,0.6450638175010681,0.0796568766236305,0.0766089558601379,293.1867980957031,297.1499938964844,293.1499938964844,0.0459576398134231,-1030.2730712890625,304.155517578125,0.678504467010498,0.0925260782241821,0.0655800476670265,293.1853942871094,297.1499938964844,293.1499938964844,0.0584501922130584,-1614.5128173828125,304.15509033203125,0.714356005191803,0.1073275730013847,0.1027721315622329,293.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.5443251729011536,0.050000000745058,0.2290453761816024,291.1871337890625,291.1499938964844,272.5955810546875,271.75640869140625,284.2712097167969,293.2961120605469,291.1864624023437,1.0,0.166640892624855,1.0,1.0,0.9351147413253784,1.0,-0.6417669653892517,0.2800308763980865,0.3617360889911651,0.0985606908798217,0.0,0.0,0.1547832787036895,25.866687774658203,25.0,-1.5238994359970093,-4472.73486328125,43.2504997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2980041503906,304.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.466796875,18000.0,0.0,0.0,0.1017539650201797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122664675116539,0.1226689219474792,-4.2489600673434325e-06,0.0,0.000103267339,0.0,0.0,4.793564319610596,0.0,0.0,0.0,0.2733206450939178,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235966295003891,-945.4238891601562,304.153076171875,0.6063843369483948,0.0657627284526825,0.0601672902703285,293.1900634765625,297.1499938964844,293.1499938964844,0.0339911915361881,-1189.218017578125,304.1552124023437,0.6424409747123718,0.0786944180727005,0.0756701007485389,293.18707275390625,297.1499938964844,293.1499938964844,0.0451019518077373,-1019.4660034179688,304.15509033203125,0.6758334040641785,0.0915340781211853,0.0648692771792411,293.1854248046875,297.1499938964844,293.1499938964844,0.0577077493071556,-1601.2789306640625,304.1546325683594,0.712270975112915,0.1064255908131599,0.1018941402435302,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5442735552787781,0.050000000745058,0.2290473878383636,291.182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.274658203125,293.30035400390625,291.1812438964844,1.0,0.1662288010120391,1.0,1.0,0.9346056580543518,1.0,-0.6380047798156738,0.2784720659255981,0.3595327138900757,0.0977024212479591,0.0,0.0,0.150766521692276,25.84396743774414,25.0,-6.977175712585449,-4435.59765625,42.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1007522121071815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206430122256279,0.1206472590565681,-4.245189302309882e-06,0.0,0.0001022506912704,0.0,0.0,4.708424091339111,0.0,0.0,0.0,0.2729890942573547,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235966295003891,-945.4238891601562,304.153076171875,0.6063843369483948,0.0657627284526825,0.0601672902703285,293.1900634765625,297.1499938964844,293.1499938964844,0.0339911915361881,-1189.218017578125,304.1552124023437,0.6424409747123718,0.0786944180727005,0.0756701007485389,293.18707275390625,297.1499938964844,293.1499938964844,0.0451019518077373,-1019.4660034179688,304.15509033203125,0.6758334040641785,0.0915340781211853,0.0648692771792411,293.1854248046875,297.1499938964844,293.1499938964844,0.0577077493071556,-1601.2789306640625,304.1546325683594,0.712270975112915,0.1064255908131599,0.1018941402435302,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5442735552787781,0.050000000745058,0.2290473878383636,291.182373046875,291.1499938964844,272.60400390625,271.7614440917969,284.274658203125,293.30035400390625,291.1812438964844,1.0,0.1662288010120391,1.0,1.0,0.9346056580543518,1.0,-0.6380047798156738,0.2784720659255981,0.3595327138900757,0.0977024212479591,0.0,0.0,0.150766521692276,25.84396743774414,25.0,-6.977175712585449,-4435.59765625,42.79805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3320007324219,304.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1007522121071815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206430122256279,0.1206472590565681,-4.245189302309882e-06,0.0,0.0001022506912704,0.0,0.0,4.708424091339111,0.0,0.0,0.0,0.2729890942573547,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231804046779871,-937.36083984375,304.1527404785156,0.6044206023216248,0.0651802569627761,0.0596277490258216,293.1893310546875,297.1499938964844,293.1499938964844,0.0332564078271389,-1176.460205078125,304.1547241210937,0.6401410102844238,0.0778247267007827,0.0748262107372284,293.1869201660156,297.1499938964844,293.1499938964844,0.0443258546292781,-1009.6968383789062,304.1546936035156,0.6734477877616882,0.0906242579221725,0.0642195791006088,293.1850280761719,297.1499938964844,293.1499938964844,0.0570430345833301,-1589.4873046875,304.1542053222656,0.7104007005691528,0.1056052669882774,0.101099781692028,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5442854166030884,0.050000000745058,0.2290470153093338,291.1763610839844,291.1499938964844,272.611328125,271.7657470703125,284.2763366699219,293.30340576171875,291.1751708984375,1.0,0.1658330112695694,1.0,1.0,0.9341126084327698,1.0,-0.6346109509468079,0.2770929634571075,0.3575179874897003,0.0968716517090797,0.0,0.0,0.1476559937000274,25.811023712158203,25.0,-8.744187355041504,-4406.33837890625,42.37936019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,304.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.0996633842587471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190818399190902,0.1190860792994499,-4.24220797867747e-06,0.0,0.0001011456697597,0.0,0.0,4.642768859863281,0.0,0.0,0.0,0.2727320492267608,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231804046779871,-937.36083984375,304.1527404785156,0.6044206023216248,0.0651802569627761,0.0596277490258216,293.1893310546875,297.1499938964844,293.1499938964844,0.0332564078271389,-1176.460205078125,304.1547241210937,0.6401410102844238,0.0778247267007827,0.0748262107372284,293.1869201660156,297.1499938964844,293.1499938964844,0.0443258546292781,-1009.6968383789062,304.1546936035156,0.6734477877616882,0.0906242579221725,0.0642195791006088,293.1850280761719,297.1499938964844,293.1499938964844,0.0570430345833301,-1589.4873046875,304.1542053222656,0.7104007005691528,0.1056052669882774,0.101099781692028,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5442854166030884,0.050000000745058,0.2290470153093338,291.1763610839844,291.1499938964844,272.611328125,271.7657470703125,284.2763366699219,293.30340576171875,291.1751708984375,1.0,0.1658330112695694,1.0,1.0,0.9341126084327698,1.0,-0.6346109509468079,0.2770929634571075,0.3575179874897003,0.0968716517090797,0.0,0.0,0.1476559937000274,25.811023712158203,25.0,-8.744187355041504,-4406.33837890625,42.37936019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36187744140625,304.5248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.89453125,18000.0,0.0,0.0,0.0996633842587471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190818399190902,0.1190860792994499,-4.24220797867747e-06,0.0,0.0001011456697597,0.0,0.0,4.642768859863281,0.0,0.0,0.0,0.2727320492267608,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228125490248203,-930.1608276367188,304.1524658203125,0.6026754975318909,0.0646581426262855,0.059145163744688,293.1883544921875,297.1499938964844,293.1499938964844,0.0325892344117164,-1164.8153076171875,304.1542663574219,0.6380741000175476,0.077028289437294,0.0740556493401527,293.1864624023437,297.1499938964844,293.1499938964844,0.0436076186597347,-1000.6677856445312,304.1543273925781,0.6712750196456909,0.0897815972566604,0.0636191889643669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564310066401958,-1578.6571044921875,304.15380859375,0.7086772322654724,0.1048492640256881,0.100369781255722,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5443317890167236,0.050000000745058,0.2290453463792801,291.17059326171875,291.1499938964844,272.6175842285156,271.76934814453125,284.2763977050781,293.3055419921875,291.1695556640625,1.0,0.1654560267925262,1.0,1.0,0.9336196184158324,1.0,-0.6315083503723145,0.2758585810661316,0.3556497395038605,0.0960576832294464,0.0,0.0,0.1453078836202621,25.773025512695312,25.0,-8.167357444763184,-4383.0087890625,41.99064254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,304.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0985552072525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179120689630508,0.1179163083434104,-4.23995061282767e-06,0.0,0.0001000210104393,0.0,0.0,4.5936455726623535,0.0,0.0,0.0,0.2725391089916229,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228125490248203,-930.1608276367188,304.1524658203125,0.6026754975318909,0.0646581426262855,0.059145163744688,293.1883544921875,297.1499938964844,293.1499938964844,0.0325892344117164,-1164.8153076171875,304.1542663574219,0.6380741000175476,0.077028289437294,0.0740556493401527,293.1864624023437,297.1499938964844,293.1499938964844,0.0436076186597347,-1000.6677856445312,304.1543273925781,0.6712750196456909,0.0897815972566604,0.0636191889643669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564310066401958,-1578.6571044921875,304.15380859375,0.7086772322654724,0.1048492640256881,0.100369781255722,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5443317890167236,0.050000000745058,0.2290453463792801,291.17059326171875,291.1499938964844,272.6175842285156,271.76934814453125,284.2763977050781,293.3055419921875,291.1695556640625,1.0,0.1654560267925262,1.0,1.0,0.9336196184158324,1.0,-0.6315083503723145,0.2758585810661316,0.3556497395038605,0.0960576832294464,0.0,0.0,0.1453078836202621,25.773025512695312,25.0,-8.167357444763184,-4383.0087890625,41.99064254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,304.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.0985552072525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179120689630508,0.1179163083434104,-4.23995061282767e-06,0.0,0.0001000210104393,0.0,0.0,4.5936455726623535,0.0,0.0,0.0,0.2725391089916229,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226432420313358,-926.8187255859376,304.1523132324219,0.6018701791763306,0.0644163787364959,0.0589220821857452,293.1877746582031,297.1499938964844,293.1499938964844,0.0322760753333568,-1159.322998046875,304.154052734375,0.6371105313301086,0.0766535401344299,0.0736936181783676,293.1861572265625,297.1499938964844,293.1499938964844,0.0432658046483993,-996.371337890625,304.1541748046875,0.6702529788017273,0.0893818885087966,0.0633348077535629,293.1839904785156,297.1499938964844,293.1499938964844,0.0561401881277561,-1573.515625,304.1536560058594,0.7078587412834167,0.1044918745756149,0.1000251695513725,293.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5443624258041382,0.050000000745058,0.2290442287921905,291.1680908203125,291.1499938964844,272.62030029296875,271.7709045410156,284.27593994140625,293.3063659667969,291.16717529296875,1.0,0.165274977684021,1.0,1.0,0.9333730936050416,1.0,-0.6300499439239502,0.2752869725227356,0.3547629415988922,0.0956574454903602,0.0,0.0,0.144361138343811,25.75316429138184,25.0,-7.442981719970703,-4372.91796875,41.80663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,304.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.0980143770575523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174442395567894,0.117448478937149,-4.239048848830862e-06,0.0,9.947213402483612e-05,0.0,0.0,4.574023723602295,0.0,0.0,0.0,0.2724620103836059,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224820636212825,-923.618896484375,304.1521911621094,0.6011019349098206,0.0641856119036674,0.0587093606591224,293.18719482421875,297.1499938964844,293.1499938964844,0.0319744870066642,-1154.015625,304.15386962890625,0.6361855268478394,0.0762923881411552,0.0733449757099151,293.185791015625,297.1499938964844,293.1499938964844,0.0429336428642272,-992.1954956054688,304.1540222167969,0.6692664623260498,0.0889946147799491,0.0630595162510871,293.1835632324219,297.1499938964844,293.1499938964844,0.0558577887713909,-1568.525146484375,304.15350341796875,0.7070690989494324,0.1041464284062385,0.0996923223137855,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5443958044052124,0.050000000745058,0.2290430217981338,291.1658630371094,291.1499938964844,272.622802734375,271.7723083496094,284.2752380371094,293.3070678710937,291.1650390625,1.0,0.1650988310575485,1.0,1.0,0.9331275820732116,1.0,-0.6286448836326599,0.2747408151626587,0.3539040684700012,0.0952627584338188,0.0,0.0,0.1435330510139465,25.733118057250977,25.0,-6.62044620513916,-4363.55810546875,41.62891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.393798828125,304.4859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.097491517663002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170373037457466,0.1170415431261062,-4.238267138134688e-06,0.0,9.894149843603373e-05,0.0,0.0,4.556969165802002,0.0,0.0,0.0,0.2723950445652008,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221810229122638,-917.5930786132812,304.1519775390625,0.5996612906455994,0.0637530907988548,0.0583112463355064,293.1859130859375,297.1499938964844,293.1499938964844,0.0314025245606899,-1143.8985595703125,304.1535339355469,0.6344361901283264,0.0756067559123039,0.0726837590336799,293.1849670410156,297.1499938964844,293.1499938964844,0.0422950126230716,-984.1640014648438,304.1537475585937,0.6673851013183594,0.0882532447576522,0.0625331103801727,293.1826171875,297.1499938964844,293.1499938964844,0.0553156360983848,-1558.94970703125,304.1532287597656,0.7055663466453552,0.1034879237413406,0.0990583822131156,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5444674491882324,0.050000000745058,0.2290404140949249,291.1622009277344,291.1499938964844,272.62701416015625,271.7746276855469,284.273193359375,293.3081359863281,291.1615905761719,1.0,0.1647609770298004,1.0,1.0,0.9326364994049072,1.0,-0.6259778141975403,0.2737131118774414,0.3522647023200989,0.094496265053749,0.0,0.0,0.1421648561954498,25.693208694458008,25.0,-5.009419918060303,-4346.4169921875,41.2910041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.0965204536914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163697764277458,0.1163740158081054,-4.236994300299557e-06,0.0,9.795599180506542e-05,0.0,0.0,4.529025077819824,0.0,0.0,0.0,0.2722854018211365,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221810229122638,-917.5930786132812,304.1519775390625,0.5996612906455994,0.0637530907988548,0.0583112463355064,293.1859130859375,297.1499938964844,293.1499938964844,0.0314025245606899,-1143.8985595703125,304.1535339355469,0.6344361901283264,0.0756067559123039,0.0726837590336799,293.1849670410156,297.1499938964844,293.1499938964844,0.0422950126230716,-984.1640014648438,304.1537475585937,0.6673851013183594,0.0882532447576522,0.0625331103801727,293.1826171875,297.1499938964844,293.1499938964844,0.0553156360983848,-1558.94970703125,304.1532287597656,0.7055663466453552,0.1034879237413406,0.0990583822131156,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5444674491882324,0.050000000745058,0.2290404140949249,291.1622009277344,291.1499938964844,272.62701416015625,271.7746276855469,284.273193359375,293.3081359863281,291.1615905761719,1.0,0.1647609770298004,1.0,1.0,0.9326364994049072,1.0,-0.6259778141975403,0.2737131118774414,0.3522647023200989,0.094496265053749,0.0,0.0,0.1421648561954498,25.693208694458008,25.0,-5.009419918060303,-4346.4169921875,41.2910041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,304.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.52734375,18000.0,0.0,0.0,0.0965204536914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163697764277458,0.1163740158081054,-4.236994300299557e-06,0.0,9.795599180506542e-05,0.0,0.0,4.529025077819824,0.0,0.0,0.0,0.2722854018211365,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219050012528896,-912.0095825195312,304.1517639160156,0.5983310341835022,0.0633546784520149,0.0579451620578765,293.1846008300781,297.1499938964844,293.1499938964844,0.0308685973286628,-1134.38916015625,304.1532592773437,0.6328040957450867,0.0749655216932296,0.0720660388469696,293.18408203125,297.1499938964844,293.1499938964844,0.0416874252259731,-976.5186157226562,304.15350341796875,0.6656097173690796,0.087551437318325,0.0620354674756526,293.1816101074219,297.1499938964844,293.1499938964844,0.0548015497624874,-1549.8773193359375,304.15301513671875,0.7041534781455994,0.1028688997030258,0.0984630137681961,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5445414781570435,0.050000000745058,0.2290377020835876,291.1594543457031,291.1499938964844,272.6302490234375,271.7763671875,284.2705993652344,293.3089294433594,291.1589660644531,1.0,0.164442166686058,1.0,1.0,0.9321454763412476,1.0,-0.6234821081161499,0.2727562189102173,0.3507258892059326,0.0937724635004997,0.0,0.0,0.1411044597625732,25.6544132232666,25.0,-3.703709840774536,-4330.75390625,40.97496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,304.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.0956770554184913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158562302589416,0.1158604696393013,-4.236023869452765e-06,0.0,9.710004815133289e-05,0.0,0.0,4.507554054260254,0.0,0.0,0.0,0.2722012996673584,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219050012528896,-912.0095825195312,304.1517639160156,0.5983310341835022,0.0633546784520149,0.0579451620578765,293.1846008300781,297.1499938964844,293.1499938964844,0.0308685973286628,-1134.38916015625,304.1532592773437,0.6328040957450867,0.0749655216932296,0.0720660388469696,293.18408203125,297.1499938964844,293.1499938964844,0.0416874252259731,-976.5186157226562,304.15350341796875,0.6656097173690796,0.087551437318325,0.0620354674756526,293.1816101074219,297.1499938964844,293.1499938964844,0.0548015497624874,-1549.8773193359375,304.15301513671875,0.7041534781455994,0.1028688997030258,0.0984630137681961,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5445414781570435,0.050000000745058,0.2290377020835876,291.1594543457031,291.1499938964844,272.6302490234375,271.7763671875,284.2705993652344,293.3089294433594,291.1589660644531,1.0,0.164442166686058,1.0,1.0,0.9321454763412476,1.0,-0.6234821081161499,0.2727562189102173,0.3507258892059326,0.0937724635004997,0.0,0.0,0.1411044597625732,25.6544132232666,25.0,-3.703709840774536,-4330.75390625,40.97496795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822631835937,304.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.0956770554184913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158562302589416,0.1158604696393013,-4.236023869452765e-06,0.0,9.710004815133289e-05,0.0,0.0,4.507554054260254,0.0,0.0,0.0,0.2722012996673584,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216503534466028,-906.8082885742188,304.151611328125,0.5970925092697144,0.0629852712154388,0.0576062090694904,293.1832580566406,297.1499938964844,293.1499938964844,0.0303685944527387,-1125.4239501953125,304.15301513671875,0.6312711834907532,0.0743633061647415,0.0714864134788513,293.18310546875,297.1499938964844,293.1499938964844,0.0411073230206966,-969.2147827148438,304.1533203125,0.6639232039451599,0.0868838354945182,0.0615625903010368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543131977319717,-1541.267578125,304.15283203125,0.7028179168701172,0.1022850349545478,0.0979018285870552,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5446150302886963,0.050000000745058,0.2290350198745727,291.1573181152344,291.1499938964844,272.632568359375,271.7774963378906,284.267822265625,293.3095092773437,291.1569519042969,1.0,0.1641414612531662,1.0,1.0,0.9316539168357848,1.0,-0.6211354732513428,0.2718535363674164,0.349281907081604,0.0931025221943855,0.0,0.0,0.1402788907289505,25.61736488342285,25.0,-2.750672101974488,-4316.1435546875,40.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0949802324175834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154582202434539,0.115462452173233,-4.235275355313206e-06,0.0,9.639286145102231e-05,0.0,0.0,4.4909281730651855,0.0,0.0,0.0,0.272136241197586,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216503534466028,-906.8082885742188,304.151611328125,0.5970925092697144,0.0629852712154388,0.0576062090694904,293.1832580566406,297.1499938964844,293.1499938964844,0.0303685944527387,-1125.4239501953125,304.15301513671875,0.6312711834907532,0.0743633061647415,0.0714864134788513,293.18310546875,297.1499938964844,293.1499938964844,0.0411073230206966,-969.2147827148438,304.1533203125,0.6639232039451599,0.0868838354945182,0.0615625903010368,293.1805419921875,297.1499938964844,293.1499938964844,0.0543131977319717,-1541.267578125,304.15283203125,0.7028179168701172,0.1022850349545478,0.0979018285870552,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5446150302886963,0.050000000745058,0.2290350198745727,291.1573181152344,291.1499938964844,272.632568359375,271.7774963378906,284.267822265625,293.3095092773437,291.1569519042969,1.0,0.1641414612531662,1.0,1.0,0.9316539168357848,1.0,-0.6211354732513428,0.2718535363674164,0.349281907081604,0.0931025221943855,0.0,0.0,0.1402788907289505,25.61736488342285,25.0,-2.750672101974488,-4316.1435546875,40.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,304.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0949802324175834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154582202434539,0.115462452173233,-4.235275355313206e-06,0.0,9.639286145102231e-05,0.0,0.0,4.4909281730651855,0.0,0.0,0.0,0.272136241197586,4.0,0.0,1.0
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021414129063487,-901.939697265625,304.1514587402344,0.5959315299987793,0.0626407861709594,0.0572904646396636,293.181884765625,297.1499938964844,293.1499938964844,0.0298990979790687,-1116.94873046875,304.1527709960937,0.629822850227356,0.0737955272197723,0.0709403306245803,293.18212890625,297.1499938964844,293.1499938964844,0.0405516773462295,-962.2145385742188,304.15313720703125,0.6623126268386841,0.0862460732460022,0.0611112266778945,293.179443359375,297.1499938964844,293.1499938964844,0.0538485199213027,-1533.0841064453125,304.15264892578125,0.7015501260757446,0.1017327457666397,0.0973712354898452,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.544686496257782,0.050000000745058,0.2290324121713638,291.1557006835937,291.1499938964844,272.6340026855469,271.7781066894531,284.2650451660156,293.3099365234375,291.1554260253906,1.0,0.1638576388359069,1.0,1.0,0.9311623573303224,1.0,-0.6189195513725281,0.2709933817386627,0.3479261696338653,0.0924911871552467,0.0,0.0,0.1396333575248718,25.582347869873047,25.0,-2.0565810203552246,-4302.41796875,40.40026473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0944344028830528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151481419801712,0.1151523739099502,-4.234694188198773e-06,0.0,9.583891369402409e-05,0.0,0.0,4.477983474731445,0.0,0.0,0.0,0.2720856070518493,4.0,0.0,1.0
