time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021414129063487,-901.939697265625,304.1514587402344,0.5959315299987793,0.0626407861709594,0.0572904646396636,293.181884765625,297.1499938964844,293.1499938964844,0.0298990979790687,-1116.94873046875,304.1527709960937,0.629822850227356,0.0737955272197723,0.0709403306245803,293.18212890625,297.1499938964844,293.1499938964844,0.0405516773462295,-962.2145385742188,304.15313720703125,0.6623126268386841,0.0862460732460022,0.0611112266778945,293.179443359375,297.1499938964844,293.1499938964844,0.0538485199213027,-1533.0841064453125,304.15264892578125,0.7015501260757446,0.1017327457666397,0.0973712354898452,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.544686496257782,0.050000000745058,0.2290324121713638,291.1557006835937,291.1499938964844,272.6340026855469,271.7781066894531,284.2650451660156,293.3099365234375,291.1554260253906,1.0,0.1638576388359069,1.0,1.0,0.9311623573303224,1.0,-0.6189195513725281,0.2709933817386627,0.3479261696338653,0.0924911871552467,0.0,0.0,0.1396333575248718,25.582347869873047,25.0,-2.0565810203552246,-4302.41796875,40.40026473999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3373718261719,304.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16796875,18000.0,0.0,0.0,0.0944344028830528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151481419801712,0.1151523739099502,-4.234694188198773e-06,0.0,9.583891369402409e-05,0.0,0.0,4.477983474731445,0.0,0.0,0.0,0.2720856070518493,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213022846728563,-899.6195678710938,304.1513977050781,0.5953772068023682,0.0624770484864711,0.0571404919028282,293.18121337890625,297.1499938964844,293.1499938964844,0.029684517532587,-1112.8709716796875,304.1526794433594,0.6291274428367615,0.0735236257314682,0.0706789419054985,293.1816101074219,297.1499938964844,293.1499938964844,0.0402823947370052,-958.8201904296876,304.1530456542969,0.6615331172943115,0.0859374850988388,0.0608929581940174,293.17889404296875,297.1499938964844,293.1499938964844,0.0536246560513973,-1529.144775390625,304.152587890625,0.700939953327179,0.1014677584171295,0.0971167236566543,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5447210669517517,0.050000000745058,0.2290311604738235,291.155029296875,291.1499938964844,272.6343994140625,271.7781982421875,284.263671875,293.3100891113281,291.15478515625,1.0,0.1637217700481414,1.0,1.0,0.9309166073799132,1.0,-0.6178569793701172,0.2705774903297424,0.3472794890403747,0.0922071039676666,0.0,0.0,0.1393648087978363,25.56564712524414,25.0,-1.77338969707489,-4295.876953125,40.26729583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3230285644531,304.39532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03125,18000.0,0.0,0.0,0.0942177474498748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115019679069519,0.1150239184498786,-4.234454081597505e-06,0.0,9.561903425492346e-05,0.0,0.0,4.472623348236084,0.0,0.0,0.0,0.2720646560192108,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.021194377914071,-897.3718872070312,304.1513366699219,0.5948393940925598,0.0623187087476253,0.0569955110549926,293.1805725097656,297.1499938964844,293.1499938964844,0.0294771697372198,-1108.9188232421875,304.1525573730469,0.6284500956535339,0.0732594206929206,0.0704250112175941,293.1811218261719,297.1499938964844,293.1499938964844,0.0400185920298099,-955.4935913085938,304.1529846191406,0.6607698202133179,0.0856354907155036,0.0606794096529483,293.1783447265625,297.1499938964844,293.1499938964844,0.0534063428640365,-1525.3050537109375,304.15252685546875,0.7003449201583862,0.1012100204825401,0.0968692153692245,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5447546243667603,0.050000000745058,0.2290299385786056,291.15447998046875,291.1499938964844,272.63458251953125,271.7781982421875,284.2622985839844,293.31024169921875,291.1542663574219,1.0,0.1635898798704147,1.0,1.0,0.9306699633598328,1.0,-0.6168234348297119,0.2701708376407623,0.3466525673866272,0.0919364839792251,0.0,0.0,0.1391260325908661,25.54950904846192,25.0,-1.5186973810195925,-4289.556640625,40.13835906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080139160156,304.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0940379872918129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149059608578682,0.1149101927876472,-4.234243078826694e-06,0.0,9.543660416966304e-05,0.0,0.0,4.4678802490234375,0.0,0.0,0.0,0.2720461189746856,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209891516715288,-893.0716552734375,304.1512451171875,0.5938047766685486,0.0620164163410663,0.056718923151493,293.17926025390625,297.1499938964844,293.1499938964844,0.0287541635334491,-1101.6932373046875,304.1529541015625,0.6271402835845947,0.072751261293888,0.0699371099472045,293.1801147460937,297.1499938964844,293.1499938964844,0.0395059846341609,-949.0252685546876,304.15283203125,0.659284234046936,0.0850493460893631,0.0602651052176952,293.17724609375,297.1499938964844,293.1499938964844,0.0529851093888282,-1517.90234375,304.1523742675781,0.6991934776306152,0.1007144749164581,0.0963934138417244,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5448160171508789,0.050000000745058,0.2290277034044265,291.153564453125,291.1499938964844,272.63433837890625,271.7778015136719,284.2591552734375,293.3104858398437,291.15338134765625,1.0,0.1633369773626327,1.0,1.0,0.9301767945289612,1.0,-0.6148350238800049,0.2693978548049927,0.3454371690750122,0.0913970321416854,0.0,0.0,0.1387155950069427,25.5188217163086,25.0,-1.122571587562561,-4277.63232421875,39.8914680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0937768518924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147118881344795,0.1147161275148391,-4.233886102156248e-06,0.0,9.517158468952402e-05,0.0,0.0,4.459791660308838,0.0,0.0,0.0,0.2720145583152771,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209891516715288,-893.0716552734375,304.1512451171875,0.5938047766685486,0.0620164163410663,0.056718923151493,293.17926025390625,297.1499938964844,293.1499938964844,0.0287541635334491,-1101.6932373046875,304.1529541015625,0.6271402835845947,0.072751261293888,0.0699371099472045,293.1801147460937,297.1499938964844,293.1499938964844,0.0395059846341609,-949.0252685546876,304.15283203125,0.659284234046936,0.0850493460893631,0.0602651052176952,293.17724609375,297.1499938964844,293.1499938964844,0.0529851093888282,-1517.90234375,304.1523742675781,0.6991934776306152,0.1007144749164581,0.0963934138417244,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5448160171508789,0.050000000745058,0.2290277034044265,291.153564453125,291.1499938964844,272.63433837890625,271.7778015136719,284.2591552734375,293.3104858398437,291.15338134765625,1.0,0.1633369773626327,1.0,1.0,0.9301767945289612,1.0,-0.6148350238800049,0.2693978548049927,0.3454371690750122,0.0913970321416854,0.0,0.0,0.1387155950069427,25.5188217163086,25.0,-1.122571587562561,-4277.63232421875,39.8914680480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,304.3631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.0937768518924713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147118881344795,0.1147161275148391,-4.233886102156248e-06,0.0,9.517158468952402e-05,0.0,0.0,4.459791660308838,0.0,0.0,0.0,0.2720145583152771,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020797062665224,-889.01611328125,304.1511535644531,0.5928323268890381,0.0617323406040668,0.0564589388668537,293.177978515625,297.1499938964844,293.1499938964844,0.0282897558063268,-1094.162353515625,304.1526794433594,0.6258933544158936,0.0722684785723686,0.069473460316658,293.1791381835937,297.1499938964844,293.1499938964844,0.0390121042728424,-942.787353515625,304.1527099609375,0.6578598618507385,0.0844849869608879,0.0598665624856948,293.1761474609375,297.1499938964844,293.1499938964844,0.0525836683809757,-1510.854736328125,304.1522521972656,0.698103129863739,0.1002441048622131,0.0959419831633567,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5448805689811707,0.050000000745058,0.2290253490209579,291.15289306640625,291.1499938964844,272.6333312988281,271.77691650390625,284.25714111328125,293.3106994628906,291.1528015136719,1.0,0.163097932934761,1.0,1.0,0.9296835660934448,1.0,-0.6129436492919922,0.2686095535755157,0.3443341255187988,0.0910071954131126,0.0,0.0,0.1383780837059021,25.490327835083008,25.0,-0.6051802039146423,-4266.41064453125,39.658302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0936333835124969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145541071891784,0.1145583391189575,-4.233598701830488e-06,0.0,9.5025978225749e-05,0.0,0.0,4.453219890594482,0.0,0.0,0.0,0.271988958120346,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020797062665224,-889.01611328125,304.1511535644531,0.5928323268890381,0.0617323406040668,0.0564589388668537,293.177978515625,297.1499938964844,293.1499938964844,0.0282897558063268,-1094.162353515625,304.1526794433594,0.6258933544158936,0.0722684785723686,0.069473460316658,293.1791381835937,297.1499938964844,293.1499938964844,0.0390121042728424,-942.787353515625,304.1527099609375,0.6578598618507385,0.0844849869608879,0.0598665624856948,293.1761474609375,297.1499938964844,293.1499938964844,0.0525836683809757,-1510.854736328125,304.1522521972656,0.698103129863739,0.1002441048622131,0.0959419831633567,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.5448805689811707,0.050000000745058,0.2290253490209579,291.15289306640625,291.1499938964844,272.6333312988281,271.77691650390625,284.25714111328125,293.3106994628906,291.1528015136719,1.0,0.163097932934761,1.0,1.0,0.9296835660934448,1.0,-0.6129436492919922,0.2686095535755157,0.3443341255187988,0.0910071954131126,0.0,0.0,0.1383780837059021,25.490327835083008,25.0,-0.6051802039146423,-4266.41064453125,39.658302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0936333835124969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145541071891784,0.1145583391189575,-4.233598701830488e-06,0.0,9.5025978225749e-05,0.0,0.0,4.453219890594482,0.0,0.0,0.0,0.271988958120346,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206165928393602,-885.169677734375,304.15106201171875,0.5919226408004761,0.0614667572081089,0.0562155954539775,293.1767272949219,297.1499938964844,293.1499938964844,0.0279980897903442,-1087.1099853515625,304.1522827148437,0.6247085928916931,0.0718110352754592,0.0690341591835022,293.1781921386719,297.1499938964844,293.1499938964844,0.0385326258838176,-936.7186889648438,304.1526184082031,0.6564905643463135,0.0839407369494438,0.0594823062419891,293.17510986328125,297.1499938964844,293.1499938964844,0.0521977767348289,-1504.078857421875,304.15216064453125,0.6970701217651367,0.0997977554798126,0.0955134853720665,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5449473857879639,0.050000000745058,0.2290229052305221,291.1529541015625,291.1499938964844,272.631591796875,271.775634765625,284.2567749023437,293.3108825683594,291.1530456542969,1.0,0.1628719866275787,1.0,1.0,0.9291883707046508,1.0,-0.611146092414856,0.2678149044513702,0.3433311879634857,0.0907427296042442,0.0,0.0,0.1379862278699875,25.463802337646484,25.0,0.378746896982193,-4255.54248046875,39.43812942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,304.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.0935848802328109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143916100263595,0.1143958419561386,-4.233345407556044e-06,0.0,9.497675637248904e-05,0.0,0.0,4.446496963500977,0.0,0.0,0.0,0.2719632685184479,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206165928393602,-885.169677734375,304.15106201171875,0.5919226408004761,0.0614667572081089,0.0562155954539775,293.1767272949219,297.1499938964844,293.1499938964844,0.0279980897903442,-1087.1099853515625,304.1522827148437,0.6247085928916931,0.0718110352754592,0.0690341591835022,293.1781921386719,297.1499938964844,293.1499938964844,0.0385326258838176,-936.7186889648438,304.1526184082031,0.6564905643463135,0.0839407369494438,0.0594823062419891,293.17510986328125,297.1499938964844,293.1499938964844,0.0521977767348289,-1504.078857421875,304.15216064453125,0.6970701217651367,0.0997977554798126,0.0955134853720665,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5449473857879639,0.050000000745058,0.2290229052305221,291.1529541015625,291.1499938964844,272.631591796875,271.775634765625,284.2567749023437,293.3108825683594,291.1530456542969,1.0,0.1628719866275787,1.0,1.0,0.9291883707046508,1.0,-0.611146092414856,0.2678149044513702,0.3433311879634857,0.0907427296042442,0.0,0.0,0.1379862278699875,25.463802337646484,25.0,0.378746896982193,-4255.54248046875,39.43812942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,304.32623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.642578125,18000.0,0.0,0.0,0.0935848802328109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143916100263595,0.1143958419561386,-4.233345407556044e-06,0.0,9.497675637248904e-05,0.0,0.0,4.446496963500977,0.0,0.0,0.0,0.2719632685184479,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204473119229078,-881.5333251953125,304.1510009765625,0.591061532497406,0.0612170100212097,0.0559872202575206,293.175537109375,297.1499938964844,293.1499938964844,0.0277268681675195,-1080.46923828125,304.1519775390625,0.6235716938972473,0.0713759064674377,0.0686166808009147,293.17724609375,297.1499938964844,293.1499938964844,0.0380682758986949,-930.8321533203124,304.15252685546875,0.6551642417907715,0.0834150537848472,0.0591113232076168,293.1740417480469,297.1499938964844,293.1499938964844,0.0518287308514118,-1497.6019287109375,304.15203857421875,0.696082592010498,0.0993739366531372,0.0951067432761192,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.54500812292099,0.050000000745058,0.2290206849575042,291.15350341796875,291.1499938964844,272.6291198730469,271.7739562988281,284.2559814453125,293.31103515625,291.1535949707031,1.0,0.162658154964447,1.0,1.0,0.9286931157112122,1.0,-0.609434962272644,0.2670600116252899,0.3423749506473541,0.0904900431632995,0.0,0.0,0.1374832987785339,25.43910789489746,25.0,0.7701488733291626,-4244.75244140625,39.22989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,304.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0936025008559227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141795217990875,0.1141837537288665,-4.2330389078415465e-06,0.0,9.49946406763047e-05,0.0,0.0,4.437750339508057,0.0,0.0,0.0,0.2719304263591766,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204473119229078,-881.5333251953125,304.1510009765625,0.591061532497406,0.0612170100212097,0.0559872202575206,293.175537109375,297.1499938964844,293.1499938964844,0.0277268681675195,-1080.46923828125,304.1519775390625,0.6235716938972473,0.0713759064674377,0.0686166808009147,293.17724609375,297.1499938964844,293.1499938964844,0.0380682758986949,-930.8321533203124,304.15252685546875,0.6551642417907715,0.0834150537848472,0.0591113232076168,293.1740417480469,297.1499938964844,293.1499938964844,0.0518287308514118,-1497.6019287109375,304.15203857421875,0.696082592010498,0.0993739366531372,0.0951067432761192,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.54500812292099,0.050000000745058,0.2290206849575042,291.15350341796875,291.1499938964844,272.6291198730469,271.7739562988281,284.2559814453125,293.31103515625,291.1535949707031,1.0,0.162658154964447,1.0,1.0,0.9286931157112122,1.0,-0.609434962272644,0.2670600116252899,0.3423749506473541,0.0904900431632995,0.0,0.0,0.1374832987785339,25.43910789489746,25.0,0.7701488733291626,-4244.75244140625,39.22989654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,304.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.810546875,18000.0,0.0,0.0,0.0936025008559227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141795217990875,0.1141837537288665,-4.2330389078415465e-06,0.0,9.49946406763047e-05,0.0,0.0,4.437750339508057,0.0,0.0,0.0,0.2719304263591766,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203665792942047,-879.7908935546875,304.1509704589844,0.5906474590301514,0.0610974058508873,0.0558778792619705,293.1749572753906,297.1499938964844,293.1499938964844,0.02759943716228,-1077.2626953125,304.15185546875,0.6230195164680481,0.071165882050991,0.0684152543544769,293.17681884765625,297.1499938964844,293.1499938964844,0.0378419160842895,-927.960205078125,304.1524658203125,0.6545167565345764,0.0831586197018623,0.0589303933084011,293.1735534667969,297.1499938964844,293.1499938964844,0.0516507476568222,-1494.4808349609375,304.1520080566406,0.6956055164337158,0.0991698652505874,0.0949108973145484,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.5450372099876404,0.050000000745058,0.2290196120738983,291.1537780761719,291.1499938964844,272.6276550292969,271.77294921875,284.255615234375,293.3111267089844,291.1539001464844,1.0,0.1625553965568542,1.0,1.0,0.9284455180168152,1.0,-0.6086085438728333,0.2666904926300049,0.3419180512428283,0.0903801172971725,0.0,0.0,0.1372027546167373,25.42741775512696,25.0,0.8487577438354492,-4239.46435546875,39.12984085083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,304.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0936271026730537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140595600008964,0.1140637919306755,-4.232860646879999e-06,0.0,9.501960448687896e-05,0.0,0.0,4.432798385620117,0.0,0.0,0.0,0.2719117701053619,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202883891761302,-878.0982055664062,304.15093994140625,0.5902443528175354,0.0609813220798969,0.0557717494666576,293.1744079589844,297.1499938964844,293.1499938964844,0.0274753514677286,-1074.1339111328125,304.1517333984375,0.6224781274795532,0.0709608420729637,0.0682186186313629,293.1763610839844,297.1499938964844,293.1499938964844,0.0376194082200527,-925.1353149414062,304.1524353027344,0.6538797616958618,0.0829064697027206,0.0587525032460689,293.17303466796875,297.1499938964844,293.1499938964844,0.0514771305024623,-1491.43798828125,304.1519470214844,0.6951399445533752,0.0989710763096809,0.0947201028466224,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.5450655221939087,0.050000000745058,0.2290185838937759,291.1540832519531,291.1499938964844,272.6260070800781,271.7718811035156,284.2553100585937,293.3111877441406,291.1542053222656,1.0,0.1624553948640823,1.0,1.0,0.9281959533691406,1.0,-0.6078014969825745,0.2663262188434601,0.3414752781391144,0.0902813002467155,0.0,0.0,0.1369007974863052,25.416160583496094,25.0,0.9010550379753112,-4234.27490234375,39.0324592590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,304.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94921875,18000.0,0.0,0.0,0.0936580747365951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139306426048278,0.1139348745346069,-4.232666924508521e-06,0.0,9.505103662377223e-05,0.0,0.0,4.427475929260254,0.0,0.0,0.0,0.2718916833400726,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201392229646444,-874.8546142578125,304.15087890625,0.5894700884819031,0.0607591681182384,0.0555686168372631,293.1733093261719,297.1499938964844,293.1499938964844,0.0272291991859674,-1068.0914306640625,304.1515808105469,0.6214253902435303,0.070564791560173,0.0678388774394989,293.1755065917969,297.1499938964844,293.1499938964844,0.0371853560209274,-919.6190795898438,304.15234375,0.6526356935501099,0.082414299249649,0.058405328541994,293.17205810546875,297.1499938964844,293.1499938964844,0.0511424429714679,-1485.5765380859375,304.15185546875,0.6942416429519653,0.0985886007547378,0.0943529680371284,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5451199412345886,0.050000000745058,0.2290166020393371,291.1546936035156,291.1499938964844,272.62225341796875,271.7694702148437,284.2547912597656,293.31134033203125,291.15484619140625,1.0,0.1622630953788757,1.0,1.0,0.9276967644691468,1.0,-0.6062423586845398,0.2656128108501434,0.3406295478343963,0.090114027261734,0.0,0.0,0.1362296342849731,25.39481735229492,25.0,0.951117992401123,-4224.158203125,38.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0937263518571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136441081762313,0.1136483401060104,-4.232234914525179e-06,0.0,9.512033284408972e-05,0.0,0.0,4.415647029876709,0.0,0.0,0.0,0.2718470096588135,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201392229646444,-874.8546142578125,304.15087890625,0.5894700884819031,0.0607591681182384,0.0555686168372631,293.1733093261719,297.1499938964844,293.1499938964844,0.0272291991859674,-1068.0914306640625,304.1515808105469,0.6214253902435303,0.070564791560173,0.0678388774394989,293.1755065917969,297.1499938964844,293.1499938964844,0.0371853560209274,-919.6190795898438,304.15234375,0.6526356935501099,0.082414299249649,0.058405328541994,293.17205810546875,297.1499938964844,293.1499938964844,0.0511424429714679,-1485.5765380859375,304.15185546875,0.6942416429519653,0.0985886007547378,0.0943529680371284,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.5451199412345886,0.050000000745058,0.2290166020393371,291.1546936035156,291.1499938964844,272.62225341796875,271.7694702148437,284.2547912597656,293.31134033203125,291.15484619140625,1.0,0.1622630953788757,1.0,1.0,0.9276967644691468,1.0,-0.6062423586845398,0.2656128108501434,0.3406295478343963,0.090114027261734,0.0,0.0,0.1362296342849731,25.39481735229492,25.0,0.951117992401123,-4224.158203125,38.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09375,18000.0,0.0,0.0,0.0937263518571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136441081762313,0.1136483401060104,-4.232234914525179e-06,0.0,9.512033284408972e-05,0.0,0.0,4.415647029876709,0.0,0.0,0.0,0.2718470096588135,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199992451816797,-871.7938842773438,304.1508178710937,0.5887365937232971,0.0605497695505619,0.0553770959377288,293.1722717285156,297.1499938964844,293.1499938964844,0.0269701294600963,-1062.3193359375,304.1514892578125,0.6204097270965576,0.0701863244175911,0.0674760565161705,293.1746826171875,297.1499938964844,293.1499938964844,0.0367654040455818,-914.274658203125,304.1522521972656,0.6514294743537903,0.0819374844431877,0.0580690391361713,293.17108154296875,297.1499938964844,293.1499938964844,0.0508240833878517,-1480.006591796875,304.1517639160156,0.693385899066925,0.0982255041599273,0.0940043553709983,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5451715588569641,0.050000000745058,0.2290147095918655,291.15533447265625,291.1499938964844,272.6178894042969,271.7667541503906,284.2543029785156,293.3114929199219,291.1554870605469,1.0,0.1620804071426391,1.0,1.0,0.9271976351737976,1.0,-0.6047528982162476,0.2649212777614593,0.3398315906524658,0.0899792537093162,0.0,0.0,0.1354719251394271,25.374887466430664,25.0,0.925623059272766,-4214.37890625,38.66738128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,304.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0937861129641532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133196577429771,0.1133238896727562,-4.231741968396818e-06,0.0,9.518097795080394e-05,0.0,0.0,4.402254581451416,0.0,0.0,0.0,0.2717963457107544,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199992451816797,-871.7938842773438,304.1508178710937,0.5887365937232971,0.0605497695505619,0.0553770959377288,293.1722717285156,297.1499938964844,293.1499938964844,0.0269701294600963,-1062.3193359375,304.1514892578125,0.6204097270965576,0.0701863244175911,0.0674760565161705,293.1746826171875,297.1499938964844,293.1499938964844,0.0367654040455818,-914.274658203125,304.1522521972656,0.6514294743537903,0.0819374844431877,0.0580690391361713,293.17108154296875,297.1499938964844,293.1499938964844,0.0508240833878517,-1480.006591796875,304.1517639160156,0.693385899066925,0.0982255041599273,0.0940043553709983,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5451715588569641,0.050000000745058,0.2290147095918655,291.15533447265625,291.1499938964844,272.6178894042969,271.7667541503906,284.2543029785156,293.3114929199219,291.1554870605469,1.0,0.1620804071426391,1.0,1.0,0.9271976351737976,1.0,-0.6047528982162476,0.2649212777614593,0.3398315906524658,0.0899792537093162,0.0,0.0,0.1354719251394271,25.374887466430664,25.0,0.925623059272766,-4214.37890625,38.66738128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15283203125,304.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0937861129641532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133196577429771,0.1133238896727562,-4.231741968396818e-06,0.0,9.518097795080394e-05,0.0,0.0,4.402254581451416,0.0,0.0,0.0,0.2717963457107544,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198683813214302,-868.918212890625,304.1507568359375,0.5880436301231384,0.0603529997169971,0.0551970414817333,293.1712646484375,297.1499938964844,293.1499938964844,0.0266730096191167,-1056.82373046875,304.1514892578125,0.619429349899292,0.0698248371481895,0.0671295821666717,293.1738586425781,297.1499938964844,293.1499938964844,0.0363595969974994,-909.1030883789062,304.1521911621094,0.6502600908279419,0.0814757272601127,0.0577434115111827,293.1701354980469,297.1499938964844,293.1499938964844,0.0505223795771598,-1474.7340087890625,304.15167236328125,0.6925723552703857,0.0978816971182823,0.0936741381883621,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5452200770378113,0.050000000745058,0.2290129363536834,291.15594482421875,291.1499938964844,272.6130065917969,271.7637634277344,284.2537536621094,293.3116455078125,291.1560363769531,1.0,0.1619069725275039,1.0,1.0,0.926697075366974,1.0,-0.6033318042755127,0.2642561495304107,0.3390756547451019,0.0898652449250221,0.0,0.0,0.1346369534730911,25.35624885559082,25.0,0.8112901449203491,-4204.96337890625,38.49861526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,304.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0938200876116752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129604652523994,0.1129646897315979,-4.231189450365491e-06,0.0,9.521546598989516e-05,0.0,0.0,4.387426853179932,0.0,0.0,0.0,0.271740198135376,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198683813214302,-868.918212890625,304.1507568359375,0.5880436301231384,0.0603529997169971,0.0551970414817333,293.1712646484375,297.1499938964844,293.1499938964844,0.0266730096191167,-1056.82373046875,304.1514892578125,0.619429349899292,0.0698248371481895,0.0671295821666717,293.1738586425781,297.1499938964844,293.1499938964844,0.0363595969974994,-909.1030883789062,304.1521911621094,0.6502600908279419,0.0814757272601127,0.0577434115111827,293.1701354980469,297.1499938964844,293.1499938964844,0.0505223795771598,-1474.7340087890625,304.15167236328125,0.6925723552703857,0.0978816971182823,0.0936741381883621,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5452200770378113,0.050000000745058,0.2290129363536834,291.15594482421875,291.1499938964844,272.6130065917969,271.7637634277344,284.2537536621094,293.3116455078125,291.1560363769531,1.0,0.1619069725275039,1.0,1.0,0.926697075366974,1.0,-0.6033318042755127,0.2642561495304107,0.3390756547451019,0.0898652449250221,0.0,0.0,0.1346369534730911,25.35624885559082,25.0,0.8112901449203491,-4204.96337890625,38.49861526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492004394531,304.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0938200876116752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129604652523994,0.1129646897315979,-4.231189450365491e-06,0.0,9.521546598989516e-05,0.0,0.0,4.387426853179932,0.0,0.0,0.0,0.271740198135376,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197463445365428,-866.225341796875,304.15069580078125,0.5873896479606628,0.0601683780550956,0.0550280101597309,293.1703186035156,297.1499938964844,293.1499938964844,0.02639383636415,-1051.568115234375,304.1514587402344,0.6184815764427185,0.0694793835282325,0.0667984709143638,293.173095703125,297.1499938964844,293.1499938964844,0.0359676107764244,-904.1008911132812,304.152099609375,0.649125337600708,0.0810283198952674,0.0574279204010963,293.16925048828125,297.1499938964844,293.1499938964844,0.0502371937036514,-1469.7564697265625,304.151611328125,0.6917994618415833,0.0975565016269683,0.0933616757392883,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5452651977539062,0.050000000745058,0.2290112972259521,291.1564025878906,291.1499938964844,272.6075744628906,271.760498046875,284.2528991699219,293.31182861328125,291.156494140625,1.0,0.1617421358823776,1.0,1.0,0.92619651556015,1.0,-0.6019759774208069,0.2636216282844543,0.3383543491363525,0.0897586867213249,0.0,0.0,0.1337475031614303,25.33873176574707,25.0,0.6050087809562683,-4195.9580078125,38.33834457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,304.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0938161462545394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125757023692131,0.1125799342989921,-4.230589183862321e-06,0.0,9.521146421320736e-05,0.0,0.0,4.371542930603027,0.0,0.0,0.0,0.271679937839508,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197463445365428,-866.225341796875,304.15069580078125,0.5873896479606628,0.0601683780550956,0.0550280101597309,293.1703186035156,297.1499938964844,293.1499938964844,0.02639383636415,-1051.568115234375,304.1514587402344,0.6184815764427185,0.0694793835282325,0.0667984709143638,293.173095703125,297.1499938964844,293.1499938964844,0.0359676107764244,-904.1008911132812,304.152099609375,0.649125337600708,0.0810283198952674,0.0574279204010963,293.16925048828125,297.1499938964844,293.1499938964844,0.0502371937036514,-1469.7564697265625,304.151611328125,0.6917994618415833,0.0975565016269683,0.0933616757392883,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5452651977539062,0.050000000745058,0.2290112972259521,291.1564025878906,291.1499938964844,272.6075744628906,271.760498046875,284.2528991699219,293.31182861328125,291.156494140625,1.0,0.1617421358823776,1.0,1.0,0.92619651556015,1.0,-0.6019759774208069,0.2636216282844543,0.3383543491363525,0.0897586867213249,0.0,0.0,0.1337475031614303,25.33873176574707,25.0,0.6050087809562683,-4195.9580078125,38.33834457397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,304.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.0938161462545394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125757023692131,0.1125799342989921,-4.230589183862321e-06,0.0,9.521146421320736e-05,0.0,0.0,4.371542930603027,0.0,0.0,0.0,0.271679937839508,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196886863559484,-864.9495849609375,304.15069580078125,0.5870775580406189,0.0600806884467601,0.0549476779997348,293.1698608398437,297.1499938964844,293.1499938964844,0.0262628607451915,-1049.041259765625,304.15142822265625,0.6180199384689331,0.0693126544356346,0.0666386634111404,293.1727294921875,297.1499938964844,293.1499938964844,0.0357769094407558,-901.6649169921876,304.1520690917969,0.6485709547996521,0.0808100029826164,0.0572739839553833,293.1687927246094,297.1499938964844,293.1499938964844,0.0501010082662105,-1467.382080078125,304.15155029296875,0.691428542137146,0.0974009931087493,0.0932121872901916,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.5452863574028015,0.050000000745058,0.22901052236557,291.1565856933594,291.1499938964844,272.60467529296875,271.7587585449219,284.2523498535156,293.3118896484375,291.1566162109375,1.0,0.1616628766059875,1.0,1.0,0.9259462356567384,1.0,-0.6013227105140686,0.2633174359798431,0.3380053043365478,0.0897048115730285,0.0,0.0,0.1332912445068359,25.330358505249023,25.0,0.4708687663078308,-4191.63671875,38.261356353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515808105469,304.2386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0937971845269203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123773977160453,0.1123816296458244,-4.230275408190209e-06,0.0,9.519221930531784e-05,0.0,0.0,4.3633551597595215,0.0,0.0,0.0,0.2716487944126129,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196330305188894,-863.7161254882812,304.1506652832031,0.5867742896080017,0.0599957294762134,0.054869819432497,293.1694030761719,297.1499938964844,293.1499938964844,0.0261349007487297,-1046.568359375,304.1513977050781,0.6175650954246521,0.0691494271159172,0.0664822086691856,293.17236328125,297.1499938964844,293.1499938964844,0.03558936342597,-899.2677001953125,304.15203857421875,0.6480240821838379,0.0805948674678802,0.0571222826838493,293.1683654785156,297.1499938964844,293.1499938964844,0.0499686636030674,-1465.0762939453125,304.1515197753906,0.6910667419433594,0.0972496718168258,0.0930666923522949,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566772460937,0.5453066825866699,0.050000000745058,0.2290097922086715,291.1566772460937,291.1499938964844,272.6016845703125,271.7569885253906,284.25164794921875,293.3119812011719,291.1567077636719,1.0,0.1615854501724243,1.0,1.0,0.9256941080093384,1.0,-0.6006839871406555,0.26302170753479,0.3376622498035431,0.0896489322185516,0.0,0.0,0.1328332126140594,25.32219696044922,25.0,0.3225545287132263,-4187.43896484375,38.18620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539611816406,304.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0937675535678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121777668595314,0.1121819987893104,-4.22995753979194e-06,0.0,9.516214777249844e-05,0.0,0.0,4.355112075805664,0.0,0.0,0.0,0.2716174125671386,4.0,0.0,1.0
308820,293.1607666015625,297.1499938964844,293.1499938964844,0.019528079777956,-861.3856201171875,304.1506042480469,0.5861963629722595,0.0598345771431922,0.0547220185399055,293.1685485839844,297.1499938964844,293.1499938964844,0.0258890688419342,-1041.8018798828125,304.1513366699219,0.6166772842407227,0.0688338875770568,0.0661797821521759,293.171630859375,297.1499938964844,293.1499938964844,0.035224325954914,-894.5973510742188,304.1519775390625,0.6469545364379883,0.0801746696233749,0.0568259879946708,293.16748046875,297.1499938964844,293.1499938964844,0.0497163422405719,-1460.685302734375,304.15142822265625,0.6903727054595947,0.0969604477286338,0.0927884578704834,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453447699546814,0.050000000745058,0.2290084064006805,291.15673828125,291.1499938964844,272.5953369140625,271.7532958984375,284.2498779296875,293.3121337890625,291.15673828125,1.0,0.1614363044500351,1.0,1.0,0.9251898527145386,1.0,-0.5994524955749512,0.2624580264091491,0.336994469165802,0.0895286202430725,0.0,0.0,0.1319280415773391,25.30649948120117,25.0,-0.0029017622582614,-4179.47802734375,38.04164505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.093674324452877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117813512682914,0.1117855831980705,-4.229317255521892e-06,0.0,9.50675312196836e-05,0.0,0.0,4.338741302490234,0.0,0.0,0.0,0.2715549767017364,4.0,0.0,1.0
308880,293.1607666015625,297.1499938964844,293.1499938964844,0.019528079777956,-861.3856201171875,304.1506042480469,0.5861963629722595,0.0598345771431922,0.0547220185399055,293.1685485839844,297.1499938964844,293.1499938964844,0.0258890688419342,-1041.8018798828125,304.1513366699219,0.6166772842407227,0.0688338875770568,0.0661797821521759,293.171630859375,297.1499938964844,293.1499938964844,0.035224325954914,-894.5973510742188,304.1519775390625,0.6469545364379883,0.0801746696233749,0.0568259879946708,293.16748046875,297.1499938964844,293.1499938964844,0.0497163422405719,-1460.685302734375,304.15142822265625,0.6903727054595947,0.0969604477286338,0.0927884578704834,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453447699546814,0.050000000745058,0.2290084064006805,291.15673828125,291.1499938964844,272.5953369140625,271.7532958984375,284.2498779296875,293.3121337890625,291.15673828125,1.0,0.1614363044500351,1.0,1.0,0.9251898527145386,1.0,-0.5994524955749512,0.2624580264091491,0.336994469165802,0.0895286202430725,0.0,0.0,0.1319280415773391,25.30649948120117,25.0,-0.0029017622582614,-4179.47802734375,38.04164505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.494140625,18000.0,0.0,0.0,0.093674324452877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117813512682914,0.1117855831980705,-4.229317255521892e-06,0.0,9.50675312196836e-05,0.0,0.0,4.338741302490234,0.0,0.0,0.0,0.2715549767017364,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.019431373104453,-859.2333374023438,304.15057373046875,0.5856562852859497,0.0596848763525486,0.0545845627784729,293.167724609375,297.1499938964844,293.1499938964844,0.0256560146808624,-1037.2637939453125,304.1512756347656,0.6158174872398376,0.068532295525074,0.0658907145261764,293.1709289550781,297.1499938964844,293.1499938964844,0.0348723046481609,-890.0874633789062,304.1518859863281,0.6459162831306458,0.0797675028443336,0.0565388724207878,293.1666564941406,297.1499938964844,293.1499938964844,0.0494801886379718,-1456.5821533203125,304.1513366699219,0.6897176504135132,0.096688725054264,0.0925268605351448,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5453795790672302,0.050000000745058,0.229007139801979,291.15655517578125,291.1499938964844,272.5885925292969,271.7494201660156,284.24755859375,293.3122863769531,291.156494140625,1.0,0.1612944155931472,1.0,1.0,0.9246855974197388,1.0,-0.5982805490493774,0.2619311511516571,0.3363494277000427,0.0893950089812278,0.0,0.0,0.1310629099607467,25.291540145874023,25.0,-0.3300980627536773,-4172.14453125,37.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,304.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0935394912958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114000603556633,0.1114042848348617,-4.228690158925019e-06,0.0,9.493069228483364e-05,0.0,0.0,4.322991371154785,0.0,0.0,0.0,0.2714947164058685,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.019431373104453,-859.2333374023438,304.15057373046875,0.5856562852859497,0.0596848763525486,0.0545845627784729,293.167724609375,297.1499938964844,293.1499938964844,0.0256560146808624,-1037.2637939453125,304.1512756347656,0.6158174872398376,0.068532295525074,0.0658907145261764,293.1709289550781,297.1499938964844,293.1499938964844,0.0348723046481609,-890.0874633789062,304.1518859863281,0.6459162831306458,0.0797675028443336,0.0565388724207878,293.1666564941406,297.1499938964844,293.1499938964844,0.0494801886379718,-1456.5821533203125,304.1513366699219,0.6897176504135132,0.096688725054264,0.0925268605351448,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5453795790672302,0.050000000745058,0.229007139801979,291.15655517578125,291.1499938964844,272.5885925292969,271.7494201660156,284.24755859375,293.3122863769531,291.156494140625,1.0,0.1612944155931472,1.0,1.0,0.9246855974197388,1.0,-0.5982805490493774,0.2619311511516571,0.3363494277000427,0.0893950089812278,0.0,0.0,0.1310629099607467,25.291540145874023,25.0,-0.3300980627536773,-4172.14453125,37.90440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680603027344,304.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.435546875,18000.0,0.0,0.0,0.0935394912958145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114000603556633,0.1114042848348617,-4.228690158925019e-06,0.0,9.493069228483364e-05,0.0,0.0,4.322991371154785,0.0,0.0,0.0,0.2714947164058685,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193427875638008,-857.2581176757812,304.1505432128906,0.585155189037323,0.0595466829836368,0.0544574819505214,293.1669311523437,297.1499938964844,293.1499938964844,0.0254352185875177,-1032.9466552734375,304.1512145996094,0.614985466003418,0.0682442784309387,0.0656146258115768,293.1702880859375,297.1499938964844,293.1499938964844,0.03453304246068,-885.73486328125,304.1518249511719,0.6449095606803894,0.0793732553720474,0.0562608391046524,293.16583251953125,297.1499938964844,293.1499938964844,0.0492600910365581,-1452.7637939453125,304.1512756347656,0.6891023516654968,0.0964344963431358,0.0922818705439567,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5454117059707642,0.050000000745058,0.2290059775114059,291.1561889648437,291.1499938964844,272.5814514160156,271.74542236328125,284.2447204589844,293.3124389648437,291.15606689453125,1.0,0.1611595302820205,1.0,1.0,0.924181342124939,1.0,-0.5971676707267761,0.2614402174949646,0.3357274532318115,0.0892494693398475,0.0,0.0,0.1302651911973953,25.27723503112793,25.0,-0.6173692345619202,-4165.4833984375,37.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.093369536101818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110462620854377,0.1110504865646362,-4.228098077874165e-06,0.0,9.475821570958942e-05,0.0,0.0,4.30837345123291,0.0,0.0,0.0,0.2714386284351349,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193427875638008,-857.2581176757812,304.1505432128906,0.585155189037323,0.0595466829836368,0.0544574819505214,293.1669311523437,297.1499938964844,293.1499938964844,0.0254352185875177,-1032.9466552734375,304.1512145996094,0.614985466003418,0.0682442784309387,0.0656146258115768,293.1702880859375,297.1499938964844,293.1499938964844,0.03453304246068,-885.73486328125,304.1518249511719,0.6449095606803894,0.0793732553720474,0.0562608391046524,293.16583251953125,297.1499938964844,293.1499938964844,0.0492600910365581,-1452.7637939453125,304.1512756347656,0.6891023516654968,0.0964344963431358,0.0922818705439567,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.5454117059707642,0.050000000745058,0.2290059775114059,291.1561889648437,291.1499938964844,272.5814514160156,271.74542236328125,284.2447204589844,293.3124389648437,291.15606689453125,1.0,0.1611595302820205,1.0,1.0,0.924181342124939,1.0,-0.5971676707267761,0.2614402174949646,0.3357274532318115,0.0892494693398475,0.0,0.0,0.1302651911973953,25.27723503112793,25.0,-0.6173692345619202,-4165.4833984375,37.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.2126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.093369536101818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110462620854377,0.1110504865646362,-4.228098077874165e-06,0.0,9.475821570958942e-05,0.0,0.0,4.30837345123291,0.0,0.0,0.0,0.2714386284351349,4.0,0.0,1.0
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192619021981954,-855.45166015625,304.1504821777344,0.5846929550170898,0.0594196543097496,0.0543404556810855,293.1661682128906,297.1499938964844,293.1499938964844,0.0252257734537124,-1028.8348388671875,304.1511535644531,0.6141802668571472,0.0679690837860107,0.0653507933020591,293.16961669921875,297.1499938964844,293.1499938964844,0.0342058092355728,-881.530029296875,304.1517639160156,0.6439335346221924,0.0789914056658744,0.0559915117919445,293.1650390625,297.1499938964844,293.1499938964844,0.0490552708506584,-1449.2156982421875,304.15118408203125,0.6885263919830322,0.0961971580982208,0.0920529142022132,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5454418659210205,0.050000000745058,0.2290048748254776,291.1556396484375,291.1499938964844,272.5740051269531,271.74127197265625,284.241455078125,293.3126220703125,291.1554870605469,1.0,0.1610311865806579,1.0,1.0,0.9236770868301392,1.0,-0.5961112380027771,0.2609821259975433,0.3351291418075561,0.0890960693359375,0.0,0.0,0.1295516639947891,25.26347923278809,25.0,-0.8394389748573303,-4159.48388671875,37.65088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,304.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.0931742787361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107278689742088,0.1107321009039878,-4.227556019031908e-06,0.0,9.456005500396714e-05,0.0,0.0,4.295215129852295,0.0,0.0,0.0,0.2713879942893982,4.0,0.0,1.0
