time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192619021981954,-855.45166015625,304.1504821777344,0.5846929550170898,0.0594196543097496,0.0543404556810855,293.1661682128906,297.1499938964844,293.1499938964844,0.0252257734537124,-1028.8348388671875,304.1511535644531,0.6141802668571472,0.0679690837860107,0.0653507933020591,293.16961669921875,297.1499938964844,293.1499938964844,0.0342058092355728,-881.530029296875,304.1517639160156,0.6439335346221924,0.0789914056658744,0.0559915117919445,293.1650390625,297.1499938964844,293.1499938964844,0.0490552708506584,-1449.2156982421875,304.15118408203125,0.6885263919830322,0.0961971580982208,0.0920529142022132,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5454418659210205,0.050000000745058,0.2290048748254776,291.1556396484375,291.1499938964844,272.5740051269531,271.74127197265625,284.241455078125,293.3126220703125,291.1554870605469,1.0,0.1610311865806579,1.0,1.0,0.9236770868301392,1.0,-0.5961112380027771,0.2609821259975433,0.3351291418075561,0.0890960693359375,0.0,0.0,0.1295516639947891,25.26347923278809,25.0,-0.8394389748573303,-4159.48388671875,37.65088653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835632324219,304.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.193359375,18000.0,0.0,0.0,0.0931742787361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107278689742088,0.1107321009039878,-4.227556019031908e-06,0.0,9.456005500396714e-05,0.0,0.0,4.295215129852295,0.0,0.0,0.0,0.2713879942893982,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192245561629533,-854.6166381835938,304.1504821777344,0.5844783782958984,0.0593607388436794,0.0542860776185989,293.1658020019531,297.1499938964844,293.1499938964844,0.0251255016773939,-1026.8602294921875,304.151123046875,0.6137892603874207,0.0678366646170616,0.0652237981557846,293.1693115234375,297.1499938964844,293.1499938964844,0.0340469852089881,-879.486572265625,304.1517333984375,0.6434584259986877,0.078805536031723,0.0558603964745998,293.1646423339844,297.1499938964844,293.1499938964844,0.0489590317010879,-1447.55029296875,304.1511535644531,0.6882550120353699,0.0960854291915893,0.091945007443428,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5454565286636353,0.050000000745058,0.2290043532848358,291.1553039550781,291.1499938964844,272.5701599121094,271.7391662597656,284.2396850585937,293.31268310546875,291.1551513671875,1.0,0.1609696447849273,1.0,1.0,0.9234249591827391,1.0,-0.5956060886383057,0.2607653439044952,0.3348407745361328,0.0890187248587608,0.0,0.0,0.1292338967323303,25.25680351257324,25.0,-0.9171799421310424,-4156.74609375,37.59187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868591308594,304.20458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1171875,18000.0,0.0,0.0,0.0930699408054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105853170156478,0.1105895489454269,-4.227309545967728e-06,0.0,9.44541534408927e-05,0.0,0.0,4.289321899414063,0.0,0.0,0.0,0.2713652551174164,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191889349371194,-853.819580078125,304.15045166015625,0.5842732191085815,0.0593044236302375,0.0542340464890003,293.1654663085937,297.1499938964844,293.1499938964844,0.0250276904553174,-1024.9300537109375,304.151123046875,0.6134045720100403,0.0677071362733841,0.0650995671749115,293.16900634765625,297.1499938964844,293.1499938964844,0.0338908210396766,-877.4755859375,304.1517028808594,0.6429905295372009,0.0786225050687789,0.0557312741875648,293.16424560546875,297.1499938964844,293.1499938964844,0.0488662235438823,-1445.9451904296875,304.151123046875,0.6879931688308716,0.0959776043891906,0.09184081107378,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5454709529876709,0.050000000745058,0.229003831744194,291.15496826171875,291.1499938964844,272.5662536621094,271.737060546875,284.23785400390625,293.3127746582031,291.1548156738281,1.0,0.1609095484018325,1.0,1.0,0.923172414302826,1.0,-0.5951139330863953,0.2605551183223724,0.3345588147640228,0.0889418646693229,0.0,0.0,0.1289390921592712,25.25023078918457,25.0,-0.9746004343032836,-4154.1513671875,37.53437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,304.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.037109375,18000.0,0.0,0.0,0.0929634720087051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104527190327644,0.1104569435119628,-4.2270789890608285e-06,0.0,9.434610547032209e-05,0.0,0.0,4.283839702606201,0.0,0.0,0.0,0.2713440656661987,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191233623772859,-852.3507080078125,304.1504211425781,0.5838953852653503,0.0592005141079425,0.0541378185153007,293.1647644042969,297.1499938964844,293.1499938964844,0.0248400196433067,-1021.21533203125,304.15106201171875,0.6126574873924255,0.0674576535820961,0.0648602023720741,293.1683959960937,297.1499938964844,293.1499938964844,0.0335871987044811,-873.5598754882812,304.1516418457031,0.6420795917510986,0.0782659351825714,0.055479671806097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486919209361076,-1442.932861328125,304.1510314941406,0.6875019073486328,0.0957750305533409,0.0916448011994361,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.545499861240387,0.050000000745058,0.2290027886629104,291.1542358398437,291.1499938964844,272.5582275390625,271.7327880859375,284.23406982421875,293.3129272460937,291.1540832519531,1.0,0.160794124007225,1.0,1.0,0.9226673245429992,1.0,-0.5941727161407471,0.2601546049118042,0.3340181410312652,0.0887936577200889,0.0,0.0,0.1284262686967849,25.23740005493164,25.0,-1.0288077592849731,-4149.4033203125,37.42430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,304.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0927491635084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102209538221359,0.1102251783013343,-4.226670625939732e-06,0.0,9.41286125453189e-05,0.0,0.0,4.274254322052002,0.0,0.0,0.0,0.271306961774826,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191233623772859,-852.3507080078125,304.1504211425781,0.5838953852653503,0.0592005141079425,0.0541378185153007,293.1647644042969,297.1499938964844,293.1499938964844,0.0248400196433067,-1021.21533203125,304.15106201171875,0.6126574873924255,0.0674576535820961,0.0648602023720741,293.1683959960937,297.1499938964844,293.1499938964844,0.0335871987044811,-873.5598754882812,304.1516418457031,0.6420795917510986,0.0782659351825714,0.055479671806097,293.1634521484375,297.1499938964844,293.1499938964844,0.0486919209361076,-1442.932861328125,304.1510314941406,0.6875019073486328,0.0957750305533409,0.0916448011994361,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.545499861240387,0.050000000745058,0.2290027886629104,291.1542358398437,291.1499938964844,272.5582275390625,271.7327880859375,284.23406982421875,293.3129272460937,291.1540832519531,1.0,0.160794124007225,1.0,1.0,0.9226673245429992,1.0,-0.5941727161407471,0.2601546049118042,0.3340181410312652,0.0887936577200889,0.0,0.0,0.1284262686967849,25.23740005493164,25.0,-1.0288077592849731,-4149.4033203125,37.42430877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942443847656,304.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.0927491635084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102209538221359,0.1102251783013343,-4.226670625939732e-06,0.0,9.41286125453189e-05,0.0,0.0,4.274254322052002,0.0,0.0,0.0,0.271306961774826,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190649088472127,-851.039306640625,304.1503601074219,0.5835598111152649,0.0591077543795108,0.0540516078472137,293.1640930175781,297.1499938964844,293.1499938964844,0.0246621835976839,-1017.6806030273438,304.1510009765625,0.6119393110275269,0.0672202184796333,0.0646322816610336,293.16778564453125,297.1499938964844,293.1499938964844,0.0332944467663764,-869.7765502929688,304.1515808105469,0.641200602054596,0.077921412885189,0.0552364997565746,293.1626892089844,297.1499938964844,293.1499938964844,0.04853181168437,-1440.1683349609375,304.15093994140625,0.6870526671409607,0.095589093863964,0.0914645418524742,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.545529305934906,0.050000000745058,0.2290017157793045,291.1535339355469,291.1499938964844,272.54998779296875,271.7284851074219,284.2301940917969,293.3130798339844,291.15338134765625,1.0,0.1606846749782562,1.0,1.0,0.9221622347831726,1.0,-0.5932862758636475,0.2597769200801849,0.3335093855857849,0.088658221065998,0.0,0.0,0.128008171916008,25.22492408752441,25.0,-1.0141602754592896,-4145.16552734375,37.32046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.092540830373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100307628512382,0.1100349873304367,-4.226329565426568e-06,0.0,9.391718049300836e-05,0.0,0.0,4.266385555267334,0.0,0.0,0.0,0.2712764143943786,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190649088472127,-851.039306640625,304.1503601074219,0.5835598111152649,0.0591077543795108,0.0540516078472137,293.1640930175781,297.1499938964844,293.1499938964844,0.0246621835976839,-1017.6806030273438,304.1510009765625,0.6119393110275269,0.0672202184796333,0.0646322816610336,293.16778564453125,297.1499938964844,293.1499938964844,0.0332944467663764,-869.7765502929688,304.1515808105469,0.641200602054596,0.077921412885189,0.0552364997565746,293.1626892089844,297.1499938964844,293.1499938964844,0.04853181168437,-1440.1683349609375,304.15093994140625,0.6870526671409607,0.095589093863964,0.0914645418524742,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.545529305934906,0.050000000745058,0.2290017157793045,291.1535339355469,291.1499938964844,272.54998779296875,271.7284851074219,284.2301940917969,293.3130798339844,291.15338134765625,1.0,0.1606846749782562,1.0,1.0,0.9221622347831726,1.0,-0.5932862758636475,0.2597769200801849,0.3335093855857849,0.088658221065998,0.0,0.0,0.128008171916008,25.22492408752441,25.0,-1.0141602754592896,-4145.16552734375,37.32046127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,304.193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71484375,18000.0,0.0,0.0,0.092540830373764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100307628512382,0.1100349873304367,-4.226329565426568e-06,0.0,9.391718049300836e-05,0.0,0.0,4.266385555267334,0.0,0.0,0.0,0.2712764143943786,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190135762095451,-849.8861083984375,304.1503295898437,0.5832680463790894,0.0590262860059738,0.0539755597710609,293.1634521484375,297.1499938964844,293.1499938964844,0.0244940407574176,-1014.3247680664062,304.15093994140625,0.6112515926361084,0.0669949352741241,0.0644158795475959,293.1672058105469,297.1499938964844,293.1499938964844,0.0330125167965889,-866.1250610351562,304.1515197753906,0.6403542160987854,0.0775890126824379,0.0550018325448036,293.1619567871094,297.1499938964844,293.1499938964844,0.0483859740197658,-1437.652099609375,304.15087890625,0.6866468191146851,0.0954200327396392,0.0913002490997314,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5455598831176758,0.050000000745058,0.2290005981922149,291.15283203125,291.1499938964844,272.5409851074219,271.7246398925781,284.22613525390625,293.3132629394531,291.1526794433594,1.0,0.1605811268091201,1.0,1.0,0.9216561317443848,1.0,-0.5924552083015442,0.2594207525253296,0.3330344557762146,0.0885390937328338,0.0,0.0,0.1276803910732269,25.2127628326416,25.0,-0.9820261001586914,-4141.4248046875,37.222801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0923472195863723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801791667938,0.1098844036459922,-4.226054898026632e-06,0.0,9.372069325763732e-05,0.0,0.0,4.260151386260986,0.0,0.0,0.0,0.2712521255016327,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190135762095451,-849.8861083984375,304.1503295898437,0.5832680463790894,0.0590262860059738,0.0539755597710609,293.1634521484375,297.1499938964844,293.1499938964844,0.0244940407574176,-1014.3247680664062,304.15093994140625,0.6112515926361084,0.0669949352741241,0.0644158795475959,293.1672058105469,297.1499938964844,293.1499938964844,0.0330125167965889,-866.1250610351562,304.1515197753906,0.6403542160987854,0.0775890126824379,0.0550018325448036,293.1619567871094,297.1499938964844,293.1499938964844,0.0483859740197658,-1437.652099609375,304.15087890625,0.6866468191146851,0.0954200327396392,0.0913002490997314,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.5455598831176758,0.050000000745058,0.2290005981922149,291.15283203125,291.1499938964844,272.5409851074219,271.7246398925781,284.22613525390625,293.3132629394531,291.1526794433594,1.0,0.1605811268091201,1.0,1.0,0.9216561317443848,1.0,-0.5924552083015442,0.2594207525253296,0.3330344557762146,0.0885390937328338,0.0,0.0,0.1276803910732269,25.2127628326416,25.0,-0.9820261001586914,-4141.4248046875,37.222801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.0923472195863723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098801791667938,0.1098844036459922,-4.226054898026632e-06,0.0,9.372069325763732e-05,0.0,0.0,4.260151386260986,0.0,0.0,0.0,0.2712521255016327,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189694128930568,-848.8939208984375,304.1502990722656,0.5830200910568237,0.0589559860527515,0.0539096370339393,293.1628112792969,297.1499938964844,293.1499938964844,0.0243356898427009,-1011.152587890625,304.1509094238281,0.6105967164039612,0.0667817816138267,0.0642110332846641,293.1666564941406,297.1499938964844,293.1499938964844,0.0327413976192474,-862.6062622070312,304.1514587402344,0.6395398378372192,0.0772683843970298,0.0547755062580108,293.1612243652344,297.1499938964844,293.1499938964844,0.0482548885047435,-1435.3929443359375,304.1508178710937,0.6862850785255432,0.0952679887413978,0.091152124106884,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5455915331840515,0.050000000745058,0.228999450802803,291.1521301269531,291.1499938964844,272.5307006835937,271.7217102050781,284.2215881347656,293.3134155273437,291.1519775390625,1.0,0.1604834645986557,1.0,1.0,0.9211500883102416,1.0,-0.5916795134544373,0.259086400270462,0.3325930833816528,0.0884356573224067,0.0,0.0,0.1274494081735611,25.200902938842773,25.0,-1.0148898363113403,-4138.2412109375,37.13129425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0921760648488998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097702234983444,0.1097744479775428,-4.225844804750523e-06,0.0,9.354698704555632e-05,0.0,0.0,4.255590438842773,0.0,0.0,0.0,0.2712342143058777,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189694128930568,-848.8939208984375,304.1502990722656,0.5830200910568237,0.0589559860527515,0.0539096370339393,293.1628112792969,297.1499938964844,293.1499938964844,0.0243356898427009,-1011.152587890625,304.1509094238281,0.6105967164039612,0.0667817816138267,0.0642110332846641,293.1666564941406,297.1499938964844,293.1499938964844,0.0327413976192474,-862.6062622070312,304.1514587402344,0.6395398378372192,0.0772683843970298,0.0547755062580108,293.1612243652344,297.1499938964844,293.1499938964844,0.0482548885047435,-1435.3929443359375,304.1508178710937,0.6862850785255432,0.0952679887413978,0.091152124106884,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5455915331840515,0.050000000745058,0.228999450802803,291.1521301269531,291.1499938964844,272.5307006835937,271.7217102050781,284.2215881347656,293.3134155273437,291.1519775390625,1.0,0.1604834645986557,1.0,1.0,0.9211500883102416,1.0,-0.5916795134544373,0.259086400270462,0.3325930833816528,0.0884356573224067,0.0,0.0,0.1274494081735611,25.200902938842773,25.0,-1.0148898363113403,-4138.2412109375,37.13129425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0921760648488998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097702234983444,0.1097744479775428,-4.225844804750523e-06,0.0,9.354698704555632e-05,0.0,0.0,4.255590438842773,0.0,0.0,0.0,0.2712342143058777,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189499482512474,-848.4569702148438,304.1502685546875,0.5829120874404907,0.0589248910546302,0.0538803525269031,293.1625061035156,297.1499938964844,293.1499938964844,0.0242600906640291,-1009.63427734375,304.15087890625,0.6102823615074158,0.0666796043515205,0.0641128197312355,293.1663818359375,297.1499938964844,293.1499938964844,0.03260974958539,-860.8950805664062,304.1514587402344,0.6391440033912659,0.0771122798323631,0.0546653196215629,293.1608581542969,297.1499938964844,293.1499938964844,0.0481948480010032,-1434.3592529296875,304.1507568359375,0.6861204504966736,0.0951982215046882,0.0910840108990669,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.5456077456474304,0.050000000745058,0.2289988696575164,291.1517639160156,291.1499938964844,272.5251159667969,271.7205505371094,284.2191467285156,293.3135070800781,291.1515808105469,1.0,0.1604367941617965,1.0,1.0,0.9208970069885254,1.0,-0.5913118124008179,0.2589270174503326,0.3323847651481628,0.0883900374174118,0.0,0.0,0.1273733973503112,25.1950912475586,25.0,-1.0399205684661863,-4136.8837890625,37.08778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,304.1838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.33203125,18000.0,0.0,0.0,0.0921007171273231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097317561507225,0.1097359806299209,-4.225764769216767e-06,0.0,9.347052400698884e-05,0.0,0.0,4.253988742828369,0.0,0.0,0.0,0.2712278366088867,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189321283251047,-848.0573120117188,304.1502685546875,0.5828141570091248,0.0588963478803634,0.0538533963263034,293.1622314453125,297.1499938964844,293.1499938964844,0.0241867322474718,-1008.158447265625,304.1508483886719,0.6099764108657837,0.0665802061557769,0.0640172660350799,293.1661071777344,297.1499938964844,293.1499938964844,0.0324805378913879,-859.2138061523438,304.15142822265625,0.6387552618980408,0.0769587978720665,0.0545570068061351,293.1604919433594,297.1499938964844,293.1499938964844,0.0481383092701435,-1433.386474609375,304.1507263183594,0.6859661936759949,0.0951324328780174,0.0910197049379348,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5456241965293884,0.050000000745058,0.2289982736110687,291.1513671875,291.1499938964844,272.51922607421875,271.7195739746094,284.21661376953125,293.3135986328125,291.1512145996094,1.0,0.1603915095329284,1.0,1.0,0.9206437468528748,1.0,-0.5909568667411804,0.25877246260643,0.3321844339370727,0.0883484855294227,0.0,0.0,0.127323642373085,25.189361572265625,25.0,-1.0574800968170166,-4135.6904296875,37.04569625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0920328348875045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097044795751571,0.1097087040543556,-4.225702468829695e-06,0.0,9.340162796434016e-05,0.0,0.0,4.252847194671631,0.0,0.0,0.0,0.2712231874465942,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189011190086603,-847.362548828125,304.1502380371094,0.5826472640037537,0.0588466040790081,0.053806122392416,293.16162109375,297.1499938964844,293.1499938964844,0.02404629252851,-1005.325927734375,304.1507873535156,0.6093883514404297,0.0663893297314643,0.0638337209820747,293.1655578613281,297.1499938964844,293.1499938964844,0.0322289206087589,-855.9343872070312,304.1513671875,0.6379979252815247,0.0766593292355537,0.0543456636369228,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351373553276,-1431.61279296875,304.1506652832031,0.6856874227523804,0.0950123369693756,0.0909020006656646,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5456576943397522,0.050000000745058,0.2289970517158508,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2112731933594,293.3137512207031,291.15045166015625,1.0,0.1603049039840698,1.0,1.0,0.9201372265815736,1.0,-0.5902835130691528,0.2584768533706665,0.3318066596984863,0.0882776156067848,0.0,0.0,0.1272985488176345,25.178146362304688,25.0,-1.055309176445007,-4133.78857421875,36.96558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,304.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0919204279780387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096821129322052,0.1096863374114036,-4.225628799758852e-06,0.0,9.328754822490735e-05,0.0,0.0,4.251889705657959,0.0,0.0,0.0,0.2712189853191376,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189011190086603,-847.362548828125,304.1502380371094,0.5826472640037537,0.0588466040790081,0.053806122392416,293.16162109375,297.1499938964844,293.1499938964844,0.02404629252851,-1005.325927734375,304.1507873535156,0.6093883514404297,0.0663893297314643,0.0638337209820747,293.1655578613281,297.1499938964844,293.1499938964844,0.0322289206087589,-855.9343872070312,304.1513671875,0.6379979252815247,0.0766593292355537,0.0543456636369228,293.1597595214844,297.1499938964844,293.1499938964844,0.0480351373553276,-1431.61279296875,304.1506652832031,0.6856874227523804,0.0950123369693756,0.0909020006656646,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5456576943397522,0.050000000745058,0.2289970517158508,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2112731933594,293.3137512207031,291.15045166015625,1.0,0.1603049039840698,1.0,1.0,0.9201372265815736,1.0,-0.5902835130691528,0.2584768533706665,0.3318066596984863,0.0882776156067848,0.0,0.0,0.1272985488176345,25.178146362304688,25.0,-1.055309176445007,-4133.78857421875,36.96558380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,304.1794738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0919204279780387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096821129322052,0.1096863374114036,-4.225628799758852e-06,0.0,9.328754822490735e-05,0.0,0.0,4.251889705657959,0.0,0.0,0.0,0.2712189853191376,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188761595636606,-846.8045043945312,304.15020751953125,0.5825188159942627,0.0588065981864929,0.0537676699459552,293.1610717773437,297.1499938964844,293.1499938964844,0.0239139702171087,-1002.6477661132812,304.1507568359375,0.6088322401046753,0.0662088990211486,0.0636601597070694,293.1650390625,297.1499938964844,293.1499938964844,0.0319860875606536,-852.7620849609375,304.1513061523437,0.6372668743133545,0.0763697102665901,0.0541412718594074,293.1590881347656,297.1499938964844,293.1499938964844,0.0479449890553951,-1430.064453125,304.1506042480469,0.6854485273361206,0.0949074998497963,0.0907988473773002,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5456920862197876,0.050000000745058,0.2289958000183105,291.1498718261719,291.1499938964844,272.49298095703125,271.7173156738281,284.20556640625,293.3139343261719,291.14971923828125,1.0,0.1602235585451126,1.0,1.0,0.9196307063102722,1.0,-0.5896584987640381,0.2581988573074341,0.3314596116542816,0.0882236063480377,0.0,0.0,0.1273677796125412,25.16726303100586,25.0,-0.9942867159843444,-4132.53466796875,36.89085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,304.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0918413400650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097010821104049,0.1097053065896034,-4.225624252285343e-06,0.0,9.320728713646532e-05,0.0,0.0,4.252635002136231,0.0,0.0,0.0,0.2712212800979614,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188761595636606,-846.8045043945312,304.15020751953125,0.5825188159942627,0.0588065981864929,0.0537676699459552,293.1610717773437,297.1499938964844,293.1499938964844,0.0239139702171087,-1002.6477661132812,304.1507568359375,0.6088322401046753,0.0662088990211486,0.0636601597070694,293.1650390625,297.1499938964844,293.1499938964844,0.0319860875606536,-852.7620849609375,304.1513061523437,0.6372668743133545,0.0763697102665901,0.0541412718594074,293.1590881347656,297.1499938964844,293.1499938964844,0.0479449890553951,-1430.064453125,304.1506042480469,0.6854485273361206,0.0949074998497963,0.0907988473773002,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5456920862197876,0.050000000745058,0.2289958000183105,291.1498718261719,291.1499938964844,272.49298095703125,271.7173156738281,284.20556640625,293.3139343261719,291.14971923828125,1.0,0.1602235585451126,1.0,1.0,0.9196307063102722,1.0,-0.5896584987640381,0.2581988573074341,0.3314596116542816,0.0882236063480377,0.0,0.0,0.1273677796125412,25.16726303100586,25.0,-0.9942867159843444,-4132.53466796875,36.89085388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,304.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.92578125,18000.0,0.0,0.0,0.0918413400650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097010821104049,0.1097053065896034,-4.225624252285343e-06,0.0,9.320728713646532e-05,0.0,0.0,4.252635002136231,0.0,0.0,0.0,0.2712212800979614,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188569631427526,-846.3763427734375,304.150146484375,0.5824277400970459,0.058776032179594,0.0537377595901489,293.1605224609375,297.1499938964844,293.1499938964844,0.0237893257290124,-1000.1159057617188,304.1507263183594,0.608307421207428,0.0660386011004448,0.063496246933937,293.16455078125,297.1499938964844,293.1499938964844,0.0317515023052692,-849.6900024414062,304.1512756347656,0.6365610361099243,0.0760895535349845,0.0539435558021068,293.15838623046875,297.1499938964844,293.1499938964844,0.0478673167526721,-1428.731201171875,304.1505126953125,0.6852484345436096,0.0948175564408302,0.09070985019207,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5457273125648499,0.050000000745058,0.2289945036172866,291.14923095703125,291.1499938964844,272.4783630371094,271.71697998046875,284.1995849609375,293.3141174316406,291.14910888671875,1.0,0.1601473093032837,1.0,1.0,0.919123351573944,1.0,-0.589080274105072,0.2579376399517059,0.3311426341533661,0.0881867408752441,0.0,0.0,0.1275187134742736,25.15670585632324,25.0,-0.8801595568656921,-4131.8916015625,36.821319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,304.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0917960703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097565293312072,0.1097607538104057,-4.225681550451554e-06,0.0,9.316133946413174e-05,0.0,0.0,4.254886627197266,0.0,0.0,0.0,0.2712293863296509,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188569631427526,-846.3763427734375,304.150146484375,0.5824277400970459,0.058776032179594,0.0537377595901489,293.1605224609375,297.1499938964844,293.1499938964844,0.0237893257290124,-1000.1159057617188,304.1507263183594,0.608307421207428,0.0660386011004448,0.063496246933937,293.16455078125,297.1499938964844,293.1499938964844,0.0317515023052692,-849.6900024414062,304.1512756347656,0.6365610361099243,0.0760895535349845,0.0539435558021068,293.15838623046875,297.1499938964844,293.1499938964844,0.0478673167526721,-1428.731201171875,304.1505126953125,0.6852484345436096,0.0948175564408302,0.09070985019207,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5457273125648499,0.050000000745058,0.2289945036172866,291.14923095703125,291.1499938964844,272.4783630371094,271.71697998046875,284.1995849609375,293.3141174316406,291.14910888671875,1.0,0.1601473093032837,1.0,1.0,0.919123351573944,1.0,-0.589080274105072,0.2579376399517059,0.3311426341533661,0.0881867408752441,0.0,0.0,0.1275187134742736,25.15670585632324,25.0,-0.8801595568656921,-4131.8916015625,36.821319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.175048828125,304.176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0917960703372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097565293312072,0.1097607538104057,-4.225681550451554e-06,0.0,9.316133946413174e-05,0.0,0.0,4.254886627197266,0.0,0.0,0.0,0.2712293863296509,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188432987779378,-846.07275390625,304.1501159667969,0.5823732018470764,0.0587546601891517,0.0537161640822887,293.1600036621094,297.1499938964844,293.1499938964844,0.023672042414546,-997.7250366210938,304.1506652832031,0.6078135371208191,0.065878227353096,0.0633417665958404,293.1640625,297.1499938964844,293.1499938964844,0.0315247774124145,-846.7130737304688,304.1512145996094,0.6358796954154968,0.0758185759186744,0.0537522993981838,293.15771484375,297.1499938964844,293.1499938964844,0.0478016957640647,-1427.60546875,304.15045166015625,0.6850864887237549,0.0947421640157699,0.0906347036361694,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5457634925842285,0.050000000745058,0.2289931923151016,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.1933288574219,293.31427001953125,291.1485595703125,1.0,0.1600760370492935,1.0,1.0,0.9186159372329712,1.0,-0.5885476469993591,0.2576923966407776,0.3308552503585815,0.0881671905517578,0.0,0.0,0.1277363002300262,25.146459579467773,25.0,-0.7326218485832214,-4131.8037109375,36.7568244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,304.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0917835459113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098422855138778,0.1098465174436569,-4.2257929635525215e-06,0.0,9.314862836617976e-05,0.0,0.0,4.258391380310059,0.0,0.0,0.0,0.2712423503398895,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188432987779378,-846.07275390625,304.1501159667969,0.5823732018470764,0.0587546601891517,0.0537161640822887,293.1600036621094,297.1499938964844,293.1499938964844,0.023672042414546,-997.7250366210938,304.1506652832031,0.6078135371208191,0.065878227353096,0.0633417665958404,293.1640625,297.1499938964844,293.1499938964844,0.0315247774124145,-846.7130737304688,304.1512145996094,0.6358796954154968,0.0758185759186744,0.0537522993981838,293.15771484375,297.1499938964844,293.1499938964844,0.0478016957640647,-1427.60546875,304.15045166015625,0.6850864887237549,0.0947421640157699,0.0906347036361694,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5457634925842285,0.050000000745058,0.2289931923151016,291.148681640625,291.1499938964844,272.462890625,271.7170715332031,284.1933288574219,293.31427001953125,291.1485595703125,1.0,0.1600760370492935,1.0,1.0,0.9186159372329712,1.0,-0.5885476469993591,0.2576923966407776,0.3308552503585815,0.0881671905517578,0.0,0.0,0.1277363002300262,25.146459579467773,25.0,-0.7326218485832214,-4131.8037109375,36.7568244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,304.17633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0917835459113121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098422855138778,0.1098465174436569,-4.2257929635525215e-06,0.0,9.314862836617976e-05,0.0,0.0,4.258391380310059,0.0,0.0,0.0,0.2712423503398895,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188386887311935,-845.9710083007812,304.1501159667969,0.5823607444763184,0.0587476976215839,0.0537087246775627,293.1597595214844,297.1499938964844,293.1499938964844,0.0236163642257452,-996.5867919921876,304.1506652832031,0.6075794696807861,0.0658021047711372,0.0632683709263801,293.1638488769531,297.1499938964844,293.1499938964844,0.0314145497977733,-845.2628173828125,304.1512145996094,0.6355488896369934,0.0756867974996566,0.0536592788994312,293.1573791503906,297.1499938964844,293.1499938964844,0.047773752361536,-1427.1263427734375,304.1504211425781,0.6850210428237915,0.094710387289524,0.0906027480959892,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5457819104194641,0.050000000745058,0.2289925217628479,291.1484375,291.1499938964844,272.454833984375,271.7172546386719,284.19012451171875,293.3143615722656,291.1483459472656,1.0,0.1600423902273178,1.0,1.0,0.9183622598648072,1.0,-0.5882998704910278,0.2575763165950775,0.3307235240936279,0.0881643965840339,0.0,0.0,0.1278668493032455,25.14145851135254,25.0,-0.6532361507415771,-4131.9658203125,36.72660827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,304.1765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.091789923608303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098952367901802,0.1098994612693786,-4.225867087370716e-06,0.0,9.315509669249876e-05,0.0,0.0,4.260560512542725,0.0,0.0,0.0,0.271250456571579,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188352726399898,-845.8961181640625,304.1501159667969,0.582356333732605,0.0587427243590354,0.0537030957639217,293.1595153808594,297.1499938964844,293.1499938964844,0.0235622897744178,-995.4795532226562,304.150634765625,0.6073523759841919,0.0657281801104545,0.0631970763206482,293.1636047363281,297.1499938964844,293.1499938964844,0.0313060022890567,-843.8329467773438,304.15118408203125,0.6352234482765198,0.0755570158362388,0.0535676591098308,293.15704345703125,297.1499938964844,293.1499938964844,0.0477484352886676,-1426.6922607421875,304.150390625,0.6849640607833862,0.094681791961193,0.0905738249421119,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5458006262779236,0.050000000745058,0.2289918363094329,291.1482238769531,291.1499938964844,272.44659423828125,271.7174987792969,284.1868896484375,293.314453125,291.1481628417969,1.0,0.160009816288948,1.0,1.0,0.9181084632873536,1.0,-0.588062047958374,0.257463663816452,0.330598384141922,0.088165558874607,0.0,0.0,0.128007024526596,25.136518478393555,25.0,-0.5735082626342773,-4132.23388671875,36.697486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16046142578125,304.1769714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.587890625,18000.0,0.0,0.0,0.0918026939034462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099527180194854,0.1099569424986839,-4.225949851388577e-06,0.0,9.316806972492486e-05,0.0,0.0,4.262917518615723,0.0,0.0,0.0,0.2712593078613281,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188322961330413,-845.8333740234375,304.15008544921875,0.5823733806610107,0.0587392635643482,0.0536976605653762,293.1590270996094,297.1499938964844,293.1499938964844,0.0234593711793422,-993.36669921875,304.1506042480469,0.606921374797821,0.0655875578522682,0.0630612820386886,293.16314697265625,297.1499938964844,293.1499938964844,0.0310943871736526,-841.0396728515625,304.1511535644531,0.6345897912979126,0.0753039270639419,0.053388949483633,293.1564025878906,297.1499938964844,293.1499938964844,0.0477062799036502,-1425.9698486328125,304.1503295898437,0.6848772764205933,0.0946349054574966,0.0905257537961006,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5458390116691589,0.050000000745058,0.2289904356002807,291.1478881835937,291.1499938964844,272.4295959472656,271.7181091308594,284.1802978515625,293.3146667480469,291.1478271484375,1.0,0.1599481105804443,1.0,1.0,0.9176008701324464,1.0,-0.5876187086105347,0.2572492659091949,0.3303694427013397,0.0881810933351516,0.0,0.0,0.1283126473426818,25.12682342529297,25.0,-0.4250683486461639,-4133.08349609375,36.64274978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,304.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.091847188770771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100796982645988,0.1100839227437973,-4.226138571539195e-06,0.0,9.321322431787848e-05,0.0,0.0,4.268131256103516,0.0,0.0,0.0,0.2712789475917816,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188322961330413,-845.8333740234375,304.15008544921875,0.5823733806610107,0.0587392635643482,0.0536976605653762,293.1590270996094,297.1499938964844,293.1499938964844,0.0234593711793422,-993.36669921875,304.1506042480469,0.606921374797821,0.0655875578522682,0.0630612820386886,293.16314697265625,297.1499938964844,293.1499938964844,0.0310943871736526,-841.0396728515625,304.1511535644531,0.6345897912979126,0.0753039270639419,0.053388949483633,293.1564025878906,297.1499938964844,293.1499938964844,0.0477062799036502,-1425.9698486328125,304.1503295898437,0.6848772764205933,0.0946349054574966,0.0905257537961006,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5458390116691589,0.050000000745058,0.2289904356002807,291.1478881835937,291.1499938964844,272.4295959472656,271.7181091308594,284.1802978515625,293.3146667480469,291.1478271484375,1.0,0.1599481105804443,1.0,1.0,0.9176008701324464,1.0,-0.5876187086105347,0.2572492659091949,0.3303694427013397,0.0881810933351516,0.0,0.0,0.1283126473426818,25.12682342529297,25.0,-0.4250683486461639,-4133.08349609375,36.64274978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,304.1783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.091847188770771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100796982645988,0.1100839227437973,-4.226138571539195e-06,0.0,9.321322431787848e-05,0.0,0.0,4.268131256103516,0.0,0.0,0.0,0.2712789475917816,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188347939401865,-845.8944091796875,304.1500549316406,0.5824272036552429,0.058744940906763,0.0537004619836807,293.1585388183594,297.1499938964844,293.1499938964844,0.0233639571815729,-991.4015502929688,304.1505432128906,0.6065242886543274,0.0654573664069175,0.062935322523117,293.1627197265625,297.1499938964844,293.1499938964844,0.0308905430138111,-838.342041015625,304.1510925292969,0.633980929851532,0.075060062110424,0.0532166846096515,293.15576171875,297.1499938964844,293.1499938964844,0.0476762056350708,-1425.455322265625,304.1502685546875,0.6848292350769043,0.0946025997400283,0.0904915034770965,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5458787083625793,0.050000000745058,0.2289889901876449,291.14764404296875,291.1499938964844,272.4119567871094,271.7188720703125,284.1735534667969,293.3148498535156,291.1476135253906,1.0,0.1598912179470062,1.0,1.0,0.9170933365821838,1.0,-0.5872213244438171,0.2570507228374481,0.330170601606369,0.0882146283984184,0.0,0.0,0.1286446899175644,25.11736297607422,25.0,-0.2997000515460968,-4134.34326171875,36.59296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.091914564371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102194190025329,0.1102236434817314,-4.226351848046761e-06,0.0,9.328160376753658e-05,0.0,0.0,4.273875236511231,0.0,0.0,0.0,0.2713006734848022,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188347939401865,-845.8944091796875,304.1500549316406,0.5824272036552429,0.058744940906763,0.0537004619836807,293.1585388183594,297.1499938964844,293.1499938964844,0.0233639571815729,-991.4015502929688,304.1505432128906,0.6065242886543274,0.0654573664069175,0.062935322523117,293.1627197265625,297.1499938964844,293.1499938964844,0.0308905430138111,-838.342041015625,304.1510925292969,0.633980929851532,0.075060062110424,0.0532166846096515,293.15576171875,297.1499938964844,293.1499938964844,0.0476762056350708,-1425.455322265625,304.1502685546875,0.6848292350769043,0.0946025997400283,0.0904915034770965,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5458787083625793,0.050000000745058,0.2289889901876449,291.14764404296875,291.1499938964844,272.4119567871094,271.7188720703125,284.1735534667969,293.3148498535156,291.1476135253906,1.0,0.1598912179470062,1.0,1.0,0.9170933365821838,1.0,-0.5872213244438171,0.2570507228374481,0.330170601606369,0.0882146283984184,0.0,0.0,0.1286446899175644,25.11736297607422,25.0,-0.2997000515460968,-4134.34326171875,36.59296417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.091914564371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102194190025329,0.1102236434817314,-4.226351848046761e-06,0.0,9.328160376753658e-05,0.0,0.0,4.273875236511231,0.0,0.0,0.0,0.2713006734848022,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188424196094274,-846.0716552734375,304.1500244140625,0.5825155377388,0.0587591454386711,0.0537109188735485,293.1580505371094,297.1499938964844,293.1499938964844,0.023275714367628,-989.5787963867188,304.1505126953125,0.6061599850654602,0.0653371438384056,0.0628187283873558,293.16229248046875,297.1499938964844,293.1499938964844,0.0306940600275993,-835.7352905273438,304.15106201171875,0.6333954334259033,0.0748249068856239,0.0530504807829856,293.1551513671875,297.1499938964844,293.1499938964844,0.0476574376225471,-1425.1353759765625,304.15020751953125,0.6848174929618835,0.0945838466286659,0.0904700830578804,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459199547767639,0.050000000745058,0.2289874851703643,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.1667175292969,293.3150329589844,291.1474609375,1.0,0.1598387509584427,1.0,1.0,0.9165853261947632,1.0,-0.5868669748306274,0.256866842508316,0.3300001323223114,0.0882656201720237,0.0,0.0,0.1289931237697601,25.10807991027832,25.0,-0.2008553147315979,-4135.95263671875,36.54775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409912109375,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0919986888766288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103672683238983,0.1103714928030967,-4.226581495458959e-06,0.0,9.33669798541814e-05,0.0,0.0,4.279958248138428,0.0,0.0,0.0,0.2713237702846527,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188424196094274,-846.0716552734375,304.1500244140625,0.5825155377388,0.0587591454386711,0.0537109188735485,293.1580505371094,297.1499938964844,293.1499938964844,0.023275714367628,-989.5787963867188,304.1505126953125,0.6061599850654602,0.0653371438384056,0.0628187283873558,293.16229248046875,297.1499938964844,293.1499938964844,0.0306940600275993,-835.7352905273438,304.15106201171875,0.6333954334259033,0.0748249068856239,0.0530504807829856,293.1551513671875,297.1499938964844,293.1499938964844,0.0476574376225471,-1425.1353759765625,304.15020751953125,0.6848174929618835,0.0945838466286659,0.0904700830578804,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459199547767639,0.050000000745058,0.2289874851703643,291.1474914550781,291.1499938964844,272.3937683105469,271.7196655273437,284.1667175292969,293.3150329589844,291.1474609375,1.0,0.1598387509584427,1.0,1.0,0.9165853261947632,1.0,-0.5868669748306274,0.256866842508316,0.3300001323223114,0.0882656201720237,0.0,0.0,0.1289931237697601,25.10807991027832,25.0,-0.2008553147315979,-4135.95263671875,36.54775619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1409912109375,304.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0919986888766288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103672683238983,0.1103714928030967,-4.226581495458959e-06,0.0,9.33669798541814e-05,0.0,0.0,4.279958248138428,0.0,0.0,0.0,0.2713237702846527,4.0,0.0,1.0
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188553519546985,-846.3692016601562,304.1499938964844,0.5826393961906433,0.0587820969521999,0.053729236125946,293.1575927734375,297.1499938964844,293.1499938964844,0.0231950711458921,-987.908447265625,304.1504821777344,0.6058310866355896,0.065227523446083,0.0627120807766914,293.161865234375,297.1499938964844,293.1499938964844,0.0305052939802408,-833.224853515625,304.1510314941406,0.6328345537185669,0.0745988488197326,0.0528906024992466,293.154541015625,297.1499938964844,293.1499938964844,0.0476503483951091,-1425.016845703125,304.150146484375,0.6848432421684265,0.0945789888501167,0.0904618203639984,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459629893302917,0.050000000745058,0.2289859056472778,291.1473693847656,291.1499938964844,272.3750915527344,271.72039794921875,284.15985107421875,293.31524658203125,291.1473388671875,1.0,0.1597907990217209,1.0,1.0,0.9160773754119872,1.0,-0.5865572690963745,0.2566983103752136,0.3298589885234833,0.0883343443274498,0.0,0.0,0.1293524950742721,25.098936080932617,25.0,-0.1305769383907318,-4137.89306640625,36.50725173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0920951664447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105206310749054,0.1105248555541038,-4.2268225115549285e-06,0.0,9.346488513983786e-05,0.0,0.0,4.286272048950195,0.0,0.0,0.0,0.2713477909564972,4.0,0.0,1.0
