time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188553519546985,-846.3692016601562,304.1499938964844,0.5826393961906433,0.0587820969521999,0.053729236125946,293.1575927734375,297.1499938964844,293.1499938964844,0.0231950711458921,-987.908447265625,304.1504821777344,0.6058310866355896,0.065227523446083,0.0627120807766914,293.161865234375,297.1499938964844,293.1499938964844,0.0305052939802408,-833.224853515625,304.1510314941406,0.6328345537185669,0.0745988488197326,0.0528906024992466,293.154541015625,297.1499938964844,293.1499938964844,0.0476503483951091,-1425.016845703125,304.150146484375,0.6848432421684265,0.0945789888501167,0.0904618203639984,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5459629893302917,0.050000000745058,0.2289859056472778,291.1473693847656,291.1499938964844,272.3750915527344,271.72039794921875,284.15985107421875,293.31524658203125,291.1473388671875,1.0,0.1597907990217209,1.0,1.0,0.9160773754119872,1.0,-0.5865572690963745,0.2566983103752136,0.3298589885234833,0.0883343443274498,0.0,0.0,0.1293524950742721,25.098936080932617,25.0,-0.1305769383907318,-4137.89306640625,36.50725173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0920951664447784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105206310749054,0.1105248555541038,-4.2268225115549285e-06,0.0,9.346488513983786e-05,0.0,0.0,4.286272048950195,0.0,0.0,0.0,0.2713477909564972,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188639275729656,-846.56591796875,304.14996337890625,0.5827153921127319,0.058797039091587,0.0537414960563182,293.1573791503906,297.1499938964844,293.1499938964844,0.0231578387320041,-987.1359252929688,304.15045166015625,0.6056811809539795,0.0651770383119583,0.0626627951860427,293.16168212890625,297.1499938964844,293.1499938964844,0.030414018779993,-832.0087890625,304.1510009765625,0.632564127445221,0.0744895040988922,0.052813209593296,293.1542358398437,297.1499938964844,293.1499938964844,0.047651432454586,-1425.03759765625,304.1501159667969,0.6848708987236023,0.0945820286870002,0.0904628559947013,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5459853410720825,0.050000000745058,0.2289850860834121,291.1473388671875,291.1499938964844,272.3656005859375,271.720703125,284.1564025878906,293.3153381347656,291.1473083496094,1.0,0.1597685813903808,1.0,1.0,0.9158234000205994,1.0,-0.5864202380180359,0.2566201984882355,0.3298000395298004,0.0883756577968597,0.0,0.0,0.1295352131128311,25.09440422058105,25.0,-0.1058784276247024,-4138.98583984375,36.48884963989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,304.1884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4140625,18000.0,0.0,0.0,0.0921467095613479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105988472700119,0.1106030791997909,-4.22694620283437e-06,0.0,9.351719199912624e-05,0.0,0.0,4.289493560791016,0.0,0.0,0.0,0.2713600397109985,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188736580312252,-846.7888793945312,304.14996337890625,0.5827991962432861,0.0588138476014137,0.0537554398179054,293.1571350097656,297.1499938964844,293.1499938964844,0.0231223311275243,-986.3983154296876,304.15045166015625,0.6055394411087036,0.0651289522647857,0.0626157596707344,293.1614685058594,297.1499938964844,293.1499938964844,0.0303244739770889,-830.814453125,304.1509704589844,0.6322991847991943,0.0743821710348129,0.0527372173964977,293.1539306640625,297.1499938964844,293.1499938964844,0.0476550385355949,-1425.101806640625,304.15008544921875,0.6849066615104675,0.0945880338549614,0.0904666930437088,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5460081696510315,0.050000000745058,0.2289842516183853,291.1473083496094,291.1499938964844,272.35601806640625,271.720947265625,284.1529541015625,293.3154602050781,291.14727783203125,1.0,0.159747302532196,1.0,1.0,0.9155692458152772,1.0,-0.5862929224967957,0.2565453946590423,0.3297475576400757,0.0884209498763084,0.0,0.0,0.1297192722558975,25.089887619018555,25.0,-0.0864273905754089,-4140.14404296875,36.47145462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13214111328125,304.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.408203125,18000.0,0.0,0.0,0.0921994745731353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106777489185333,0.1106819808483123,-4.227071258355863e-06,0.0,9.357075032312424e-05,0.0,0.0,4.292743682861328,0.0,0.0,0.0,0.2713724076747894,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188970193266868,-847.3233032226562,304.1499328613281,0.582992672920227,0.0588538274168968,0.0537890046834945,293.1566772460937,297.1499938964844,293.1499938964844,0.023057248443365,-985.0445556640624,304.150390625,0.6052843928337097,0.0650411248207092,0.0625294670462608,293.1610717773437,297.1499938964844,293.1499938964844,0.0301512852311134,-828.500732421875,304.15093994140625,0.6317884922027588,0.0741744935512542,0.0525900535285472,293.1533203125,297.1499938964844,293.1499938964844,0.0476707406342029,-1425.3770751953125,304.1500549316406,0.6850055456161499,0.0946100130677223,0.0904837846755981,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5460554361343384,0.050000000745058,0.2289825230836868,291.1472473144531,291.1499938964844,272.3366394042969,271.7212829589844,284.14605712890625,293.315673828125,291.147216796875,1.0,0.1597079634666443,1.0,1.0,0.9150609374046326,1.0,-0.5860714912414551,0.2564072608947754,0.3296642303466797,0.088524505496025,0.0,0.0,0.1300914585590362,25.080883026123047,25.0,-0.0631468594074249,-4142.66796875,36.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0923074707388877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108375564217567,0.1108417809009552,-4.227325462125009e-06,0.0,9.368034807266667e-05,0.0,0.0,4.299328327178955,0.0,0.0,0.0,0.2713975012302398,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188970193266868,-847.3233032226562,304.1499328613281,0.582992672920227,0.0588538274168968,0.0537890046834945,293.1566772460937,297.1499938964844,293.1499938964844,0.023057248443365,-985.0445556640624,304.150390625,0.6052843928337097,0.0650411248207092,0.0625294670462608,293.1610717773437,297.1499938964844,293.1499938964844,0.0301512852311134,-828.500732421875,304.15093994140625,0.6317884922027588,0.0741744935512542,0.0525900535285472,293.1533203125,297.1499938964844,293.1499938964844,0.0476707406342029,-1425.3770751953125,304.1500549316406,0.6850055456161499,0.0946100130677223,0.0904837846755981,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5460554361343384,0.050000000745058,0.2289825230836868,291.1472473144531,291.1499938964844,272.3366394042969,271.7212829589844,284.14605712890625,293.315673828125,291.147216796875,1.0,0.1597079634666443,1.0,1.0,0.9150609374046326,1.0,-0.5860714912414551,0.2564072608947754,0.3296642303466797,0.088524505496025,0.0,0.0,0.1300914585590362,25.080883026123047,25.0,-0.0631468594074249,-4142.66796875,36.4400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0923074707388877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108375564217567,0.1108417809009552,-4.227325462125009e-06,0.0,9.368034807266667e-05,0.0,0.0,4.299328327178955,0.0,0.0,0.0,0.2713975012302398,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189261343330144,-847.9883422851562,304.14990234375,0.5832244157791138,0.0589030943810939,0.0538308881223201,293.1562194824219,297.1499938964844,293.1499938964844,0.0230011902749538,-983.8766479492188,304.1503601074219,0.605073094367981,0.0649659857153892,0.0624550022184848,293.16064453125,297.1499938964844,293.1499938964844,0.02998698502779,-826.3010864257812,304.1509094238281,0.6313067674636841,0.0739773511886596,0.0524501577019691,293.1527404785156,297.1499938964844,293.1499938964844,0.0476988963782787,-1425.867919921875,304.1499938964844,0.6851444244384766,0.0946465209126472,0.090514600276947,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5461055040359497,0.050000000745058,0.2289806902408599,291.1471862792969,291.1499938964844,272.3170471191406,271.7212829589844,284.1391906738281,293.3158569335937,291.1471862792969,1.0,0.1596732437610626,1.0,1.0,0.914552628993988,1.0,-0.585899293422699,0.2562865614891052,0.3296127021312713,0.0886464864015579,0.0,0.0,0.1304698437452316,25.071876525878903,25.0,-0.0598526559770107,-4145.4833984375,36.41366195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.092416226863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110002025961875,0.1110044345259666,-4.227584213367663e-06,0.0,9.379071707371622e-05,0.0,0.0,4.306031703948975,0.0,0.0,0.0,0.2714230418205261,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189261343330144,-847.9883422851562,304.14990234375,0.5832244157791138,0.0589030943810939,0.0538308881223201,293.1562194824219,297.1499938964844,293.1499938964844,0.0230011902749538,-983.8766479492188,304.1503601074219,0.605073094367981,0.0649659857153892,0.0624550022184848,293.16064453125,297.1499938964844,293.1499938964844,0.02998698502779,-826.3010864257812,304.1509094238281,0.6313067674636841,0.0739773511886596,0.0524501577019691,293.1527404785156,297.1499938964844,293.1499938964844,0.0476988963782787,-1425.867919921875,304.1499938964844,0.6851444244384766,0.0946465209126472,0.090514600276947,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5461055040359497,0.050000000745058,0.2289806902408599,291.1471862792969,291.1499938964844,272.3170471191406,271.7212829589844,284.1391906738281,293.3158569335937,291.1471862792969,1.0,0.1596732437610626,1.0,1.0,0.914552628993988,1.0,-0.585899293422699,0.2562865614891052,0.3296127021312713,0.0886464864015579,0.0,0.0,0.1304698437452316,25.071876525878903,25.0,-0.0598526559770107,-4145.4833984375,36.41366195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.2000427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.092416226863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110002025961875,0.1110044345259666,-4.227584213367663e-06,0.0,9.379071707371622e-05,0.0,0.0,4.306031703948975,0.0,0.0,0.0,0.2714230418205261,4.0,0.0,1.0
311460,293.150390625,297.1499938964844,293.1499938964844,0.0189609415829181,-848.7821655273438,304.1498718261719,0.5834939479827881,0.0589614994823932,0.0538809224963188,293.15576171875,297.1499938964844,293.1499938964844,0.0229544267058372,-982.9014282226562,304.1503295898437,0.6049072742462158,0.064904011785984,0.0623927488923072,293.1602478027344,297.1499938964844,293.1499938964844,0.0298323482275009,-824.2202758789062,304.1508483886719,0.6308550834655762,0.0737910345196724,0.0523176901042461,293.15216064453125,297.1499938964844,293.1499938964844,0.0477392338216304,-1426.5697021484375,304.1499328613281,0.685322642326355,0.0946972146630287,0.0905587673187255,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5461585521697998,0.050000000745058,0.2289787530899047,291.1471252441406,291.1499938964844,272.2972717285156,271.7208557128906,284.1324157714844,293.3160705566406,291.1471252441406,1.0,0.1596430540084839,1.0,1.0,0.9140444397926332,1.0,-0.5857763290405273,0.2561834752559662,0.3295928835868835,0.0887865349650383,0.0,0.0,0.1308559328317642,25.06280899047852,25.0,-0.072390466928482,-4148.57177734375,36.39219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0925232544541359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111662089824676,0.1111704334616661,-4.2278479668311775e-06,0.0,9.389934712089598e-05,0.0,0.0,4.3128743171691895,0.0,0.0,0.0,0.2714490890502929,4.0,0.0,1.0
311520,293.150390625,297.1499938964844,293.1499938964844,0.0189609415829181,-848.7821655273438,304.1498718261719,0.5834939479827881,0.0589614994823932,0.0538809224963188,293.15576171875,297.1499938964844,293.1499938964844,0.0229544267058372,-982.9014282226562,304.1503295898437,0.6049072742462158,0.064904011785984,0.0623927488923072,293.1602478027344,297.1499938964844,293.1499938964844,0.0298323482275009,-824.2202758789062,304.1508483886719,0.6308550834655762,0.0737910345196724,0.0523176901042461,293.15216064453125,297.1499938964844,293.1499938964844,0.0477392338216304,-1426.5697021484375,304.1499328613281,0.685322642326355,0.0946972146630287,0.0905587673187255,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5461585521697998,0.050000000745058,0.2289787530899047,291.1471252441406,291.1499938964844,272.2972717285156,271.7208557128906,284.1324157714844,293.3160705566406,291.1471252441406,1.0,0.1596430540084839,1.0,1.0,0.9140444397926332,1.0,-0.5857763290405273,0.2561834752559662,0.3295928835868835,0.0887865349650383,0.0,0.0,0.1308559328317642,25.06280899047852,25.0,-0.072390466928482,-4148.57177734375,36.39219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.2055358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0925232544541359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111662089824676,0.1111704334616661,-4.2278479668311775e-06,0.0,9.389934712089598e-05,0.0,0.0,4.3128743171691895,0.0,0.0,0.0,0.2714490890502929,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190016198903322,-849.7086791992188,304.1498413085937,0.5838025212287903,0.0590293295681476,0.0539393126964569,293.1552734375,297.1499938964844,293.1499938964844,0.0229177922010421,-982.1372680664062,304.1502685546875,0.6047917604446411,0.0648565739393234,0.0623438358306884,293.1598205566406,297.1499938964844,293.1499938964844,0.029694715514779,-822.2640991210938,304.1508178710937,0.6304364204406738,0.0736166685819625,0.0521933175623416,293.1515808105469,297.1499938964844,293.1499938964844,0.0477919317781925,-1427.486083984375,304.1498718261719,0.6855412721633911,0.094762310385704,0.0906164497137069,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5462151169776917,0.050000000745058,0.22897669672966,291.1470642089844,291.1499938964844,272.2774658203125,271.7199401855469,284.1257629394531,293.3162841796875,291.1470642089844,1.0,0.1596174389123916,1.0,1.0,0.913536250591278,1.0,-0.5857052206993103,0.2560991048812866,0.3296060860157013,0.088945060968399,0.0,0.0,0.1312524974346161,25.053586959838867,25.0,-0.0981705412268638,-4151.92919921875,36.37580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0926271900534629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113366410136222,0.1113408729434013,-4.228118086757604e-06,0.0,9.400481940247118e-05,0.0,0.0,4.3199005126953125,0.0,0.0,0.0,0.2714758515357971,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190016198903322,-849.7086791992188,304.1498413085937,0.5838025212287903,0.0590293295681476,0.0539393126964569,293.1552734375,297.1499938964844,293.1499938964844,0.0229177922010421,-982.1372680664062,304.1502685546875,0.6047917604446411,0.0648565739393234,0.0623438358306884,293.1598205566406,297.1499938964844,293.1499938964844,0.029694715514779,-822.2640991210938,304.1508178710937,0.6304364204406738,0.0736166685819625,0.0521933175623416,293.1515808105469,297.1499938964844,293.1499938964844,0.0477919317781925,-1427.486083984375,304.1498718261719,0.6855412721633911,0.094762310385704,0.0906164497137069,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5462151169776917,0.050000000745058,0.22897669672966,291.1470642089844,291.1499938964844,272.2774658203125,271.7199401855469,284.1257629394531,293.3162841796875,291.1470642089844,1.0,0.1596174389123916,1.0,1.0,0.913536250591278,1.0,-0.5857052206993103,0.2560991048812866,0.3296060860157013,0.088945060968399,0.0,0.0,0.1312524974346161,25.053586959838867,25.0,-0.0981705412268638,-4151.92919921875,36.37580490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0926271900534629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113366410136222,0.1113408729434013,-4.228118086757604e-06,0.0,9.400481940247118e-05,0.0,0.0,4.3199005126953125,0.0,0.0,0.0,0.2714758515357971,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.019024234265089,-850.22314453125,304.1498413085937,0.5839720368385315,0.0590668953955173,0.0539717264473438,293.155029296875,297.1499938964844,293.1499938964844,0.0229036398231983,-981.84228515625,304.1502685546875,0.6047549247741699,0.0648388639092445,0.0623248741030693,293.1596069335937,297.1499938964844,293.1499938964844,0.0296307057142257,-821.3392944335938,304.1507873535156,0.6302408576011658,0.0735344141721725,0.0521344579756259,293.1512756347656,297.1499938964844,293.1499938964844,0.0478229969739913,-1428.0260009765625,304.1498413085937,0.6856661438941956,0.0948003530502319,0.0906504318118095,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5462449789047241,0.050000000745058,0.2289755940437317,291.14703369140625,291.1499938964844,272.2675476074219,271.7192687988281,284.1224975585937,293.3163757324219,291.1470031738281,1.0,0.1596063673496246,1.0,1.0,0.9132821559906006,1.0,-0.5856901407241821,0.2560644745826721,0.3296256959438324,0.0890313386917114,0.0,0.0,0.1314559131860733,25.04887962341309,25.0,-0.1159326285123825,-4153.70947265625,36.369590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.2145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.345703125,18000.0,0.0,0.0,0.0926778092980384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114240065217018,0.1114282310009002,-4.2282563299522735e-06,0.0,9.405619493918492e-05,0.0,0.0,4.323502063751221,0.0,0.0,0.0,0.2714895606040954,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190483499318361,-850.7713623046875,304.1498413085937,0.5841516256332397,0.0591068230569362,0.0540062524378299,293.15478515625,297.1499938964844,293.1499938964844,0.02289236523211,-981.6076049804688,304.1502380371094,0.6047326326370239,0.0648252964019775,0.0623097158968448,293.1593933105469,297.1499938964844,293.1499938964844,0.0295687038451433,-820.4512939453125,304.1507568359375,0.630054771900177,0.0734555274248123,0.0520778894424438,293.1510009765625,297.1499938964844,293.1499938964844,0.047857142984867,-1428.6195068359375,304.1498107910156,0.6858013868331909,0.0948419570922851,0.0906877592206001,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5462760329246521,0.050000000745058,0.2289744615554809,291.14697265625,291.1499938964844,272.25762939453125,271.7184143066406,284.1192321777344,293.3164978027344,291.1469421386719,1.0,0.1595964282751083,1.0,1.0,0.913028120994568,1.0,-0.5856889486312866,0.2560349702835083,0.3296540081501007,0.0891223326325416,0.0,0.0,0.1316633522510528,25.044090270996094,25.0,-0.1363798528909683,-4155.556640625,36.36469268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0927275717258453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115130484104156,0.1115172803401947,-4.2283968468836974e-06,0.0,9.410669736098498e-05,0.0,0.0,4.327173233032227,0.0,0.0,0.0,0.2715035378932953,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191015768796205,-851.9796142578125,304.1498107910156,0.58454430103302,0.0591946020722389,0.054082304239273,293.1542663574219,297.1499938964844,293.1499938964844,0.0228797756135463,-981.3473510742188,304.1501770019531,0.6047384142875671,0.0648124814033508,0.0622925646603107,293.1589660644531,297.1499938964844,293.1499938964844,0.029449064284563,-818.8010864257812,304.15069580078125,0.6297158598899841,0.0733094438910484,0.0519726872444152,293.1504211425781,297.1499938964844,293.1499938964844,0.0479355417191982,-1429.982421875,304.1497497558594,0.6861058473587036,0.0949369370937347,0.0907734110951423,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5463420748710632,0.050000000745058,0.2289720475673675,291.1468505859375,291.1499938964844,272.2379150390625,271.7162170410156,284.1129150390625,293.3166809082031,291.1468200683594,1.0,0.1595803350210189,1.0,1.0,0.9125200510025024,1.0,-0.5857332944869995,0.255993515253067,0.3297397792339325,0.0893195047974586,0.0,0.0,0.1320939362049102,25.034198760986328,25.0,-0.1841445416212082,-4159.474609375,36.35930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0928246900439262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116977035999298,0.1117019355297088,-4.228686975693563e-06,0.0,9.420526475878432e-05,0.0,0.0,4.334786415100098,0.0,0.0,0.0,0.2715324759483337,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191015768796205,-851.9796142578125,304.1498107910156,0.58454430103302,0.0591946020722389,0.054082304239273,293.1542663574219,297.1499938964844,293.1499938964844,0.0228797756135463,-981.3473510742188,304.1501770019531,0.6047384142875671,0.0648124814033508,0.0622925646603107,293.1589660644531,297.1499938964844,293.1499938964844,0.029449064284563,-818.8010864257812,304.15069580078125,0.6297158598899841,0.0733094438910484,0.0519726872444152,293.1504211425781,297.1499938964844,293.1499938964844,0.0479355417191982,-1429.982421875,304.1497497558594,0.6861058473587036,0.0949369370937347,0.0907734110951423,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5463420748710632,0.050000000745058,0.2289720475673675,291.1468505859375,291.1499938964844,272.2379150390625,271.7162170410156,284.1129150390625,293.3166809082031,291.1468200683594,1.0,0.1595803350210189,1.0,1.0,0.9125200510025024,1.0,-0.5857332944869995,0.255993515253067,0.3297397792339325,0.0893195047974586,0.0,0.0,0.1320939362049102,25.034198760986328,25.0,-0.1841445416212082,-4159.474609375,36.35930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0928246900439262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116977035999298,0.1117019355297088,-4.228686975693563e-06,0.0,9.420526475878432e-05,0.0,0.0,4.334786415100098,0.0,0.0,0.0,0.2715324759483337,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191615931689739,-853.3392944335938,304.1497802734375,0.5849823951721191,0.0592930428683757,0.0541678220033645,293.1536865234375,297.1499938964844,293.1499938964844,0.0228813365101814,-981.38427734375,304.1501159667969,0.6048159599304199,0.0648199245333671,0.0622941292822361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293313208967447,-817.3317260742188,304.1506652832031,0.6294242143630981,0.0731798782944679,0.0518787465989589,293.1498107910156,297.1499938964844,293.1499938964844,0.0480275228619575,-1431.58154296875,304.1496887207031,0.6864563226699829,0.095047652721405,0.0908738225698471,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464138388633728,0.050000000745058,0.2289694249629974,291.1466979980469,291.1499938964844,272.2183532714844,271.7132873535156,284.10675048828125,293.3168640136719,291.1466369628906,1.0,0.1595693975687027,1.0,1.0,0.912011981010437,1.0,-0.5858424305915833,0.2559767067432403,0.3298656940460205,0.0895370319485664,0.0,0.0,0.1325498521327972,25.023839950561523,25.0,-0.2377210408449173,-4163.7021484375,36.3599967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0929196029901504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118930578231811,0.1118972823023796,-4.228992565913359e-06,0.0,9.430158388568088e-05,0.0,0.0,4.342841148376465,0.0,0.0,0.0,0.2715630829334259,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191615931689739,-853.3392944335938,304.1497802734375,0.5849823951721191,0.0592930428683757,0.0541678220033645,293.1536865234375,297.1499938964844,293.1499938964844,0.0228813365101814,-981.38427734375,304.1501159667969,0.6048159599304199,0.0648199245333671,0.0622941292822361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293313208967447,-817.3317260742188,304.1506652832031,0.6294242143630981,0.0731798782944679,0.0518787465989589,293.1498107910156,297.1499938964844,293.1499938964844,0.0480275228619575,-1431.58154296875,304.1496887207031,0.6864563226699829,0.095047652721405,0.0908738225698471,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464138388633728,0.050000000745058,0.2289694249629974,291.1466979980469,291.1499938964844,272.2183532714844,271.7132873535156,284.10675048828125,293.3168640136719,291.1466369628906,1.0,0.1595693975687027,1.0,1.0,0.912011981010437,1.0,-0.5858424305915833,0.2559767067432403,0.3298656940460205,0.0895370319485664,0.0,0.0,0.1325498521327972,25.023839950561523,25.0,-0.2377210408449173,-4163.7021484375,36.3599967956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0929196029901504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118930578231811,0.1118972823023796,-4.228992565913359e-06,0.0,9.430158388568088e-05,0.0,0.0,4.342841148376465,0.0,0.0,0.0,0.2715630829334259,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192284863442182,-854.8512573242188,304.14971923828125,0.5854661464691162,0.059402197599411,0.0542628616094589,293.1531066894531,297.1499938964844,293.1499938964844,0.0228978022933006,-981.7342529296876,304.1500549316406,0.6049689650535583,0.0648486241698265,0.0623154267668724,293.1579895019531,297.1499938964844,293.1499938964844,0.0292044207453727,-816.0574951171875,304.1506652832031,0.6291825771331787,0.0730676725506782,0.051796693354845,293.14923095703125,297.1499938964844,293.1499938964844,0.0481330528855323,-1433.4166259765625,304.14959716796875,0.6868529319763184,0.0951740741729736,0.0909889712929725,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5464915633201599,0.050000000745058,0.2289665937423706,291.146484375,291.1499938964844,272.19903564453125,271.70947265625,284.1008605957031,293.3170471191406,291.1464233398437,1.0,0.159563735127449,1.0,1.0,0.9115049839019777,1.0,-0.5860183835029602,0.2559855580329895,0.3300328254699707,0.0897751003503799,0.0,0.0,0.1330355405807495,25.01298141479492,25.0,-0.2895084023475647,-4168.25048828125,36.36693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0930138677358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121011674404144,0.1121053919196128,-4.229317255521892e-06,0.0,9.439724817639215e-05,0.0,0.0,4.351422786712647,0.0,0.0,0.0,0.271595686674118,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192284863442182,-854.8512573242188,304.14971923828125,0.5854661464691162,0.059402197599411,0.0542628616094589,293.1531066894531,297.1499938964844,293.1499938964844,0.0228978022933006,-981.7342529296876,304.1500549316406,0.6049689650535583,0.0648486241698265,0.0623154267668724,293.1579895019531,297.1499938964844,293.1499938964844,0.0292044207453727,-816.0574951171875,304.1506652832031,0.6291825771331787,0.0730676725506782,0.051796693354845,293.14923095703125,297.1499938964844,293.1499938964844,0.0481330528855323,-1433.4166259765625,304.14959716796875,0.6868529319763184,0.0951740741729736,0.0909889712929725,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5464915633201599,0.050000000745058,0.2289665937423706,291.146484375,291.1499938964844,272.19903564453125,271.70947265625,284.1008605957031,293.3170471191406,291.1464233398437,1.0,0.159563735127449,1.0,1.0,0.9115049839019777,1.0,-0.5860183835029602,0.2559855580329895,0.3300328254699707,0.0897751003503799,0.0,0.0,0.1330355405807495,25.01298141479492,25.0,-0.2895084023475647,-4168.25048828125,36.36693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258850097656,304.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0930138677358627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121011674404144,0.1121053919196128,-4.229317255521892e-06,0.0,9.439724817639215e-05,0.0,0.0,4.351422786712647,0.0,0.0,0.0,0.271595686674118,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.019302200525999,-856.512939453125,304.1496887207031,0.5859946608543396,0.059521909803152,0.054367296397686,293.1524658203125,297.1499938964844,293.1499938964844,0.0229295138269662,-982.4037475585938,304.1499938964844,0.6051988005638123,0.0648989826440811,0.0623568966984748,293.157470703125,297.1499938964844,293.1499938964844,0.028991550207138,-815.0363159179688,304.1507873535156,0.6289919018745422,0.0729730576276779,0.0517267659306526,293.14862060546875,297.1499938964844,293.1499938964844,0.0482518151402473,-1435.4822998046875,304.1495361328125,0.6872949600219727,0.0953158736228942,0.091118574142456,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5465751886367798,0.050000000745058,0.228963553905487,291.146240234375,291.1499938964844,272.1800842285156,271.70477294921875,284.09521484375,293.3172302246094,291.1462097167969,1.0,0.1595634073019027,1.0,1.0,0.9109979271888732,1.0,-0.5862614512443542,0.2560202479362488,0.3302411735057831,0.0900336131453514,0.0,0.0,0.1335534751415252,25.00163078308105,25.0,-0.3325983881950378,-4173.11962890625,36.38016891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0931091755628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123233363032341,0.1123275607824325,-4.229662863508565e-06,0.0,9.449397475691512e-05,0.0,0.0,4.360586166381836,0.0,0.0,0.0,0.2716304659843445,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.019302200525999,-856.512939453125,304.1496887207031,0.5859946608543396,0.059521909803152,0.054367296397686,293.1524658203125,297.1499938964844,293.1499938964844,0.0229295138269662,-982.4037475585938,304.1499938964844,0.6051988005638123,0.0648989826440811,0.0623568966984748,293.157470703125,297.1499938964844,293.1499938964844,0.028991550207138,-815.0363159179688,304.1507873535156,0.6289919018745422,0.0729730576276779,0.0517267659306526,293.14862060546875,297.1499938964844,293.1499938964844,0.0482518151402473,-1435.4822998046875,304.1495361328125,0.6872949600219727,0.0953158736228942,0.091118574142456,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5465751886367798,0.050000000745058,0.228963553905487,291.146240234375,291.1499938964844,272.1800842285156,271.70477294921875,284.09521484375,293.3172302246094,291.1462097167969,1.0,0.1595634073019027,1.0,1.0,0.9109979271888732,1.0,-0.5862614512443542,0.2560202479362488,0.3302411735057831,0.0900336131453514,0.0,0.0,0.1335534751415252,25.00163078308105,25.0,-0.3325983881950378,-4173.11962890625,36.38016891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.2452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0931091755628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123233363032341,0.1123275607824325,-4.229662863508565e-06,0.0,9.449397475691512e-05,0.0,0.0,4.360586166381836,0.0,0.0,0.0,0.2716304659843445,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193416848778724,-857.4010620117188,304.1496887207031,0.5862759351730347,0.0595858171582222,0.0544231161475181,293.1521301269531,297.1499938964844,293.1499938964844,0.0229513775557279,-982.8641357421876,304.14996337890625,0.6053438782691956,0.0649326890707016,0.062385581433773,293.1571960449219,297.1499938964844,293.1499938964844,0.0288187582045793,-814.4892578125,304.1509704589844,0.6289165019989014,0.0729326009750366,0.0516965314745903,293.1483459472656,297.1499938964844,293.1499938964844,0.0483162365853786,-1436.60302734375,304.1495056152344,0.6875331997871399,0.0953926518559455,0.0911889001727104,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5466192960739136,0.050000000745058,0.2289619445800781,291.1461181640625,291.1499938964844,272.1707458496094,271.7020263671875,284.092529296875,293.3172912597656,291.1460876464844,1.0,0.1595653444528579,1.0,1.0,0.9107444286346436,1.0,-0.5864090323448181,0.256047636270523,0.3303613662719726,0.0901708081364631,0.0,0.0,0.1338253021240234,24.99577140808105,25.0,-0.348093569278717,-4175.67724609375,36.38923263549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259155273437,304.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.0931577980518341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124401241540908,0.1124443560838699,-4.229844307701569e-06,0.0,9.454332030145451e-05,0.0,0.0,4.365404605865479,0.0,0.0,0.0,0.2716487646102905,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193830654025077,-858.3302612304688,304.149658203125,0.5865694880485535,0.059652604162693,0.0544815324246883,293.1517944335937,297.1499938964844,293.1499938964844,0.0229776687920093,-983.4168701171876,304.14990234375,0.605510950088501,0.0649726390838623,0.0624201148748397,293.1568908691406,297.1499938964844,293.1499938964844,0.0287521593272686,-814.1119995117188,304.1509094238281,0.6288561224937439,0.0728974714875221,0.0516698732972145,293.1480407714844,297.1499938964844,293.1499938964844,0.0483842641115188,-1437.78662109375,304.14947509765625,0.68778395652771,0.0954736396670341,0.0912631973624229,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5466650128364563,0.050000000745058,0.2289602756500244,291.14599609375,291.1499938964844,272.1615295410156,271.6990661621094,284.08990478515625,293.3173828125,291.1459350585937,1.0,0.1595688015222549,1.0,1.0,0.9104914665222168,1.0,-0.5865757465362549,0.256082534790039,0.3304932117462158,0.0903135389089584,0.0,0.0,0.1341065019369125,24.98977851867676,25.0,-0.3607721328735351,-4178.32421875,36.40010452270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12579345703125,304.2526550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.099609375,18000.0,0.0,0.0,0.0932074710726738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125611141324043,0.1125653460621833,-4.230033027852187e-06,0.0,9.459372813580558e-05,0.0,0.0,4.370396614074707,0.0,0.0,0.0,0.2716677188873291,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194711685180664,-860.3036499023438,304.1496276855469,0.5871906876564026,0.0597943440079689,0.0546056367456913,293.1510925292969,297.1499938964844,293.1499938964844,0.0230429377406835,-984.7860717773438,304.1498413085937,0.6059079170227051,0.0650703832507133,0.0625059008598327,293.15631103515625,297.1499938964844,293.1499938964844,0.0286714248359203,-813.5584106445312,304.1507263183594,0.628779411315918,0.0728424787521362,0.0516270883381366,293.1474304199219,297.1499938964844,293.1499938964844,0.0485304147005081,-1440.329833984375,304.1494140625,0.6883202195167542,0.0956474244594574,0.0914229303598404,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5467610359191895,0.050000000745058,0.2289567738771438,291.1457214355469,291.1499938964844,272.1434631347656,271.6922607421875,284.0848999023437,293.3175354003906,291.1456604003906,1.0,0.1595801413059234,1.0,1.0,0.9099856615066528,1.0,-0.5869637727737427,0.2561736702919006,0.330790102481842,0.0906149446964263,0.0,0.0,0.1346958428621292,24.977426528930664,25.0,-0.3786716163158417,-4183.8681640625,36.427005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0933107286691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11281518638134,0.112819418311119,-4.230429112794809e-06,0.0,9.469852375332266e-05,0.0,0.0,4.380882740020752,0.0,0.0,0.0,0.271707534790039,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194711685180664,-860.3036499023438,304.1496276855469,0.5871906876564026,0.0597943440079689,0.0546056367456913,293.1510925292969,297.1499938964844,293.1499938964844,0.0230429377406835,-984.7860717773438,304.1498413085937,0.6059079170227051,0.0650703832507133,0.0625059008598327,293.15631103515625,297.1499938964844,293.1499938964844,0.0286714248359203,-813.5584106445312,304.1507263183594,0.628779411315918,0.0728424787521362,0.0516270883381366,293.1474304199219,297.1499938964844,293.1499938964844,0.0485304147005081,-1440.329833984375,304.1494140625,0.6883202195167542,0.0956474244594574,0.0914229303598404,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5467610359191895,0.050000000745058,0.2289567738771438,291.1457214355469,291.1499938964844,272.1434631347656,271.6922607421875,284.0848999023437,293.3175354003906,291.1456604003906,1.0,0.1595801413059234,1.0,1.0,0.9099856615066528,1.0,-0.5869637727737427,0.2561736702919006,0.330790102481842,0.0906149446964263,0.0,0.0,0.1346958428621292,24.977426528930664,25.0,-0.3786716163158417,-4183.8681640625,36.427005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.2602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.0933107286691665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11281518638134,0.112819418311119,-4.230429112794809e-06,0.0,9.469852375332266e-05,0.0,0.0,4.380882740020752,0.0,0.0,0.0,0.271707534790039,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.019566448405385,-862.4299926757812,304.14959716796875,0.5878568887710571,0.0599469281733036,0.0547394417226314,293.1503601074219,297.1499938964844,293.1499938964844,0.0231254659593105,-986.51220703125,304.1497497558594,0.6063892245292664,0.0651922821998596,0.0626143589615821,293.1557006835937,297.1499938964844,293.1499938964844,0.0286317057907581,-813.1822509765625,304.1505432128906,0.6287625432014465,0.0728081464767456,0.0515986271202564,293.1468200683594,297.1499938964844,293.1499938964844,0.048689916729927,-1443.1063232421875,304.1493530273437,0.6889026165008545,0.0958369001746177,0.0915974527597427,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5468631982803345,0.050000000745058,0.2289530634880066,291.1454467773437,291.1499938964844,272.1259765625,271.6842956542969,284.08026123046875,293.3176574707031,291.1453857421875,1.0,0.1595975309610366,1.0,1.0,0.909479796886444,1.0,-0.5874253511428833,0.2562935948371887,0.3311317861080169,0.0909379199147224,0.0,0.0,0.1353206932544708,24.96462059020996,25.0,-0.3806882798671722,-4189.7421875,36.46090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0934205502271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130855083465576,0.1130897402763366,-4.230851573083783e-06,0.0,9.480998414801434e-05,0.0,0.0,4.392044544219971,0.0,0.0,0.0,0.2717499434947967,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.019566448405385,-862.4299926757812,304.14959716796875,0.5878568887710571,0.0599469281733036,0.0547394417226314,293.1503601074219,297.1499938964844,293.1499938964844,0.0231254659593105,-986.51220703125,304.1497497558594,0.6063892245292664,0.0651922821998596,0.0626143589615821,293.1557006835937,297.1499938964844,293.1499938964844,0.0286317057907581,-813.1822509765625,304.1505432128906,0.6287625432014465,0.0728081464767456,0.0515986271202564,293.1468200683594,297.1499938964844,293.1499938964844,0.048689916729927,-1443.1063232421875,304.1493530273437,0.6889026165008545,0.0958369001746177,0.0915974527597427,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5468631982803345,0.050000000745058,0.2289530634880066,291.1454467773437,291.1499938964844,272.1259765625,271.6842956542969,284.08026123046875,293.3176574707031,291.1453857421875,1.0,0.1595975309610366,1.0,1.0,0.909479796886444,1.0,-0.5874253511428833,0.2562935948371887,0.3311317861080169,0.0909379199147224,0.0,0.0,0.1353206932544708,24.96462059020996,25.0,-0.3806882798671722,-4189.7421875,36.46090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0934205502271652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130855083465576,0.1130897402763366,-4.230851573083783e-06,0.0,9.480998414801434e-05,0.0,0.0,4.392044544219971,0.0,0.0,0.0,0.2717499434947967,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196694023907184,-864.7184448242188,304.1495666503906,0.5885703563690186,0.0601110272109508,0.0548835769295692,293.14959716796875,297.1499938964844,293.1499938964844,0.023226898163557,-988.6267700195312,304.149658203125,0.6069612503051758,0.0653404295444488,0.0627475380897522,293.1550598144531,297.1499938964844,293.1499938964844,0.0285562351346015,-812.91259765625,304.1504821777344,0.6288104057312012,0.0727960839867591,0.0515857152640819,293.1462097167969,297.1499938964844,293.1499938964844,0.0488635785877704,-1446.13037109375,304.1492614746094,0.6895336508750916,0.0960430651903152,0.0917877554893493,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5469714403152466,0.050000000745058,0.2289491295814514,291.14520263671875,291.1499938964844,272.109130859375,271.67510986328125,284.0760192871094,293.3177795410156,291.1451416015625,1.0,0.1596215665340423,1.0,1.0,0.9089754223823548,1.0,-0.5879663228988647,0.2564448118209839,0.3315215110778808,0.0912834554910659,0.0,0.0,0.1359820812940597,24.951387405395508,25.0,-0.3717886209487915,-4195.96240234375,36.50244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,304.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0935391187667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113372765481472,0.113376997411251,-4.23130177296116e-06,0.0,9.49303139350377e-05,0.0,0.0,4.403911113739014,0.0,0.0,0.0,0.2717950344085693,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196694023907184,-864.7184448242188,304.1495666503906,0.5885703563690186,0.0601110272109508,0.0548835769295692,293.14959716796875,297.1499938964844,293.1499938964844,0.023226898163557,-988.6267700195312,304.149658203125,0.6069612503051758,0.0653404295444488,0.0627475380897522,293.1550598144531,297.1499938964844,293.1499938964844,0.0285562351346015,-812.91259765625,304.1504821777344,0.6288104057312012,0.0727960839867591,0.0515857152640819,293.1462097167969,297.1499938964844,293.1499938964844,0.0488635785877704,-1446.13037109375,304.1492614746094,0.6895336508750916,0.0960430651903152,0.0917877554893493,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5469714403152466,0.050000000745058,0.2289491295814514,291.14520263671875,291.1499938964844,272.109130859375,271.67510986328125,284.0760192871094,293.3177795410156,291.1451416015625,1.0,0.1596215665340423,1.0,1.0,0.9089754223823548,1.0,-0.5879663228988647,0.2564448118209839,0.3315215110778808,0.0912834554910659,0.0,0.0,0.1359820812940597,24.951387405395508,25.0,-0.3717886209487915,-4195.96240234375,36.50244903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,304.2760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0935391187667846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113372765481472,0.113376997411251,-4.23130177296116e-06,0.0,9.49303139350377e-05,0.0,0.0,4.403911113739014,0.0,0.0,0.0,0.2717950344085693,4.0,0.0,1.0
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197801664471626,-867.169921875,304.1495361328125,0.5893306136131287,0.060286708176136,0.0550381243228912,293.1488037109375,297.1499938964844,293.1499938964844,0.0233479514718055,-991.1412353515624,304.1495666503906,0.6076253652572632,0.0655155554413795,0.0629061758518219,293.15435791015625,297.1499938964844,293.1499938964844,0.0285441875457763,-812.8538208007812,304.1503295898437,0.6289249658584595,0.0728072524070739,0.0515889078378677,293.14556884765625,297.1499938964844,293.1499938964844,0.0490514859557151,-1449.4034423828125,304.1492004394531,0.6902133822441101,0.0962660610675811,0.0919939875602722,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5470856428146362,0.050000000745058,0.2289449870586395,291.1449279785156,291.1499938964844,272.0930480957031,271.6645812988281,284.0722351074219,293.3179016113281,291.1448669433594,1.0,0.1596525907516479,1.0,1.0,0.9084710478782654,1.0,-0.588588535785675,0.2566282451152801,0.3319603204727173,0.0916520357131958,0.0,0.0,0.1366786658763885,24.93779945373535,25.0,-0.3526613414287567,-4202.52734375,36.551902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121337890625,304.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0936680510640144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136765778064727,0.1136808097362518,-4.231780621921644e-06,0.0,9.506116475677118e-05,0.0,0.0,4.416468620300293,0.0,0.0,0.0,0.271842747926712,4.0,0.0,1.0
