time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197801664471626,-867.169921875,304.1495361328125,0.5893306136131287,0.060286708176136,0.0550381243228912,293.1488037109375,297.1499938964844,293.1499938964844,0.0233479514718055,-991.1412353515624,304.1495666503906,0.6076253652572632,0.0655155554413795,0.0629061758518219,293.15435791015625,297.1499938964844,293.1499938964844,0.0285441875457763,-812.8538208007812,304.1503295898437,0.6289249658584595,0.0728072524070739,0.0515889078378677,293.14556884765625,297.1499938964844,293.1499938964844,0.0490514859557151,-1449.4034423828125,304.1492004394531,0.6902133822441101,0.0962660610675811,0.0919939875602722,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5470856428146362,0.050000000745058,0.2289449870586395,291.1449279785156,291.1499938964844,272.0930480957031,271.6645812988281,284.0722351074219,293.3179016113281,291.1448669433594,1.0,0.1596525907516479,1.0,1.0,0.9084710478782654,1.0,-0.588588535785675,0.2566282451152801,0.3319603204727173,0.0916520357131958,0.0,0.0,0.1366786658763885,24.93779945373535,25.0,-0.3526613414287567,-4202.52734375,36.551902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121337890625,304.2840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0936680510640144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136765778064727,0.1136808097362518,-4.231780621921644e-06,0.0,9.506116475677118e-05,0.0,0.0,4.416468620300293,0.0,0.0,0.0,0.271842747926712,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198381431400775,-868.448974609375,304.1495056152344,0.5897257924079895,0.0603783652186393,0.0551188178360462,293.1483764648437,297.1499938964844,293.1499938964844,0.0234150681644678,-992.5313720703124,304.1495361328125,0.6079875230789185,0.0656121000647544,0.0629939809441566,293.1540222167969,297.1499938964844,293.1499938964844,0.0286165755242109,-813.1079711914062,304.150146484375,0.6290047764778137,0.0728207603096962,0.0515959672629833,293.145263671875,297.1499938964844,293.1499938964844,0.0491501055657863,-1451.121826171875,304.149169921875,0.6905691623687744,0.0963830947875976,0.0921023413538932,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5471446514129639,0.050000000745058,0.2289428561925888,291.1448059082031,291.1499938964844,272.0852966308594,271.6588134765625,284.07049560546875,293.31793212890625,291.144775390625,1.0,0.1596704870462417,1.0,1.0,0.9082188606262208,1.0,-0.5889267325401306,0.2567306160926819,0.3321961164474487,0.0918441489338874,0.0,0.0,0.1370378583669662,24.9309024810791,25.0,-0.3389995396137237,-4205.9189453125,36.57929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,304.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.822265625,18000.0,0.0,0.0,0.0937362387776374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138337403535842,0.1138379722833633,-4.232028459227877e-06,0.0,9.513036638963968e-05,0.0,0.0,4.422966957092285,0.0,0.0,0.0,0.2718674838542938,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198980346322059,-869.76708984375,304.14947509765625,0.590131938457489,0.060472797602415,0.0552020259201526,293.14794921875,297.1499938964844,293.1499938964844,0.0234870910644531,-994.02001953125,304.14947509765625,0.6083718538284302,0.0657152831554412,0.0630880743265152,293.1536560058594,297.1499938964844,293.1499938964844,0.0285794734954834,-813.126953125,304.1501770019531,0.6291009783744812,0.0728398635983467,0.0516070313751697,293.1449584960937,297.1499938964844,293.1499938964844,0.0492521263659,-1452.89990234375,304.1491394042969,0.6909365057945251,0.0965041816234588,0.0922145470976829,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5472049713134766,0.050000000745058,0.2289406657218933,291.1446838378906,291.1499938964844,272.0777587890625,271.6526794433594,284.0688781738281,293.3179931640625,291.1446533203125,1.0,0.1596901416778564,1.0,1.0,0.9079679250717164,1.0,-0.5892847776412964,0.2568407952785492,0.3324440121650696,0.092041976749897,0.0,0.0,0.1374043375253677,24.9239444732666,25.0,-0.3201210796833038,-4209.388671875,36.60865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11932373046875,304.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0938072800636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139945089817047,0.1139987409114837,-4.232283117744373e-06,0.0,9.520246385363862e-05,0.0,0.0,4.429616928100586,0.0,0.0,0.0,0.2718927562236786,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200231466442346,-872.5106201171875,304.1494445800781,0.5909739136695862,0.0606693588197231,0.0553753674030303,293.1471252441406,297.1499938964844,293.1499938964844,0.0236449260264635,-997.2713012695312,304.1493835449219,0.609201192855835,0.0659401640295982,0.0632937997579574,293.1529541015625,297.1499938964844,293.1499938964844,0.0286739282310009,-813.73291015625,304.14996337890625,0.6293401122093201,0.0728945806622505,0.0516405403614044,293.14434814453125,297.1499938964844,293.1499938964844,0.0494655407965183,-1456.62060546875,304.1490783691406,0.6917030215263367,0.0967575833201408,0.0924496054649353,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.547329306602478,0.050000000745058,0.2289361655712127,291.1445007324219,291.1499938964844,272.0633850097656,271.6393127441406,284.0660400390625,293.3180847167969,291.1444396972656,1.0,0.1597344726324081,1.0,1.0,0.9074660539627076,1.0,-0.5900566577911377,0.2570830285549164,0.3329736292362213,0.0924539566040039,0.0,0.0,0.1381548941135406,24.90988540649414,25.0,-0.2715004682540893,-4216.53125,36.67295455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,304.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0939574688673019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143250465393066,0.1143292859196662,-4.232808350934647e-06,0.0,9.535488788969816e-05,0.0,0.0,4.443295001983643,0.0,0.0,0.0,0.2719448208808899,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200231466442346,-872.5106201171875,304.1494445800781,0.5909739136695862,0.0606693588197231,0.0553753674030303,293.1471252441406,297.1499938964844,293.1499938964844,0.0236449260264635,-997.2713012695312,304.1493835449219,0.609201192855835,0.0659401640295982,0.0632937997579574,293.1529541015625,297.1499938964844,293.1499938964844,0.0286739282310009,-813.73291015625,304.14996337890625,0.6293401122093201,0.0728945806622505,0.0516405403614044,293.14434814453125,297.1499938964844,293.1499938964844,0.0494655407965183,-1456.62060546875,304.1490783691406,0.6917030215263367,0.0967575833201408,0.0924496054649353,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.547329306602478,0.050000000745058,0.2289361655712127,291.1445007324219,291.1499938964844,272.0633850097656,271.6393127441406,284.0660400390625,293.3180847167969,291.1444396972656,1.0,0.1597344726324081,1.0,1.0,0.9074660539627076,1.0,-0.5900566577911377,0.2570830285549164,0.3329736292362213,0.0924539566040039,0.0,0.0,0.1381548941135406,24.90988540649414,25.0,-0.2715004682540893,-4216.53125,36.67295455932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,304.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0939574688673019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143250465393066,0.1143292859196662,-4.232808350934647e-06,0.0,9.535488788969816e-05,0.0,0.0,4.443295001983643,0.0,0.0,0.0,0.2719448208808899,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201554670929908,-875.3975830078125,304.1494140625,0.5918551087379456,0.0608762167394161,0.055558007210493,293.146240234375,297.1499938964844,293.1499938964844,0.0238216836005449,-1000.8948974609376,304.1492919921875,0.6101117134094238,0.0661901831626892,0.0635233744978904,293.1521911621094,297.1499938964844,293.1499938964844,0.0288095772266387,-814.4671020507812,304.1497497558594,0.6296431422233582,0.0729716941714286,0.0516897216439247,293.14373779296875,297.1499938964844,293.1499938964844,0.0496915318071842,-1460.5623779296875,304.1490173339844,0.692512035369873,0.0970260947942733,0.0926990211009979,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.547458291053772,0.050000000745058,0.2289315015077591,291.1443176269531,291.1499938964844,272.04998779296875,271.6243896484375,284.0637512207031,293.3181457519531,291.144287109375,1.0,0.1597857624292373,1.0,1.0,0.9069642424583436,1.0,-0.5909041166305542,0.2573550045490265,0.3335491120815277,0.092888094484806,0.0,0.0,0.1389246582984924,24.895687103271484,25.0,-0.2140251994132995,-4223.92626953125,36.74489212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0941186621785163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146658286452293,0.1146700605750083,-4.233353138261009e-06,0.0,9.551847324473783e-05,0.0,0.0,4.457406044006348,0.0,0.0,0.0,0.2719985842704773,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201554670929908,-875.3975830078125,304.1494140625,0.5918551087379456,0.0608762167394161,0.055558007210493,293.146240234375,297.1499938964844,293.1499938964844,0.0238216836005449,-1000.8948974609376,304.1492919921875,0.6101117134094238,0.0661901831626892,0.0635233744978904,293.1521911621094,297.1499938964844,293.1499938964844,0.0288095772266387,-814.4671020507812,304.1497497558594,0.6296431422233582,0.0729716941714286,0.0516897216439247,293.14373779296875,297.1499938964844,293.1499938964844,0.0496915318071842,-1460.5623779296875,304.1490173339844,0.692512035369873,0.0970260947942733,0.0926990211009979,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.547458291053772,0.050000000745058,0.2289315015077591,291.1443176269531,291.1499938964844,272.04998779296875,271.6243896484375,284.0637512207031,293.3181457519531,291.144287109375,1.0,0.1597857624292373,1.0,1.0,0.9069642424583436,1.0,-0.5909041166305542,0.2573550045490265,0.3335491120815277,0.092888094484806,0.0,0.0,0.1389246582984924,24.895687103271484,25.0,-0.2140251994132995,-4223.92626953125,36.74489212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,304.3089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.70703125,18000.0,0.0,0.0,0.0941186621785163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146658286452293,0.1146700605750083,-4.233353138261009e-06,0.0,9.551847324473783e-05,0.0,0.0,4.457406044006348,0.0,0.0,0.0,0.2719985842704773,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202945508062839,-878.416259765625,304.1493835449219,0.5927715301513672,0.0610926076769828,0.0557492934167385,293.1453552246094,297.1499938964844,293.1499938964844,0.0240165162831544,-1004.868408203125,304.1492004394531,0.6110966205596924,0.0664638951420784,0.0637755021452903,293.15142822265625,297.1499938964844,293.1499938964844,0.0290692690759897,-815.4351806640625,304.1494140625,0.630006730556488,0.0730702504515647,0.0517538674175739,293.14312744140625,297.1499938964844,293.1499938964844,0.0499291233718395,-1464.7086181640625,304.1489562988281,0.6933601498603821,0.0973086953163147,0.0929618626832962,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5475913286209106,0.050000000745058,0.2289267033338546,291.14422607421875,291.1499938964844,272.0387878417969,271.61016845703125,284.0624084472656,293.3182067871094,291.1441955566406,1.0,0.1598437875509262,1.0,1.0,0.9064645767211914,1.0,-0.5918229222297668,0.2576549351215362,0.3341679871082306,0.0933432504534721,0.0,0.0,0.1397047042846679,24.881431579589844,25.0,-0.0900425985455513,-4231.45166015625,36.82414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,304.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0942898616194725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150135099887847,0.1150177419185638,-4.2339120227552485e-06,0.0,9.569222311256452e-05,0.0,0.0,4.471812725067139,0.0,0.0,0.0,0.2720535099506378,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202945508062839,-878.416259765625,304.1493835449219,0.5927715301513672,0.0610926076769828,0.0557492934167385,293.1453552246094,297.1499938964844,293.1499938964844,0.0240165162831544,-1004.868408203125,304.1492004394531,0.6110966205596924,0.0664638951420784,0.0637755021452903,293.15142822265625,297.1499938964844,293.1499938964844,0.0290692690759897,-815.4351806640625,304.1494140625,0.630006730556488,0.0730702504515647,0.0517538674175739,293.14312744140625,297.1499938964844,293.1499938964844,0.0499291233718395,-1464.7086181640625,304.1489562988281,0.6933601498603821,0.0973086953163147,0.0929618626832962,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5475913286209106,0.050000000745058,0.2289267033338546,291.14422607421875,291.1499938964844,272.0387878417969,271.61016845703125,284.0624084472656,293.3182067871094,291.1441955566406,1.0,0.1598437875509262,1.0,1.0,0.9064645767211914,1.0,-0.5918229222297668,0.2576549351215362,0.3341679871082306,0.0933432504534721,0.0,0.0,0.1397047042846679,24.881431579589844,25.0,-0.0900425985455513,-4231.45166015625,36.82414627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,304.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0942898616194725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150135099887847,0.1150177419185638,-4.2339120227552485e-06,0.0,9.569222311256452e-05,0.0,0.0,4.471812725067139,0.0,0.0,0.0,0.2720535099506378,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204401090741157,-881.5560913085938,304.1493530273437,0.5937215685844421,0.0613182485103607,0.0559490881860256,293.1444702148437,297.1499938964844,293.1499938964844,0.0242295749485492,-1009.1875,304.14910888671875,0.6121499538421631,0.0667614713311195,0.0640505030751228,293.1506652832031,297.1499938964844,293.1499938964844,0.0292658992111682,-816.7003784179688,304.1492919921875,0.6304319500923157,0.0731904357671737,0.0518334098160266,293.1425170898437,297.1499938964844,293.1499938964844,0.050177551805973,-1469.04443359375,304.1488952636719,0.6942464113235474,0.0976051911711692,0.0932381078600883,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5477278232574463,0.050000000745058,0.2289217710494995,291.144287109375,291.1499938964844,272.03076171875,271.598876953125,284.0625305175781,293.3182678222656,291.1443176269531,1.0,0.1599088609218597,1.0,1.0,0.9059649109840392,1.0,-0.5928137898445129,0.2579832375049591,0.3348305225372314,0.0938195586204528,0.0,0.0,0.1404642313718795,24.867237091064453,25.0,0.1886548399925232,-4238.90771484375,36.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.3258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0944700613617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115357682108879,0.1153619214892387,-4.2344768189650495e-06,0.0,9.587510430719703e-05,0.0,0.0,4.486092567443848,0.0,0.0,0.0,0.2721080482006073,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204401090741157,-881.5560913085938,304.1493530273437,0.5937215685844421,0.0613182485103607,0.0559490881860256,293.1444702148437,297.1499938964844,293.1499938964844,0.0242295749485492,-1009.1875,304.14910888671875,0.6121499538421631,0.0667614713311195,0.0640505030751228,293.1506652832031,297.1499938964844,293.1499938964844,0.0292658992111682,-816.7003784179688,304.1492919921875,0.6304319500923157,0.0731904357671737,0.0518334098160266,293.1425170898437,297.1499938964844,293.1499938964844,0.050177551805973,-1469.04443359375,304.1488952636719,0.6942464113235474,0.0976051911711692,0.0932381078600883,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5477278232574463,0.050000000745058,0.2289217710494995,291.144287109375,291.1499938964844,272.03076171875,271.598876953125,284.0625305175781,293.3182678222656,291.1443176269531,1.0,0.1599088609218597,1.0,1.0,0.9059649109840392,1.0,-0.5928137898445129,0.2579832375049591,0.3348305225372314,0.0938195586204528,0.0,0.0,0.1404642313718795,24.867237091064453,25.0,0.1886548399925232,-4238.90771484375,36.91094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.3258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0944700613617897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115357682108879,0.1153619214892387,-4.2344768189650495e-06,0.0,9.587510430719703e-05,0.0,0.0,4.486092567443848,0.0,0.0,0.0,0.2721080482006073,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205151345580816,-883.166748046875,304.1493225097656,0.5942076444625854,0.0614342652261257,0.0560519471764564,293.14404296875,297.1499938964844,293.1499938964844,0.0243428032845258,-1011.4719848632812,304.1490783691406,0.6126984357833862,0.0669189393520355,0.0641963556408882,293.1502990722656,297.1499938964844,293.1499938964844,0.0293311569839715,-817.4049072265625,304.1492919921875,0.6306663155555725,0.0732582584023475,0.051878672093153,293.1422424316406,297.1499938964844,293.1499938964844,0.0503055118024349,-1471.27783203125,304.1488647460937,0.6947026252746582,0.0977583602070808,0.0933809950947761,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5477970242500305,0.050000000745058,0.2289192825555801,291.1444091796875,291.1499938964844,272.0278625488281,271.59423828125,284.0631408691406,293.3182983398437,291.1444702148437,1.0,0.159944087266922,1.0,1.0,0.9057151079177856,1.0,-0.5933350920677185,0.2581575810909271,0.3351775109767914,0.0940654054284095,0.0,0.0,0.1408233493566513,24.860231399536133,25.0,0.3344140350818634,-4242.5283203125,36.9571418762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087341308594,304.3299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.0945627093315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155223846435546,0.1155266240239143,-4.2347528506070375e-06,0.0,9.596913150744513e-05,0.0,0.0,4.492934226989746,0.0,0.0,0.0,0.2721342742443084,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205915197730064,-884.801513671875,304.1493225097656,0.5946997404098511,0.0615521222352981,0.0561565198004245,293.14361572265625,297.1499938964844,293.1499938964844,0.0244601760059595,-1013.8326416015624,304.1490478515625,0.6132592558860779,0.0670816376805305,0.0643472671508789,293.14990234375,297.1499938964844,293.1499938964844,0.0293942969292402,-818.16357421875,304.1493225097656,0.6309137940406799,0.0733308568596839,0.0519273094832897,293.1419372558594,297.1499938964844,293.1499938964844,0.050435721874237,-1473.5506591796875,304.1488342285156,0.6951663494110107,0.0979144349694252,0.0935267135500907,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5478665828704834,0.050000000745058,0.2289167791604995,291.14459228515625,291.1499938964844,272.0256652832031,271.5902709960937,284.0640563964844,293.3183288574219,291.1446533203125,1.0,0.1599809825420379,1.0,1.0,0.9054669141769408,1.0,-0.5938719511032104,0.258337914943695,0.335534006357193,0.0943159610033035,0.0,0.0,0.1411659568548202,24.853307723999023,25.0,0.4610538780689239,-4246.05322265625,37.00505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077575683594,304.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0946563258767128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156803965568542,0.1156846284866333,-4.235020242049359e-06,0.0,9.606413368601352e-05,0.0,0.0,4.499502182006836,0.0,0.0,0.0,0.2721595168113708,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206849090754985,-886.7936401367188,304.1492919921875,0.5952973365783691,0.0616958290338516,0.0562841184437274,293.14306640625,297.1499938964844,293.1499938964844,0.0246063582599163,-1016.7626342773438,304.14898681640625,0.6139470934867859,0.0672834813594818,0.0645347312092781,293.1494445800781,297.1499938964844,293.1499938964844,0.0294692255556583,-819.138427734375,304.1493225097656,0.6312276124954224,0.073424108326435,0.0519900135695934,293.1416015625,297.1499938964844,293.1499938964844,0.0505948401987552,-1476.328857421875,304.1488037109375,0.6957319974899292,0.0981053262948989,0.0937050729990005,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5479505658149719,0.050000000745058,0.2289137542247772,291.14483642578125,291.1499938964844,272.0238952636719,271.58624267578125,284.0655822753906,293.318359375,291.1449279785156,1.0,0.160027414560318,1.0,1.0,0.9051690101623536,1.0,-0.5945357084274292,0.258561909198761,0.3359738290309906,0.094622753560543,0.0,0.0,0.1415538638830185,24.84513092041016,25.0,0.5811306238174438,-4250.1474609375,37.06474304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0947692021727562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158601939678192,0.1158644258975982,-4.235327651258558e-06,0.0,9.617868636269122e-05,0.0,0.0,4.506980895996094,0.0,0.0,0.0,0.272188276052475,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207480918616056,-888.1375122070312,304.1492919921875,0.5956991910934448,0.0617927871644496,0.0563702657818794,293.1427307128906,297.1499938964844,293.1499938964844,0.0247066840529441,-1018.7672729492188,304.1489562988281,0.6144129037857056,0.0674215108156204,0.0646630600094795,293.1491394042969,297.1499938964844,293.1499938964844,0.0295193921774625,-819.8231811523438,304.1493225097656,0.6314457058906555,0.0734895318746566,0.0520341210067272,293.141357421875,297.1499938964844,293.1499938964844,0.0507024191319942,-1478.207763671875,304.1487731933594,0.6961137652397156,0.0982344597578048,0.0938257947564125,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5480066537857056,0.050000000745058,0.228911742568016,291.14501953125,291.1499938964844,272.0232238769531,271.58404541015625,284.0668029785156,293.318359375,291.1451110839844,1.0,0.1600595414638519,1.0,1.0,0.904970407485962,1.0,-0.5949885249137878,0.2587151527404785,0.3362733423709869,0.094830647110939,0.0,0.0,0.1417993903160095,24.83975982666016,25.0,0.6441567540168762,-4252.7978515625,37.10570907592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0948443636298179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159744262695312,0.1159786656498909,-4.235524102114141e-06,0.0,9.625497477827594e-05,0.0,0.0,4.511734485626221,0.0,0.0,0.0,0.272206574678421,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209095422178506,-891.5576782226562,304.1492614746094,0.5967159271240234,0.0620394796133041,0.0565896145999431,293.1418762207031,297.1499938964844,293.1499938964844,0.0249685570597648,-1023.9769287109376,304.1488647460937,0.6156050562858582,0.0677797570824623,0.0649966076016426,293.1483764648437,297.1499938964844,293.1499938964844,0.0296495538204908,-821.67041015625,304.1493225097656,0.6320251226425171,0.0736656412482261,0.0521533042192459,293.1408386230469,297.1499938964844,293.1499938964844,0.050977136939764,-1483.0081787109375,304.1487121582031,0.6970850229263306,0.0985642746090889,0.0941344127058982,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5481473207473755,0.050000000745058,0.2289066910743713,291.1455078125,291.1499938964844,272.0231628417969,271.5799865722656,284.0707092285156,293.31842041015625,291.1456298828125,1.0,0.1601443886756897,1.0,1.0,0.9044739603996276,1.0,-0.5961593985557556,0.2591132521629333,0.3370461463928222,0.095362901687622,0.0,0.0,0.1423607766628265,24.826690673828125,25.0,0.72630375623703,-4259.126953125,37.21263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,304.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0950300619006156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162368431687355,0.1162410750985145,-4.235979758959729e-06,0.0,9.64434293564409e-05,0.0,0.0,4.522661685943604,0.0,0.0,0.0,0.2722487449645996,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209095422178506,-891.5576782226562,304.1492614746094,0.5967159271240234,0.0620394796133041,0.0565896145999431,293.1418762207031,297.1499938964844,293.1499938964844,0.0249685570597648,-1023.9769287109376,304.1488647460937,0.6156050562858582,0.0677797570824623,0.0649966076016426,293.1483764648437,297.1499938964844,293.1499938964844,0.0296495538204908,-821.67041015625,304.1493225097656,0.6320251226425171,0.0736656412482261,0.0521533042192459,293.1408386230469,297.1499938964844,293.1499938964844,0.050977136939764,-1483.0081787109375,304.1487121582031,0.6970850229263306,0.0985642746090889,0.0941344127058982,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5481473207473755,0.050000000745058,0.2289066910743713,291.1455078125,291.1499938964844,272.0231628417969,271.5799865722656,284.0707092285156,293.31842041015625,291.1456298828125,1.0,0.1601443886756897,1.0,1.0,0.9044739603996276,1.0,-0.5961593985557556,0.2591132521629333,0.3370461463928222,0.095362901687622,0.0,0.0,0.1423607766628265,24.826690673828125,25.0,0.72630375623703,-4259.126953125,37.21263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053771972656,304.3468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.0950300619006156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162368431687355,0.1162410750985145,-4.235979758959729e-06,0.0,9.64434293564409e-05,0.0,0.0,4.522661685943604,0.0,0.0,0.0,0.2722487449645996,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210755672305822,-895.0551147460938,304.14923095703125,0.5977462530136108,0.0622914507985115,0.0568138770759105,293.1410522460937,297.1499938964844,293.1499938964844,0.02524502761662,-1029.4427490234375,304.1487731933594,0.6168299317359924,0.0681547969579696,0.0653464272618293,293.14764404296875,297.1499938964844,293.1499938964844,0.0297908131033182,-823.6981811523438,304.1493225097656,0.6326485276222229,0.0738580673933029,0.052284087985754,293.1402893066406,297.1499938964844,293.1499938964844,0.051259309053421,-1487.9432373046875,304.148681640625,0.6980766654014587,0.0989028662443161,0.0944515690207481,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5482880473136902,0.050000000745058,0.2289016544818878,291.1460266113281,291.1499938964844,272.0252685546875,271.5778503417969,284.0756225585937,293.3184509277344,291.1461486816406,1.0,0.1602352112531662,1.0,1.0,0.9039798378944396,1.0,-0.5973798632621765,0.2595301568508148,0.3378497362136841,0.095911681652069,0.0,0.0,0.1428544670343399,24.814172744750977,25.0,0.7182446122169495,-4265.06884765625,37.325443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,304.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.0952095165848732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164684742689132,0.1164727136492729,-4.23638539359672e-06,0.0,9.662555385148151e-05,0.0,0.0,4.532313346862793,0.0,0.0,0.0,0.2722860276699066,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210755672305822,-895.0551147460938,304.14923095703125,0.5977462530136108,0.0622914507985115,0.0568138770759105,293.1410522460937,297.1499938964844,293.1499938964844,0.02524502761662,-1029.4427490234375,304.1487731933594,0.6168299317359924,0.0681547969579696,0.0653464272618293,293.14764404296875,297.1499938964844,293.1499938964844,0.0297908131033182,-823.6981811523438,304.1493225097656,0.6326485276222229,0.0738580673933029,0.052284087985754,293.1402893066406,297.1499938964844,293.1499938964844,0.051259309053421,-1487.9432373046875,304.148681640625,0.6980766654014587,0.0989028662443161,0.0944515690207481,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5482880473136902,0.050000000745058,0.2289016544818878,291.1460266113281,291.1499938964844,272.0252685546875,271.5778503417969,284.0756225585937,293.3184509277344,291.1461486816406,1.0,0.1602352112531662,1.0,1.0,0.9039798378944396,1.0,-0.5973798632621765,0.2595301568508148,0.3378497362136841,0.095911681652069,0.0,0.0,0.1428544670343399,24.814172744750977,25.0,0.7182446122169495,-4265.06884765625,37.325443267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,304.3522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.0952095165848732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164684742689132,0.1164727136492729,-4.23638539359672e-06,0.0,9.662555385148151e-05,0.0,0.0,4.532313346862793,0.0,0.0,0.0,0.2722860276699066,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212460123002529,-898.6261596679688,304.1492004394531,0.5987874865531921,0.0625482127070427,0.0570425987243652,293.1402282714844,297.1499938964844,293.1499938964844,0.0255357716232538,-1035.1549072265625,304.1487121582031,0.6180842518806458,0.0685457065701484,0.0657116472721099,293.1469116210937,297.1499938964844,293.1499938964844,0.0299529675394296,-825.9050903320312,304.1492919921875,0.6333142518997192,0.0740663111209869,0.052426129579544,293.1398010253906,297.1499938964844,293.1499938964844,0.0515486784279346,-1493.0093994140625,304.1486511230469,0.6990864276885986,0.0992496535181999,0.0947766825556755,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5484282970428467,0.050000000745058,0.2288966327905655,291.146484375,291.1499938964844,272.0292663574219,271.577392578125,284.0814514160156,293.3185119628906,291.1465759277344,1.0,0.1603319346904754,1.0,1.0,0.9034857153892516,1.0,-0.5986472964286804,0.2599647939205169,0.3386825323104858,0.0964765101671218,0.0,0.0,0.143287643790245,24.80227851867676,25.0,0.6405303478240967,-4270.67724609375,37.44398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,304.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0953788980841636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166718006134033,0.1166760325431823,-4.236741460772464e-06,0.0,9.679745562607422e-05,0.0,0.0,4.540788650512695,0.0,0.0,0.0,0.2723187506198883,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212460123002529,-898.6261596679688,304.1492004394531,0.5987874865531921,0.0625482127070427,0.0570425987243652,293.1402282714844,297.1499938964844,293.1499938964844,0.0255357716232538,-1035.1549072265625,304.1487121582031,0.6180842518806458,0.0685457065701484,0.0657116472721099,293.1469116210937,297.1499938964844,293.1499938964844,0.0299529675394296,-825.9050903320312,304.1492919921875,0.6333142518997192,0.0740663111209869,0.052426129579544,293.1398010253906,297.1499938964844,293.1499938964844,0.0515486784279346,-1493.0093994140625,304.1486511230469,0.6990864276885986,0.0992496535181999,0.0947766825556755,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5484282970428467,0.050000000745058,0.2288966327905655,291.146484375,291.1499938964844,272.0292663574219,271.577392578125,284.0814514160156,293.3185119628906,291.1465759277344,1.0,0.1603319346904754,1.0,1.0,0.9034857153892516,1.0,-0.5986472964286804,0.2599647939205169,0.3386825323104858,0.0964765101671218,0.0,0.0,0.143287643790245,24.80227851867676,25.0,0.6405303478240967,-4270.67724609375,37.44398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,304.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0953788980841636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166718006134033,0.1166760325431823,-4.236741460772464e-06,0.0,9.679745562607422e-05,0.0,0.0,4.540788650512695,0.0,0.0,0.0,0.2723187506198883,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213328283280134,-900.437744140625,304.1492004394531,0.5993114113807678,0.0626782402396202,0.05715848878026,293.1398620605469,297.1499938964844,293.1499938964844,0.0256863106042146,-1038.0986328125,304.148681640625,0.6187213063240051,0.0687467232346534,0.0658996701240539,293.14654541015625,297.1499938964844,293.1499938964844,0.030040193349123,-827.0735473632812,304.1492614746094,0.6336621642112732,0.0741761028766632,0.052501194179058,293.1395568847656,297.1499938964844,293.1499938964844,0.0516959279775619,-1495.5897216796875,304.14862060546875,0.6995972990989685,0.0994258970022201,0.0949420258402824,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484980940818787,0.050000000745058,0.2288941293954849,291.1466979980469,291.1499938964844,272.0318908691406,271.5777282714844,284.0846862792969,293.31854248046875,291.14678955078125,1.0,0.1603824496269226,1.0,1.0,0.9032386541366576,1.0,-0.5992975831031799,0.2601883113384247,0.3391092419624328,0.0967647284269332,0.0,0.0,0.1434851586818695,24.79658317565918,25.0,0.5870223641395569,-4273.37939453125,37.50532913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067810058594,304.35919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0954588428139686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167643442749977,0.1167685836553573,-4.236902896082029e-06,0.0,9.68785971053876e-05,0.0,0.0,4.544646263122559,0.0,0.0,0.0,0.2723336517810821,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214205980300903,-902.2642211914062,304.149169921875,0.5998368263244629,0.0628091916441917,0.0572752431035041,293.13946533203125,297.1499938964844,293.1499938964844,0.0258399173617362,-1041.0927734375,304.14862060546875,0.61936354637146,0.0689509585499763,0.0660908073186874,293.1462097167969,297.1499938964844,293.1499938964844,0.030130386352539,-828.2806396484375,304.14923095703125,0.6340188980102539,0.0742892101407051,0.0525786243379116,293.13934326171875,297.1499938964844,293.1499938964844,0.0518446639180183,-1498.197509765625,304.1485900878906,0.7001115083694458,0.0996038168668747,0.0951089784502983,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5485677123069763,0.050000000745058,0.2288916409015655,291.1468811035156,291.1499938964844,272.0348815917969,271.578369140625,284.08807373046875,293.3185729980469,291.14697265625,1.0,0.1604342311620712,1.0,1.0,0.9029930830001832,1.0,-0.5999573469161987,0.2604153156280517,0.3395420610904693,0.0970564559102058,0.0,0.0,0.143672838807106,24.791046142578125,25.0,0.5295559763908386,-4276.0283203125,37.5678939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107666015625,304.3612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0955355614423751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168521493673324,0.1168563812971115,-4.237055691191927e-06,0.0,9.695644985185936e-05,0.0,0.0,4.548305988311768,0.0,0.0,0.0,0.2723477780818939,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215989928692579,-905.9614868164062,304.1491394042969,0.6008915901184082,0.0630738288164138,0.0575112961232662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261564012616872,-1047.232177734375,304.1485595703125,0.620663583278656,0.0693689063191413,0.0664823502302169,293.1455078125,297.1499938964844,293.1499938964844,0.0303197409957647,-830.8110961914062,304.149169921875,0.6347587704658508,0.0745253935456276,0.0527406334877014,293.1388854980469,297.1499938964844,293.1499938964844,0.0521466024219989,-1503.4962158203125,304.1485595703125,0.7011494636535645,0.0999645814299583,0.095447689294815,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5487060546875,0.050000000745058,0.2288866937160492,291.1471862792969,291.1499938964844,272.0419006347656,271.5805053710937,284.09539794921875,293.3186340332031,291.1472473144531,1.0,0.1605417281389236,1.0,1.0,0.9025018811225892,1.0,-0.6013055443763733,0.260879784822464,0.3404257595539093,0.0976506173610687,0.0,0.0,0.1440222412347793,24.78049087524414,25.0,0.4153144657611847,-4281.18994140625,37.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0956781283020973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170151606202125,0.1170194000005722,-4.237337634549476e-06,0.0,9.7101139544975e-05,0.0,0.0,4.555100440979004,0.0,0.0,0.0,0.2723739743232727,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215989928692579,-905.9614868164062,304.1491394042969,0.6008915901184082,0.0630738288164138,0.0575112961232662,293.13873291015625,297.1499938964844,293.1499938964844,0.0261564012616872,-1047.232177734375,304.1485595703125,0.620663583278656,0.0693689063191413,0.0664823502302169,293.1455078125,297.1499938964844,293.1499938964844,0.0303197409957647,-830.8110961914062,304.149169921875,0.6347587704658508,0.0745253935456276,0.0527406334877014,293.1388854980469,297.1499938964844,293.1499938964844,0.0521466024219989,-1503.4962158203125,304.1485595703125,0.7011494636535645,0.0999645814299583,0.095447689294815,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5487060546875,0.050000000745058,0.2288866937160492,291.1471862792969,291.1499938964844,272.0419006347656,271.5805053710937,284.09539794921875,293.3186340332031,291.1472473144531,1.0,0.1605417281389236,1.0,1.0,0.9025018811225892,1.0,-0.6013055443763733,0.260879784822464,0.3404257595539093,0.0976506173610687,0.0,0.0,0.1440222412347793,24.78049087524414,25.0,0.4153144657611847,-4281.18994140625,37.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,304.365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.376953125,18000.0,0.0,0.0,0.0956781283020973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170151606202125,0.1170194000005722,-4.237337634549476e-06,0.0,9.7101139544975e-05,0.0,0.0,4.555100440979004,0.0,0.0,0.0,0.2723739743232727,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217808801680803,-909.7103881835938,304.1491394042969,0.6019496321678162,0.0633416175842285,0.0577502995729446,293.1380310058594,297.1499938964844,293.1499938964844,0.0264842268079519,-1053.5499267578125,304.14849853515625,0.6219804286956787,0.0697979256510734,0.0668847486376762,293.1448669433594,297.1499938964844,293.1499938964844,0.0305199325084686,-833.48095703125,304.14910888671875,0.6355299949645996,0.0747734680771827,0.0529111921787261,293.13848876953125,297.1499938964844,293.1499938964844,0.052453801035881,-1508.893798828125,304.1485290527344,0.7021979093551636,0.1003312245011329,0.0957921296358108,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5488430261611938,0.050000000745058,0.2288818210363388,291.1474304199219,291.1499938964844,272.04998779296875,271.5835876464844,284.1032409667969,293.31866455078125,291.1474914550781,1.0,0.1606540232896804,1.0,1.0,0.9020106792449952,1.0,-0.6026875376701355,0.2613564431667328,0.3413310945034027,0.098258152604103,0.0,0.0,0.1443455815315246,24.7706241607666,25.0,0.3092952072620392,-4286.2099609375,37.83013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0958065837621688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171653941273689,0.1171696260571479,-4.237594566802727e-06,0.0,9.723150287754834e-05,0.0,0.0,4.561360359191895,0.0,0.0,0.0,0.2723980844020843,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217808801680803,-909.7103881835938,304.1491394042969,0.6019496321678162,0.0633416175842285,0.0577502995729446,293.1380310058594,297.1499938964844,293.1499938964844,0.0264842268079519,-1053.5499267578125,304.14849853515625,0.6219804286956787,0.0697979256510734,0.0668847486376762,293.1448669433594,297.1499938964844,293.1499938964844,0.0305199325084686,-833.48095703125,304.14910888671875,0.6355299949645996,0.0747734680771827,0.0529111921787261,293.13848876953125,297.1499938964844,293.1499938964844,0.052453801035881,-1508.893798828125,304.1485290527344,0.7021979093551636,0.1003312245011329,0.0957921296358108,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5488430261611938,0.050000000745058,0.2288818210363388,291.1474304199219,291.1499938964844,272.04998779296875,271.5835876464844,284.1032409667969,293.31866455078125,291.1474914550781,1.0,0.1606540232896804,1.0,1.0,0.9020106792449952,1.0,-0.6026875376701355,0.2613564431667328,0.3413310945034027,0.098258152604103,0.0,0.0,0.1443455815315246,24.7706241607666,25.0,0.3092952072620392,-4286.2099609375,37.83013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1124572753906,304.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0958065837621688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171653941273689,0.1171696260571479,-4.237594566802727e-06,0.0,9.723150287754834e-05,0.0,0.0,4.561360359191895,0.0,0.0,0.0,0.2723980844020843,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219659302383661,-913.5032958984376,304.14910888671875,0.6030086874961853,0.0636120587587356,0.0579918064177036,293.1373596191406,297.1499938964844,293.1499938964844,0.026838993653655,-1060.004150390625,304.1484069824219,0.6233105063438416,0.0702363327145576,0.0672964081168174,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297464460134,-836.2730102539062,304.1490478515625,0.6363285779953003,0.0750318840146064,0.0530892387032508,293.1380920410156,297.1499938964844,293.1499938964844,0.0527655780315399,-1514.37841796875,304.14849853515625,0.7032546997070312,0.1007030233740806,0.0961416065692901,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5489785075187683,0.050000000745058,0.228876993060112,291.1476135253906,291.1499938964844,272.0589599609375,271.5873718261719,284.111572265625,293.3187561035156,291.14764404296875,1.0,0.1607706844806671,1.0,1.0,0.9015226364135742,1.0,-0.6040986776351929,0.2618431746959686,0.3422555327415466,0.0988780409097671,0.0,0.0,0.1446513384580612,24.761445999145508,25.0,0.2143537253141403,-4291.12451171875,37.96762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,304.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0959218814969062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173067912459373,0.117311030626297,-4.237834218656644e-06,0.0,9.734851482789963e-05,0.0,0.0,4.567251205444336,0.0,0.0,0.0,0.272420734167099,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219659302383661,-913.5032958984376,304.14910888671875,0.6030086874961853,0.0636120587587356,0.0579918064177036,293.1373596191406,297.1499938964844,293.1499938964844,0.026838993653655,-1060.004150390625,304.1484069824219,0.6233105063438416,0.0702363327145576,0.0672964081168174,293.14422607421875,297.1499938964844,293.1499938964844,0.0307297464460134,-836.2730102539062,304.1490478515625,0.6363285779953003,0.0750318840146064,0.0530892387032508,293.1380920410156,297.1499938964844,293.1499938964844,0.0527655780315399,-1514.37841796875,304.14849853515625,0.7032546997070312,0.1007030233740806,0.0961416065692901,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5489785075187683,0.050000000745058,0.228876993060112,291.1476135253906,291.1499938964844,272.0589599609375,271.5873718261719,284.111572265625,293.3187561035156,291.14764404296875,1.0,0.1607706844806671,1.0,1.0,0.9015226364135742,1.0,-0.6040986776351929,0.2618431746959686,0.3422555327415466,0.0988780409097671,0.0,0.0,0.1446513384580612,24.761445999145508,25.0,0.2143537253141403,-4291.12451171875,37.96762847900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153259277344,304.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0959218814969062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173067912459373,0.117311030626297,-4.237834218656644e-06,0.0,9.734851482789963e-05,0.0,0.0,4.567251205444336,0.0,0.0,0.0,0.272420734167099,4.0,0.0,1.0
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221538729965686,-917.3341064453124,304.14910888671875,0.6040669083595276,0.063884750008583,0.058235440403223,293.1367492675781,297.1499938964844,293.1499938964844,0.0271551981568336,-1066.611083984375,304.1484069824219,0.6246505379676819,0.0706824958324432,0.0677158683538436,293.1436462402344,297.1499938964844,293.1499938964844,0.030948132276535,-839.1724853515625,304.1490173339844,0.637150764465332,0.0752992928028106,0.0532738491892814,293.1377258300781,297.1499938964844,293.1499938964844,0.0530814416706562,-1519.9420166015625,304.1484680175781,0.7043178677558899,0.1010794565081596,0.096495620906353,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.54911208152771,0.050000000745058,0.2288722395896911,291.147705078125,291.1499938964844,272.06854248046875,271.591552734375,284.1202087402344,293.3188171386719,291.1477355957031,1.0,0.1608914285898208,1.0,1.0,0.901034653186798,1.0,-0.6055352091789246,0.2623384892940521,0.3431967198848724,0.0995095670223236,0.0,0.0,0.1449471116065979,24.752988815307617,25.0,0.1267699003219604,-4295.96728515625,38.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,304.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0960253253579139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174428537487983,0.117447093129158,-4.238061592332088e-06,0.0,9.745349234435707e-05,0.0,0.0,4.572917461395264,0.0,0.0,0.0,0.2724424600601196,4.0,0.0,1.0
