time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221538729965686,-917.3341064453124,304.14910888671875,0.6040669083595276,0.063884750008583,0.058235440403223,293.1367492675781,297.1499938964844,293.1499938964844,0.0271551981568336,-1066.611083984375,304.1484069824219,0.6246505379676819,0.0706824958324432,0.0677158683538436,293.1436462402344,297.1499938964844,293.1499938964844,0.030948132276535,-839.1724853515625,304.1490173339844,0.637150764465332,0.0752992928028106,0.0532738491892814,293.1377258300781,297.1499938964844,293.1499938964844,0.0530814416706562,-1519.9420166015625,304.1484680175781,0.7043178677558899,0.1010794565081596,0.096495620906353,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.54911208152771,0.050000000745058,0.2288722395896911,291.147705078125,291.1499938964844,272.06854248046875,271.591552734375,284.1202087402344,293.3188171386719,291.1477355957031,1.0,0.1608914285898208,1.0,1.0,0.901034653186798,1.0,-0.6055352091789246,0.2623384892940521,0.3431967198848724,0.0995095670223236,0.0,0.0,0.1449471116065979,24.752988815307617,25.0,0.1267699003219604,-4295.96728515625,38.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1181945800781,304.3755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0960253253579139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174428537487983,0.117447093129158,-4.238061592332088e-06,0.0,9.745349234435707e-05,0.0,0.0,4.572917461395264,0.0,0.0,0.0,0.2724424600601196,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222488772124052,-919.262451171875,304.1490783691406,0.6045951843261719,0.0640218257904052,0.05835797265172,293.1364440917969,297.1499938964844,293.1499938964844,0.0272966027259826,-1069.954833984375,304.1484375,0.6253233551979065,0.0709080174565315,0.067928098142147,293.14337158203125,297.1499938964844,293.1499938964844,0.0310602933168411,-840.6591186523438,304.14898681640625,0.6375697255134583,0.0754360035061836,0.0533683896064758,293.1375427246094,297.1499938964844,293.1499938964844,0.0532408319413661,-1522.7520751953125,304.1484680175781,0.7048513889312744,0.1012692973017692,0.0966742411255836,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5491779446601868,0.050000000745058,0.2288699001073837,291.1477355957031,291.1499938964844,272.073486328125,271.59375,284.1246337890625,293.31884765625,291.14776611328125,1.0,0.1609532982110977,1.0,1.0,0.9007906317710876,1.0,-0.6062619686126709,0.2625889480113983,0.3436730504035949,0.0998294949531555,0.0,0.0,0.1450936794281005,24.74905776977539,25.0,0.0841840356588363,-4298.3720703125,38.18083953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,304.3770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0960730090737342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175099611282348,0.1175142005085945,-4.238173005433055e-06,0.0,9.750189201440662e-05,0.0,0.0,4.575711250305176,0.0,0.0,0.0,0.2724531590938568,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223445035517215,-921.1980590820312,304.1490783691406,0.605122447013855,0.0641593262553215,0.0584808960556983,293.1361694335937,297.1499938964844,293.1499938964844,0.0274336244910955,-1073.3240966796875,304.1484680175781,0.6259971857070923,0.071134828031063,0.0681416243314743,293.1430969238281,297.1499938964844,293.1499938964844,0.03117411211133,-842.1658935546875,304.1489562988281,0.6379929184913635,0.0755743756890297,0.0534641444683074,293.13739013671875,297.1499938964844,293.1499938964844,0.053401056677103,-1525.5787353515625,304.1484375,0.7053858041763306,0.1014601215720176,0.0968538001179695,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5492432117462158,0.050000000745058,0.2288675755262375,291.14776611328125,291.1499938964844,272.0784606933594,271.595947265625,284.12908935546875,293.31890869140625,291.14776611328125,1.0,0.1610160320997238,1.0,1.0,0.90054851770401,1.0,-0.6069934368133545,0.2628407478332519,0.3441526591777801,0.1001519188284874,0.0,0.0,0.1452408730983734,24.745317459106445,25.0,0.0421850234270095,-4300.7724609375,38.25358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0961185693740844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175771355628967,0.1175813749432563,-4.23828350903932e-06,0.0,9.754812344908714e-05,0.0,0.0,4.578507423400879,0.0,0.0,0.0,0.272463858127594,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225374568253755,-925.0873413085938,304.1490783691406,0.6061732769012451,0.0644352883100509,0.058727703988552,293.1356506347656,297.1499938964844,293.1499938964844,0.0277038551867008,-1080.10888671875,304.1485290527344,0.6273460984230042,0.0715912505984306,0.0685716941952705,293.142578125,297.1499938964844,293.1499938964844,0.0314058810472488,-845.2288208007812,304.14892578125,0.6388491988182068,0.0758549347519874,0.0536586008965969,293.1370544433594,297.1499938964844,293.1499938964844,0.0537237003445625,-1531.2763671875,304.1484375,0.706456184387207,0.101844236254692,0.0972153916954994,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5493718981742859,0.050000000745058,0.2288630157709121,291.14776611328125,291.1499938964844,272.0884704589844,271.6003112792969,284.1380615234375,293.3189697265625,291.14776611328125,1.0,0.1611439138650894,1.0,1.0,0.9000642895698547,1.0,-0.6084675788879395,0.2633475363254547,0.3451200723648071,0.1008039265871048,0.0,0.0,0.1455405354499817,24.73840713500977,25.0,-0.0374162271618843,-4305.5791015625,38.40116882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0962047204375267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177133545279502,0.1177175864577293,-4.238505425746553e-06,0.0,9.76355586317368e-05,0.0,0.0,4.58417558670044,0.0,0.0,0.0,0.2724855244159698,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225374568253755,-925.0873413085938,304.1490783691406,0.6061732769012451,0.0644352883100509,0.058727703988552,293.1356506347656,297.1499938964844,293.1499938964844,0.0277038551867008,-1080.10888671875,304.1485290527344,0.6273460984230042,0.0715912505984306,0.0685716941952705,293.142578125,297.1499938964844,293.1499938964844,0.0314058810472488,-845.2288208007812,304.14892578125,0.6388491988182068,0.0758549347519874,0.0536586008965969,293.1370544433594,297.1499938964844,293.1499938964844,0.0537237003445625,-1531.2763671875,304.1484375,0.706456184387207,0.101844236254692,0.0972153916954994,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5493718981742859,0.050000000745058,0.2288630157709121,291.14776611328125,291.1499938964844,272.0884704589844,271.6003112792969,284.1380615234375,293.3189697265625,291.14776611328125,1.0,0.1611439138650894,1.0,1.0,0.9000642895698547,1.0,-0.6084675788879395,0.2633475363254547,0.3451200723648071,0.1008039265871048,0.0,0.0,0.1455405354499817,24.73840713500977,25.0,-0.0374162271618843,-4305.5791015625,38.40116882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0962047204375267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177133545279502,0.1177175864577293,-4.238505425746553e-06,0.0,9.76355586317368e-05,0.0,0.0,4.58417558670044,0.0,0.0,0.0,0.2724855244159698,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227325093001127,-928.9972534179688,304.1490478515625,0.6072176098823547,0.0647122859954834,0.0589755587279796,293.1351928710937,297.1499938964844,293.1499938964844,0.0279825013130903,-1086.934814453125,304.1485595703125,0.628693699836731,0.0720500871539115,0.0690045356750488,293.14208984375,297.1499938964844,293.1499938964844,0.0316420793533325,-848.343017578125,304.1488952636719,0.639714777469635,0.0761392265558242,0.0538560599088668,293.13677978515625,297.1499938964844,293.1499938964844,0.0540490373969078,-1537.029052734375,304.1484069824219,0.7075273394584656,0.1022314429283142,0.0975800603628158,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5494974255561829,0.050000000745058,0.2288585603237152,291.1476745605469,291.1499938964844,272.0982971191406,271.6043395996094,284.14703369140625,293.3190612792969,291.1476745605469,1.0,0.1612748205661773,1.0,1.0,0.8995800614356995,1.0,-0.6099538207054138,0.2638571858406067,0.3460966348648071,0.1014648526906967,0.0,0.0,0.1458534598350525,24.732336044311523,25.0,-0.1103456616401672,-4310.427734375,38.55130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.096286229789257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178549602627754,0.1178591921925544,-4.238733254169347e-06,0.0,9.771827899385244e-05,0.0,0.0,4.590066909790039,0.0,0.0,0.0,0.2725079953670501,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227325093001127,-928.9972534179688,304.1490478515625,0.6072176098823547,0.0647122859954834,0.0589755587279796,293.1351928710937,297.1499938964844,293.1499938964844,0.0279825013130903,-1086.934814453125,304.1485595703125,0.628693699836731,0.0720500871539115,0.0690045356750488,293.14208984375,297.1499938964844,293.1499938964844,0.0316420793533325,-848.343017578125,304.1488952636719,0.639714777469635,0.0761392265558242,0.0538560599088668,293.13677978515625,297.1499938964844,293.1499938964844,0.0540490373969078,-1537.029052734375,304.1484069824219,0.7075273394584656,0.1022314429283142,0.0975800603628158,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5494974255561829,0.050000000745058,0.2288585603237152,291.1476745605469,291.1499938964844,272.0982971191406,271.6043395996094,284.14703369140625,293.3190612792969,291.1476745605469,1.0,0.1612748205661773,1.0,1.0,0.8995800614356995,1.0,-0.6099538207054138,0.2638571858406067,0.3460966348648071,0.1014648526906967,0.0,0.0,0.1458534598350525,24.732336044311523,25.0,-0.1103456616401672,-4310.427734375,38.55130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,304.3838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.096286229789257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1178549602627754,0.1178591921925544,-4.238733254169347e-06,0.0,9.771827899385244e-05,0.0,0.0,4.590066909790039,0.0,0.0,0.0,0.2725079953670501,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229293424636125,-932.921142578125,304.1490478515625,0.6082539558410645,0.0649899244308471,0.0592240802943706,293.1347961425781,297.1499938964844,293.1499938964844,0.0282647777348756,-1093.7791748046875,304.1485595703125,0.6300357580184937,0.0725093483924865,0.0694382190704345,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808183073997,-851.4834594726562,304.1488647460937,0.6405836939811707,0.0764251053333282,0.0540549606084823,293.1365051269531,297.1499938964844,293.1499938964844,0.054376445710659,-1542.825927734375,304.1484069824219,0.7085970044136047,0.1026210933923721,0.0979471653699874,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.549619734287262,0.050000000745058,0.2288542240858078,291.1475830078125,291.1499938964844,272.1076965332031,271.6078491210937,284.1559143066406,293.3191833496094,291.1475524902344,1.0,0.1614082157611847,1.0,1.0,0.8990978002548218,1.0,-0.6114466190338135,0.2643673419952392,0.3470793068408966,0.102133497595787,0.0,0.0,0.1461850106716156,24.727075576782227,25.0,-0.1761227250099182,-4315.35400390625,38.703407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0963661596179008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180045679211616,0.1180088073015213,-4.238972451275913e-06,0.0,9.779939864529295e-05,0.0,0.0,4.596289157867432,0.0,0.0,0.0,0.2725316882133484,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229293424636125,-932.921142578125,304.1490478515625,0.6082539558410645,0.0649899244308471,0.0592240802943706,293.1347961425781,297.1499938964844,293.1499938964844,0.0282647777348756,-1093.7791748046875,304.1485595703125,0.6300357580184937,0.0725093483924865,0.0694382190704345,293.1416931152344,297.1499938964844,293.1499938964844,0.0318808183073997,-851.4834594726562,304.1488647460937,0.6405836939811707,0.0764251053333282,0.0540549606084823,293.1365051269531,297.1499938964844,293.1499938964844,0.054376445710659,-1542.825927734375,304.1484069824219,0.7085970044136047,0.1026210933923721,0.0979471653699874,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.549619734287262,0.050000000745058,0.2288542240858078,291.1475830078125,291.1499938964844,272.1076965332031,271.6078491210937,284.1559143066406,293.3191833496094,291.1475524902344,1.0,0.1614082157611847,1.0,1.0,0.8990978002548218,1.0,-0.6114466190338135,0.2643673419952392,0.3470793068408966,0.102133497595787,0.0,0.0,0.1461850106716156,24.727075576782227,25.0,-0.1761227250099182,-4315.35400390625,38.703407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.38641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0963661596179008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180045679211616,0.1180088073015213,-4.238972451275913e-06,0.0,9.779939864529295e-05,0.0,0.0,4.596289157867432,0.0,0.0,0.0,0.2725316882133484,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231279376894235,-936.8583984375,304.1490173339844,0.6092821955680847,0.0652682781219482,0.0594732351601123,293.1344299316406,297.1499938964844,293.1499938964844,0.0285642948001623,-1100.878173828125,304.1485290527344,0.6313709616661072,0.0729683712124824,0.0698717907071113,293.1413269042969,297.1499938964844,293.1499938964844,0.0321212336421012,-854.638916015625,304.1488342285156,0.6414535641670227,0.0767119079828262,0.0542546026408672,293.1362609863281,297.1499938964844,293.1499938964844,0.0547058135271072,-1548.66552734375,304.1483764648437,0.7096565365791321,0.1030132248997688,0.0983166247606277,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5497390031814575,0.050000000745058,0.2288500070571899,291.1474304199219,291.1499938964844,272.1164245605469,271.6105651855469,284.1645202636719,293.3193054199219,291.1473999023437,1.0,0.1615437716245651,1.0,1.0,0.8986155390739441,1.0,-0.6129439473152161,0.2648771405220032,0.3480668067932129,0.1028094962239265,0.0,0.0,0.1465414464473724,24.722585678100582,25.0,-0.2384057641029358,-4320.40625,38.85722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0964471921324729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181650906801223,0.118169330060482,-4.239226655045059e-06,0.0,9.788163879420608e-05,0.0,0.0,4.602965831756592,0.0,0.0,0.0,0.2725570797920227,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231279376894235,-936.8583984375,304.1490173339844,0.6092821955680847,0.0652682781219482,0.0594732351601123,293.1344299316406,297.1499938964844,293.1499938964844,0.0285642948001623,-1100.878173828125,304.1485290527344,0.6313709616661072,0.0729683712124824,0.0698717907071113,293.1413269042969,297.1499938964844,293.1499938964844,0.0321212336421012,-854.638916015625,304.1488342285156,0.6414535641670227,0.0767119079828262,0.0542546026408672,293.1362609863281,297.1499938964844,293.1499938964844,0.0547058135271072,-1548.66552734375,304.1483764648437,0.7096565365791321,0.1030132248997688,0.0983166247606277,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5497390031814575,0.050000000745058,0.2288500070571899,291.1474304199219,291.1499938964844,272.1164245605469,271.6105651855469,284.1645202636719,293.3193054199219,291.1473999023437,1.0,0.1615437716245651,1.0,1.0,0.8986155390739441,1.0,-0.6129439473152161,0.2648771405220032,0.3480668067932129,0.1028094962239265,0.0,0.0,0.1465414464473724,24.722585678100582,25.0,-0.2384057641029358,-4320.40625,38.85722732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,304.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.0964471921324729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181650906801223,0.118169330060482,-4.239226655045059e-06,0.0,9.788163879420608e-05,0.0,0.0,4.602965831756592,0.0,0.0,0.0,0.2725570797920227,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232279151678085,-938.8325805664062,304.1490173339844,0.6097938418388367,0.0654077902436256,0.0595980994403362,293.13427734375,297.1499938964844,293.1499938964844,0.0288681052625179,-1103.7696533203125,304.14825439453125,0.6320369243621826,0.073198102414608,0.0700886473059654,293.1411437988281,297.1499938964844,293.1499938964844,0.0322420261800289,-856.2217407226562,304.1488342285156,0.6418890357017517,0.076855681836605,0.0543546788394451,293.1361389160156,297.1499938964844,293.1499938964844,0.0548712350428104,-1551.6014404296875,304.1483764648437,0.7101818323135376,0.1032102331519126,0.0985022410750389,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5497978329658508,0.050000000745058,0.228847935795784,291.1473083496094,291.1499938964844,272.12042236328125,271.611572265625,284.1687316894531,293.3193664550781,291.14727783203125,1.0,0.1616122424602508,1.0,1.0,0.8983743786811829,1.0,-0.613694429397583,0.2651320397853851,0.3485623598098755,0.1031501144170761,0.0,0.0,0.1467302739620208,24.72056007385254,25.0,-0.271310031414032,-4322.99560546875,38.93472290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0964888483285904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182500123977661,0.1182542517781257,-4.23936080551357e-06,0.0,9.79239193839021e-05,0.0,0.0,4.606497764587402,0.0,0.0,0.0,0.2725705206394195,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233284197747707,-940.8118286132812,304.1490173339844,0.6103043556213379,0.0655476301908493,0.0597232170403003,293.13409423828125,297.1499938964844,293.1499938964844,0.0293230526149272,-1107.0289306640625,304.1477966308594,0.6327036023139954,0.0734285488724708,0.0703060403466224,293.1409912109375,297.1499938964844,293.1499938964844,0.0323632769286632,-857.8089599609375,304.1488342285156,0.6423253417015076,0.0769998207688331,0.05445496737957,293.13604736328125,297.1499938964844,293.1499938964844,0.055037222802639,-1554.5494384765625,304.1483764648437,0.7107048034667969,0.103408008813858,0.0986885279417038,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5498563647270203,0.050000000745058,0.228845864534378,291.147216796875,291.1499938964844,272.1241760253906,271.6122741699219,284.1728210449219,293.3194274902344,291.1471862792969,1.0,0.1616811752319336,1.0,1.0,0.8981344699859619,1.0,-0.6144468784332275,0.2653872072696686,0.3490597009658813,0.1034926921129226,0.0,0.0,0.1469278037548065,24.718639373779297,25.0,-0.3073595762252807,-4325.64111328125,39.01266098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12811279296875,304.3913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.096531718969345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1183387637138366,0.1183430030941963,-4.239500867697643e-06,0.0,9.79674223344773e-05,0.0,0.0,4.610188484191895,0.0,0.0,0.0,0.2725845277309418,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023531187325716,-944.7889404296876,304.1490173339844,0.611322283744812,0.0658284723758697,0.0599744357168674,293.1338195800781,297.1499938964844,293.1499938964844,0.0297411922365427,-1114.3001708984375,304.1478576660156,0.6340354084968567,0.0738889798521995,0.0707409456372261,293.14068603515625,297.1499938964844,293.1499938964844,0.032607402652502,-860.9998779296875,304.1488037109375,0.6432012915611267,0.0772894024848938,0.0546564050018787,293.1358337402344,297.1499938964844,293.1499938964844,0.0553711280226707,-1560.4862060546875,304.1483459472656,0.7117447853088379,0.1038060188293457,0.0990633592009544,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.549972653388977,0.050000000745058,0.2288417518138885,291.1469421386719,291.1499938964844,272.1307373046875,271.6126708984375,284.1806640625,293.319580078125,291.1469116210937,1.0,0.1618202775716781,1.0,1.0,0.89765465259552,1.0,-0.6159570217132568,0.265898197889328,0.3500588536262512,0.1041834875941276,0.0,0.0,0.1473530977964401,24.715103149414062,25.0,-0.3865495026111603,-4331.138671875,39.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0966222584247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185295954346656,0.1185338348150253,-4.239799636707176e-06,0.0,9.805931040318684e-05,0.0,0.0,4.6181254386901855,0.0,0.0,0.0,0.2726146876811981,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023531187325716,-944.7889404296876,304.1490173339844,0.611322283744812,0.0658284723758697,0.0599744357168674,293.1338195800781,297.1499938964844,293.1499938964844,0.0297411922365427,-1114.3001708984375,304.1478576660156,0.6340354084968567,0.0738889798521995,0.0707409456372261,293.14068603515625,297.1499938964844,293.1499938964844,0.032607402652502,-860.9998779296875,304.1488037109375,0.6432012915611267,0.0772894024848938,0.0546564050018787,293.1358337402344,297.1499938964844,293.1499938964844,0.0553711280226707,-1560.4862060546875,304.1483459472656,0.7117447853088379,0.1038060188293457,0.0990633592009544,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.549972653388977,0.050000000745058,0.2288417518138885,291.1469421386719,291.1499938964844,272.1307373046875,271.6126708984375,284.1806640625,293.319580078125,291.1469116210937,1.0,0.1618202775716781,1.0,1.0,0.89765465259552,1.0,-0.6159570217132568,0.265898197889328,0.3500588536262512,0.1041834875941276,0.0,0.0,0.1473530977964401,24.715103149414062,25.0,-0.3865495026111603,-4331.138671875,39.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26953125,18000.0,0.0,0.0,0.0966222584247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185295954346656,0.1185338348150253,-4.239799636707176e-06,0.0,9.805931040318684e-05,0.0,0.0,4.6181254386901855,0.0,0.0,0.0,0.2726146876811981,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237366035580635,-948.7969360351562,304.14898681640625,0.6123319864273071,0.0661113038659095,0.0602273307740688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301136504858732,-1121.1890869140625,304.14794921875,0.6353666186332703,0.0743500217795372,0.0711761564016342,293.1404113769531,297.1499938964844,293.1499938964844,0.0328540615737438,-864.2177734375,304.1488037109375,0.6440834999084473,0.0775811821222305,0.0548592954874038,293.1356201171875,297.1499938964844,293.1499938964844,0.0557080022990703,-1566.4847412109375,304.1483459472656,0.7127792835235596,0.1042078211903572,0.0994416400790214,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5500885248184204,0.050000000745058,0.2288376688957214,291.1466369628906,291.1499938964844,272.1358642578125,271.611572265625,284.1879577636719,293.3197326660156,291.1465759277344,1.0,0.161960944533348,1.0,1.0,0.8971748352050781,1.0,-0.6174754500389099,0.2664106786251068,0.3510647416114807,0.1048819422721862,0.0,0.0,0.1478259563446045,24.71185874938965,25.0,-0.4711861908435821,-4336.98486328125,39.32846450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0967211872339248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187416464090347,0.1187458857893943,-4.240130692778621e-06,0.0,9.815971134230494e-05,0.0,0.0,4.626945018768311,0.0,0.0,0.0,0.2726481556892395,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237366035580635,-948.7969360351562,304.14898681640625,0.6123319864273071,0.0661113038659095,0.0602273307740688,293.1335754394531,297.1499938964844,293.1499938964844,0.0301136504858732,-1121.1890869140625,304.14794921875,0.6353666186332703,0.0743500217795372,0.0711761564016342,293.1404113769531,297.1499938964844,293.1499938964844,0.0328540615737438,-864.2177734375,304.1488037109375,0.6440834999084473,0.0775811821222305,0.0548592954874038,293.1356201171875,297.1499938964844,293.1499938964844,0.0557080022990703,-1566.4847412109375,304.1483459472656,0.7127792835235596,0.1042078211903572,0.0994416400790214,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5500885248184204,0.050000000745058,0.2288376688957214,291.1466369628906,291.1499938964844,272.1358642578125,271.611572265625,284.1879577636719,293.3197326660156,291.1465759277344,1.0,0.161960944533348,1.0,1.0,0.8971748352050781,1.0,-0.6174754500389099,0.2664106786251068,0.3510647416114807,0.1048819422721862,0.0,0.0,0.1478259563446045,24.71185874938965,25.0,-0.4711861908435821,-4336.98486328125,39.32846450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0967211872339248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187416464090347,0.1187458857893943,-4.240130692778621e-06,0.0,9.815971134230494e-05,0.0,0.0,4.626945018768311,0.0,0.0,0.0,0.2726481556892395,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.023945054039359,-952.8429565429688,304.14898681640625,0.6133339405059814,0.0663966387510299,0.0604823417961597,293.1333312988281,297.1499938964844,293.1499938964844,0.0304959937930107,-1128.107177734375,304.1479797363281,0.6367022395133972,0.0748128741979599,0.0716128200292587,293.1401672363281,297.1499938964844,293.1499938964844,0.0331036448478698,-867.4678344726562,304.1487731933594,0.6449742317199707,0.0778756216168403,0.0550639554858207,293.1354064941406,297.1499938964844,293.1499938964844,0.0560483038425445,-1572.5533447265625,304.1483154296875,0.7138112783432007,0.1046139821410179,0.0998238995671272,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5502049922943115,0.050000000745058,0.2288335710763931,291.146240234375,291.1499938964844,272.1392517089844,271.60870361328125,284.1945495605469,293.31988525390625,291.14617919921875,1.0,0.1621031165122985,1.0,1.0,0.896697461605072,1.0,-0.6190049648284912,0.26692596077919,0.3520790338516235,0.1055883690714836,0.0,0.0,0.1483549028635025,24.7087345123291,25.0,-0.5616325736045837,-4343.27001953125,39.48898696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.096830703318119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189788952469825,0.1189831346273422,-4.24049949288019e-06,0.0,9.82708515948616e-05,0.0,0.0,4.636814117431641,0.0,0.0,0.0,0.2726855874061584,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.023945054039359,-952.8429565429688,304.14898681640625,0.6133339405059814,0.0663966387510299,0.0604823417961597,293.1333312988281,297.1499938964844,293.1499938964844,0.0304959937930107,-1128.107177734375,304.1479797363281,0.6367022395133972,0.0748128741979599,0.0716128200292587,293.1401672363281,297.1499938964844,293.1499938964844,0.0331036448478698,-867.4678344726562,304.1487731933594,0.6449742317199707,0.0778756216168403,0.0550639554858207,293.1354064941406,297.1499938964844,293.1499938964844,0.0560483038425445,-1572.5533447265625,304.1483154296875,0.7138112783432007,0.1046139821410179,0.0998238995671272,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5502049922943115,0.050000000745058,0.2288335710763931,291.146240234375,291.1499938964844,272.1392517089844,271.60870361328125,284.1945495605469,293.31988525390625,291.14617919921875,1.0,0.1621031165122985,1.0,1.0,0.896697461605072,1.0,-0.6190049648284912,0.26692596077919,0.3520790338516235,0.1055883690714836,0.0,0.0,0.1483549028635025,24.7087345123291,25.0,-0.5616325736045837,-4343.27001953125,39.48898696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.096830703318119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189788952469825,0.1189831346273422,-4.24049949288019e-06,0.0,9.82708515948616e-05,0.0,0.0,4.636814117431641,0.0,0.0,0.0,0.2726855874061584,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024157028645277,-956.93603515625,304.1489562988281,0.6143316626548767,0.066685102880001,0.0607400350272655,293.13311767578125,297.1499938964844,293.1499938964844,0.0308821611106395,-1135.065185546875,304.14801025390625,0.6380459070205688,0.0752783417701721,0.0720517858862876,293.1399230957031,297.1499938964844,293.1499938964844,0.0333565846085548,-870.7557983398438,304.1487731933594,0.6458755731582642,0.0781732127070427,0.0552707388997077,293.1351928710937,297.1499938964844,293.1499938964844,0.0563926473259925,-1578.7037353515625,304.1483154296875,0.7148439884185791,0.1050252690911293,0.1002108380198478,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503228902816772,0.050000000745058,0.2288294285535812,291.1457824707031,291.1499938964844,272.1406555175781,271.60382080078125,284.2003479003906,293.3200378417969,291.14569091796875,1.0,0.1622468531131744,1.0,1.0,0.8962200284004211,1.0,-0.620548665523529,0.26744544506073,0.3531031906604767,0.1063032820820808,0.0,0.0,0.1489504724740982,24.705610275268555,25.0,-0.6524304151535034,-4350.10107421875,39.65149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0969532951712608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192463859915733,0.1192506253719329,-4.2409151319589e-06,0.0,9.839527047006412e-05,0.0,0.0,4.647944927215576,0.0,0.0,0.0,0.2727277874946594,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024157028645277,-956.93603515625,304.1489562988281,0.6143316626548767,0.066685102880001,0.0607400350272655,293.13311767578125,297.1499938964844,293.1499938964844,0.0308821611106395,-1135.065185546875,304.14801025390625,0.6380459070205688,0.0752783417701721,0.0720517858862876,293.1399230957031,297.1499938964844,293.1499938964844,0.0333565846085548,-870.7557983398438,304.1487731933594,0.6458755731582642,0.0781732127070427,0.0552707388997077,293.1351928710937,297.1499938964844,293.1499938964844,0.0563926473259925,-1578.7037353515625,304.1483154296875,0.7148439884185791,0.1050252690911293,0.1002108380198478,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5503228902816772,0.050000000745058,0.2288294285535812,291.1457824707031,291.1499938964844,272.1406555175781,271.60382080078125,284.2003479003906,293.3200378417969,291.14569091796875,1.0,0.1622468531131744,1.0,1.0,0.8962200284004211,1.0,-0.620548665523529,0.26744544506073,0.3531031906604767,0.1063032820820808,0.0,0.0,0.1489504724740982,24.705610275268555,25.0,-0.6524304151535034,-4350.10107421875,39.65149688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12353515625,304.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9765625,18000.0,0.0,0.0,0.0969532951712608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192463859915733,0.1192506253719329,-4.2409151319589e-06,0.0,9.839527047006412e-05,0.0,0.0,4.647944927215576,0.0,0.0,0.0,0.2727277874946594,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242644716054201,-959.002685546875,304.1489562988281,0.614832878112793,0.0668306797742843,0.0608700141310691,293.1330261230469,297.1499938964844,293.1499938964844,0.0310768540948629,-1138.5621337890625,304.14801025390625,0.6387244462966919,0.0755122005939483,0.0722722709178924,293.1398010253906,297.1499938964844,293.1499938964844,0.0334843918681144,-872.4151000976562,304.1487731933594,0.6463337540626526,0.0783232599496841,0.055374976247549,293.1349792480469,297.1499938964844,293.1499938964844,0.0565755032002925,-1581.975341796875,304.1482849121094,0.71538907289505,0.105255052447319,0.100416712462902,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5503857731819153,0.050000000745058,0.2288272231817245,291.1455383300781,291.1499938964844,272.1405639648437,271.6005554199219,284.202880859375,293.32012939453125,291.1454467773437,1.0,0.1623195111751556,1.0,1.0,0.8959813714027405,1.0,-0.6213387846946716,0.2677125334739685,0.3536262512207031,0.1066663116216659,0.0,0.0,0.1492765545845031,24.703516006469727,25.0,-0.711915910243988,-4353.78271484375,39.73434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.40582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.09702018648386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193929314613342,0.1193971782922744,-4.241142505634343e-06,0.0,9.846315515460446e-05,0.0,0.0,4.654044151306152,0.0,0.0,0.0,0.2727509140968323,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243728850036859,-961.0829467773438,304.1489562988281,0.6153460144996643,0.0669772401452064,0.0610006973147392,293.1329345703125,297.1499938964844,293.1499938964844,0.0312726013362407,-1142.071533203125,304.14801025390625,0.6394177675247192,0.0757468789815902,0.0724933519959449,293.13970947265625,297.1499938964844,293.1499938964844,0.0336130745708942,-874.0845947265625,304.14874267578125,0.6468073725700378,0.0784742087125778,0.0554797053337097,293.1343994140625,297.1499938964844,293.1499938964844,0.0567966178059577,-1585.9405517578125,304.148193359375,0.7160477638244629,0.1055639088153839,0.1006669178605079,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5504624843597412,0.050000000745058,0.2288245260715484,291.145263671875,291.1499938964844,272.1398620605469,271.5966796875,284.2052001953125,293.3201904296875,291.1451416015625,1.0,0.1623933911323547,1.0,1.0,0.8957439064979553,1.0,-0.622183620929718,0.2680033147335052,0.3541803061962127,0.1070407778024673,0.0,0.0,0.1496235579252243,24.699337005615234,25.0,-0.8370169401168823,-4357.7587890625,39.821022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.4078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0970908105373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119548425078392,0.1195526644587516,-4.241383066982962e-06,0.0,9.85348306130618e-05,0.0,0.0,4.660516262054443,0.0,0.0,0.0,0.2727754712104797,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245943684130907,-965.321533203125,304.14892578125,0.6164395213127136,0.0672749355435371,0.0612651221454143,293.1327209472656,297.1499938964844,293.1499938964844,0.0316690728068351,-1149.1634521484375,304.14801025390625,0.6408801674842834,0.0762197822332382,0.0729379430413246,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750705122947,-877.483154296875,304.14874267578125,0.6478339433670044,0.0787801370024681,0.0556912347674369,293.1319885253906,297.1499938964844,293.1499938964844,0.0574567392468452,-1597.8211669921875,304.147705078125,0.7179954648017883,0.1064435616135597,0.1014174073934555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5506887435913086,0.050000000745058,0.2288166284561157,291.1443176269531,291.1499938964844,272.13653564453125,271.5870666503906,284.2088928222656,293.3203125,291.1440734863281,1.0,0.16254922747612,1.0,1.0,0.8952690362930298,1.0,-0.6241795420646667,0.2687183618545532,0.3554612100124359,0.107851892709732,0.0,0.0,0.1504393368959427,24.68011474609375,25.0,-1.6155591011047363,-4367.23388671875,40.01642227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,304.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.0972464457154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199054569005966,0.1199096962809562,-4.241919668857008e-06,0.0,9.869277710095048e-05,0.0,0.0,4.6753644943237305,0.0,0.0,0.0,0.2728316187858581,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245943684130907,-965.321533203125,304.14892578125,0.6164395213127136,0.0672749355435371,0.0612651221454143,293.1327209472656,297.1499938964844,293.1499938964844,0.0316690728068351,-1149.1634521484375,304.14801025390625,0.6408801674842834,0.0762197822332382,0.0729379430413246,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750705122947,-877.483154296875,304.14874267578125,0.6478339433670044,0.0787801370024681,0.0556912347674369,293.1319885253906,297.1499938964844,293.1499938964844,0.0574567392468452,-1597.8211669921875,304.147705078125,0.7179954648017883,0.1064435616135597,0.1014174073934555,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5506887435913086,0.050000000745058,0.2288166284561157,291.1443176269531,291.1499938964844,272.13653564453125,271.5870666503906,284.2088928222656,293.3203125,291.1440734863281,1.0,0.16254922747612,1.0,1.0,0.8952690362930298,1.0,-0.6241795420646667,0.2687183618545532,0.3554612100124359,0.107851892709732,0.0,0.0,0.1504393368959427,24.68011474609375,25.0,-1.6155591011047363,-4367.23388671875,40.01642227172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11767578125,304.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.0972464457154274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199054569005966,0.1199096962809562,-4.241919668857008e-06,0.0,9.869277710095048e-05,0.0,0.0,4.6753644943237305,0.0,0.0,0.0,0.2728316187858581,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248254835605621,-969.73193359375,304.1488952636719,0.6175910234451294,0.0675816759467125,0.0615365765988826,293.13250732421875,297.1499938964844,293.1499938964844,0.0320755653083324,-1156.4178466796875,304.14801025390625,0.6424112915992737,0.0766997784376144,0.0733882337808609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341470390558242,-881.0130615234375,304.1487121582031,0.648932695388794,0.079094111919403,0.055907592177391,293.1289978027344,297.1499938964844,293.1499938964844,0.0583117865025997,-1613.2628173828125,304.14703369140625,0.720455527305603,0.1075083389878273,0.1023883298039436,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5509679913520813,0.050000000745058,0.2288069128990173,291.142578125,291.1499938964844,272.1304931640625,271.5747375488281,284.2113037109375,293.3203125,291.1421813964844,1.0,0.1627183109521865,1.0,1.0,0.8947941064834595,1.0,-0.6264588832855225,0.2695564031600952,0.3569025099277496,0.1087227240204811,0.0,0.0,0.1515430361032486,24.653648376464844,25.0,-2.6172239780426025,-4379.2890625,40.235633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.0974290147423744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203807890415191,0.1203850284218788,-4.242599516146584e-06,0.0,9.887806663755327e-05,0.0,0.0,4.695106029510498,0.0,0.0,0.0,0.2729057967662811,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248254835605621,-969.73193359375,304.1488952636719,0.6175910234451294,0.0675816759467125,0.0615365765988826,293.13250732421875,297.1499938964844,293.1499938964844,0.0320755653083324,-1156.4178466796875,304.14801025390625,0.6424112915992737,0.0766997784376144,0.0733882337808609,293.1392517089844,297.1499938964844,293.1499938964844,0.0341470390558242,-881.0130615234375,304.1487121582031,0.648932695388794,0.079094111919403,0.055907592177391,293.1289978027344,297.1499938964844,293.1499938964844,0.0583117865025997,-1613.2628173828125,304.14703369140625,0.720455527305603,0.1075083389878273,0.1023883298039436,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5509679913520813,0.050000000745058,0.2288069128990173,291.142578125,291.1499938964844,272.1304931640625,271.5747375488281,284.2113037109375,293.3203125,291.1421813964844,1.0,0.1627183109521865,1.0,1.0,0.8947941064834595,1.0,-0.6264588832855225,0.2695564031600952,0.3569025099277496,0.1087227240204811,0.0,0.0,0.1515430361032486,24.653648376464844,25.0,-2.6172239780426025,-4379.2890625,40.235633850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132202148437,304.4168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.0974290147423744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203807890415191,0.1203850284218788,-4.242599516146584e-06,0.0,9.887806663755327e-05,0.0,0.0,4.695106029510498,0.0,0.0,0.0,0.2729057967662811,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0250667985528707,-974.3159790039062,304.1488647460937,0.6187701225280762,0.0678989514708519,0.0618172287940979,293.1322937011719,297.1499938964844,293.1499938964844,0.0324921235442161,-1163.8284912109375,304.1479797363281,0.6439799070358276,0.0771882385015487,0.0738462433218956,293.1390075683594,297.1499938964844,293.1499938964844,0.0344288982450962,-884.6683349609375,304.1486511230469,0.6500703692436218,0.079417310655117,0.0561302453279495,293.1259460449219,297.1499938964844,293.1499938964844,0.0592540949583053,-1630.3348388671875,304.1464538574219,0.723103940486908,0.1086619421839714,0.103458933532238,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5512595176696777,0.050000000745058,0.2287967950105667,291.140380859375,291.1499938964844,272.1214294433594,271.5594177246094,284.2123413085937,293.3202514648437,291.13995361328125,1.0,0.1629007011651992,1.0,1.0,0.8943257927894592,1.0,-0.6288853287696838,0.2704574465751648,0.358427882194519,0.1096268892288208,0.0,0.0,0.1529727131128311,24.62643051147461,25.0,-3.027918815612793,-4394.11767578125,40.471004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0976497083902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210112944245338,0.121015541255474,-4.243512194079813e-06,0.0,9.910203516483308e-05,0.0,0.0,4.721322536468506,0.0,0.0,0.0,0.2730042040348053,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0250667985528707,-974.3159790039062,304.1488647460937,0.6187701225280762,0.0678989514708519,0.0618172287940979,293.1322937011719,297.1499938964844,293.1499938964844,0.0324921235442161,-1163.8284912109375,304.1479797363281,0.6439799070358276,0.0771882385015487,0.0738462433218956,293.1390075683594,297.1499938964844,293.1499938964844,0.0344288982450962,-884.6683349609375,304.1486511230469,0.6500703692436218,0.079417310655117,0.0561302453279495,293.1259460449219,297.1499938964844,293.1499938964844,0.0592540949583053,-1630.3348388671875,304.1464538574219,0.723103940486908,0.1086619421839714,0.103458933532238,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5512595176696777,0.050000000745058,0.2287967950105667,291.140380859375,291.1499938964844,272.1214294433594,271.5594177246094,284.2123413085937,293.3202514648437,291.13995361328125,1.0,0.1629007011651992,1.0,1.0,0.8943257927894592,1.0,-0.6288853287696838,0.2704574465751648,0.358427882194519,0.1096268892288208,0.0,0.0,0.1529727131128311,24.62643051147461,25.0,-3.027918815612793,-4394.11767578125,40.471004486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.4259948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0976497083902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210112944245338,0.121015541255474,-4.243512194079813e-06,0.0,9.910203516483308e-05,0.0,0.0,4.721322536468506,0.0,0.0,0.0,0.2730042040348053,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253172218799591,-979.0432739257812,304.1488342285156,0.6199681162834167,0.0682269036769867,0.0621075443923473,293.1320495605469,297.1499938964844,293.1499938964844,0.0329167880117893,-1171.353271484375,304.14794921875,0.6455758213996887,0.0776847377419471,0.0743121579289436,293.13873291015625,297.1499938964844,293.1499938964844,0.0347180627286434,-888.4097290039062,304.14862060546875,0.6512345671653748,0.0797485038638114,0.0563588887453079,293.1229553222656,297.1499938964844,293.1499938964844,0.0602480210363864,-1648.3997802734375,304.14599609375,0.7258501648902893,0.1098769903182983,0.1045925244688987,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5515514016151428,0.050000000745058,0.2287867069244384,291.1383056640625,291.1499938964844,272.1091003417969,271.5408630371094,284.2119445800781,293.32012939453125,291.137939453125,1.0,0.163096010684967,1.0,1.0,0.893857479095459,1.0,-0.631415605545044,0.271402895450592,0.3600127100944519,0.1105562821030616,0.0,0.0,0.1546804755926132,24.600313186645508,25.0,-2.8440067768096924,-4411.38623046875,40.71998977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,304.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0979205444455146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217845976352691,0.1217888444662094,-4.244676347298082e-06,0.0,9.937690629158168e-05,0.0,0.0,4.753553867340088,0.0,0.0,0.0,0.2731257975101471,4.0,0.0,1.0
