time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253172218799591,-979.0432739257812,304.1488342285156,0.6199681162834167,0.0682269036769867,0.0621075443923473,293.1320495605469,297.1499938964844,293.1499938964844,0.0329167880117893,-1171.353271484375,304.14794921875,0.6455758213996887,0.0776847377419471,0.0743121579289436,293.13873291015625,297.1499938964844,293.1499938964844,0.0347180627286434,-888.4097290039062,304.14862060546875,0.6512345671653748,0.0797485038638114,0.0563588887453079,293.1229553222656,297.1499938964844,293.1499938964844,0.0602480210363864,-1648.3997802734375,304.14599609375,0.7258501648902893,0.1098769903182983,0.1045925244688987,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5515514016151428,0.050000000745058,0.2287867069244384,291.1383056640625,291.1499938964844,272.1091003417969,271.5408630371094,284.2119445800781,293.32012939453125,291.137939453125,1.0,0.163096010684967,1.0,1.0,0.893857479095459,1.0,-0.631415605545044,0.271402895450592,0.3600127100944519,0.1105562821030616,0.0,0.0,0.1546804755926132,24.600313186645508,25.0,-2.8440067768096924,-4411.38623046875,40.71998977661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09881591796875,304.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.01171875,18000.0,0.0,0.0,0.0979205444455146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217845976352691,0.1217888444662094,-4.244676347298082e-06,0.0,9.937690629158168e-05,0.0,0.0,4.753553867340088,0.0,0.0,0.0,0.2731257975101471,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254456307739019,-981.4547729492188,304.1488037109375,0.6205731630325317,0.0683948248624801,0.0622563138604164,293.1319274902344,297.1499938964844,293.1499938964844,0.0331314541399478,-1175.1451416015625,304.1479187011719,0.646381676197052,0.0779354944825172,0.0745476558804512,293.1386108398437,297.1499938964844,293.1499938964844,0.0348643735051155,-890.2989501953125,304.14862060546875,0.6518231630325317,0.079916276037693,0.0564749017357826,293.1215209960937,297.1499938964844,293.1499938964844,0.0607603415846824,-1657.735107421875,304.1457824707031,0.7272523045539856,0.1105047389864921,0.1051791608333587,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5516961216926575,0.050000000745058,0.2287817150354385,291.13739013671875,291.1499938964844,272.1016540527344,271.5303039550781,284.2111511230469,293.3200378417969,291.1370544433594,1.0,0.1631983816623687,1.0,1.0,0.8936233520507812,1.0,-0.632714033126831,0.2718898355960846,0.3608242273330688,0.1110293418169021,0.0,0.0,0.1556210070848465,24.587871551513672,25.0,-2.633331298828125,-4420.802734375,40.849239349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938720703125,304.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.0980783998966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222171708941459,0.1222214177250862,-4.245344825903885e-06,0.0,9.953710832633078e-05,0.0,0.0,4.7716169357299805,0.0,0.0,0.0,0.2731941938400268,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255758687853813,-983.892333984375,304.1487731933594,0.6211812496185303,0.0685649663209915,0.0624071098864078,293.1318359375,297.1499938964844,293.1499938964844,0.0333474427461624,-1178.95263671875,304.1479187011719,0.647192120552063,0.0781879499554634,0.0747845843434333,293.13848876953125,297.1499938964844,293.1499938964844,0.0350115932524204,-892.1974487304688,304.1485900878906,0.65241539478302,0.0800855904817581,0.0565918385982513,293.1200866699219,297.1499938964844,293.1499938964844,0.0612805858254432,-1667.2320556640625,304.1455993652344,0.7286696434020996,0.1111436039209365,0.1057765036821365,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.55184006690979,0.050000000745058,0.228776752948761,291.13653564453125,291.1499938964844,272.09326171875,271.51885986328125,284.2099914550781,293.3199462890625,291.13623046875,1.0,0.1633034199476242,1.0,1.0,0.8933936953544617,1.0,-0.6340306401252747,0.2723843157291412,0.3616463243961334,0.1115070059895515,0.0,0.0,0.156604379415512,24.57578468322754,25.0,-2.3979146480560303,-4430.6337890625,40.981178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,304.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.572265625,18000.0,0.0,0.0,0.0982502251863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226731538772583,0.1226774007081985,-4.246057869750075e-06,0.0,9.971149120246992e-05,0.0,0.0,4.790677070617676,0.0,0.0,0.0,0.2732664942741394,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258423928171396,-988.8553466796876,304.14874267578125,0.6224104762077332,0.0689125657081604,0.0627153515815734,293.1315612792969,297.1499938964844,293.1499938964844,0.0337865576148033,-1186.671630859375,304.1478881835937,0.6488388180732727,0.0787027403712272,0.0752663314342498,293.1382141113281,297.1499938964844,293.1499938964844,0.035312782973051,-896.0743408203125,304.1485595703125,0.6536251902580261,0.0804349556565284,0.0568317845463752,293.11737060546875,297.1499938964844,293.1499938964844,0.0623467490077018,-1686.7508544921875,304.1452941894531,0.7315608263015747,0.1124573200941085,0.1070058494806289,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5521276593208313,0.050000000745058,0.2287668734788894,291.1351013183594,291.1499938964844,272.0736389160156,271.4931640625,284.2064208984375,293.3197631835937,291.1348571777344,1.0,0.1635221987962722,1.0,1.0,0.8929345011711121,1.0,-0.6367301940917969,0.2734016478061676,0.3633285164833069,0.1124788895249366,0.0,0.0,0.1586973965167999,24.552471160888672,25.0,-1.9672017097473145,-4451.57470703125,41.254302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,304.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.0986430123448371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236542612314224,0.1236585080623626,-4.247615834174212e-06,0.0,0.0001001101190922,0.0,0.0,4.831754207611084,0.0,0.0,0.0,0.2734226584434509,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258423928171396,-988.8553466796876,304.14874267578125,0.6224104762077332,0.0689125657081604,0.0627153515815734,293.1315612792969,297.1499938964844,293.1499938964844,0.0337865576148033,-1186.671630859375,304.1478881835937,0.6488388180732727,0.0787027403712272,0.0752663314342498,293.1382141113281,297.1499938964844,293.1499938964844,0.035312782973051,-896.0743408203125,304.1485595703125,0.6536251902580261,0.0804349556565284,0.0568317845463752,293.11737060546875,297.1499938964844,293.1499938964844,0.0623467490077018,-1686.7508544921875,304.1452941894531,0.7315608263015747,0.1124573200941085,0.1070058494806289,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5521276593208313,0.050000000745058,0.2287668734788894,291.1351013183594,291.1499938964844,272.0736389160156,271.4931640625,284.2064208984375,293.3197631835937,291.1348571777344,1.0,0.1635221987962722,1.0,1.0,0.8929345011711121,1.0,-0.6367301940917969,0.2734016478061676,0.3633285164833069,0.1124788895249366,0.0,0.0,0.1586973965167999,24.552471160888672,25.0,-1.9672017097473145,-4451.57470703125,41.254302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763854980469,304.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.208984375,18000.0,0.0,0.0,0.0986430123448371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236542612314224,0.1236585080623626,-4.247615834174212e-06,0.0,0.0001001101190922,0.0,0.0,4.831754207611084,0.0,0.0,0.0,0.2734226584434509,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261168964207172,-993.9345703125,304.1487121582031,0.6236597895622253,0.0692693591117858,0.0630318373441696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342406593263149,-1194.626953125,304.1478271484375,0.650540292263031,0.0792365297675132,0.0757641792297363,293.1378479003906,297.1499938964844,293.1499938964844,0.0356300100684165,-900.1493530273438,304.14849853515625,0.6548938751220703,0.0808059722185134,0.057085171341896,293.11474609375,297.1499938964844,293.1499938964844,0.0634433925151825,-1706.90966796875,304.1450500488281,0.7345277667045593,0.1138146892189979,0.1082768067717552,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5524189472198486,0.050000000745058,0.2287568747997284,291.13385009765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2011108398437,293.319580078125,291.1336364746094,1.0,0.163751870393753,1.0,1.0,0.8924752473831177,1.0,-0.6395248770713806,0.2744593024253845,0.3650656044483185,0.1134755909442901,0.0,0.0,0.1609369069337844,24.52958869934082,25.0,-1.7002873420715332,-4474.134765625,41.53985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,304.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.0990985631942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247158125042915,0.1247200593352317,-4.24932295572944e-06,0.0,0.000100572440715,0.0,0.0,4.876282691955566,0.0,0.0,0.0,0.2735922634601593,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261168964207172,-993.9345703125,304.1487121582031,0.6236597895622253,0.0692693591117858,0.0630318373441696,293.1312255859375,297.1499938964844,293.1499938964844,0.0342406593263149,-1194.626953125,304.1478271484375,0.650540292263031,0.0792365297675132,0.0757641792297363,293.1378479003906,297.1499938964844,293.1499938964844,0.0356300100684165,-900.1493530273438,304.14849853515625,0.6548938751220703,0.0808059722185134,0.057085171341896,293.11474609375,297.1499938964844,293.1499938964844,0.0634433925151825,-1706.90966796875,304.1450500488281,0.7345277667045593,0.1138146892189979,0.1082768067717552,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5524189472198486,0.050000000745058,0.2287568747997284,291.13385009765625,291.1499938964844,272.04998779296875,271.46356201171875,284.2011108398437,293.319580078125,291.1336364746094,1.0,0.163751870393753,1.0,1.0,0.8924752473831177,1.0,-0.6395248770713806,0.2744593024253845,0.3650656044483185,0.1134755909442901,0.0,0.0,0.1609369069337844,24.52958869934082,25.0,-1.7002873420715332,-4474.134765625,41.53985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,304.4848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.0990985631942749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247158125042915,0.1247200593352317,-4.24932295572944e-06,0.0,0.000100572440715,0.0,0.0,4.876282691955566,0.0,0.0,0.0,0.2735922634601593,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263997875154018,-999.1370239257812,304.148681640625,0.624951183795929,0.0696356371045112,0.0633566603064537,293.1308288574219,297.1499938964844,293.1499938964844,0.0347143448889255,-1202.899658203125,304.14776611328125,0.6523334383964539,0.079792782664299,0.0762828439474105,293.1374206542969,297.1499938964844,293.1499938964844,0.0359685495495796,-904.490234375,304.1484375,0.65626060962677,0.0812022536993026,0.0573559701442718,293.1119079589844,297.1499938964844,293.1499938964844,0.0645981803536415,-1728.2344970703125,304.144775390625,0.7376706600189209,0.1152830719947815,0.1096227243542671,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527376532554626,0.050000000745058,0.2287459969520568,291.1327209472656,291.1499938964844,272.0215759277344,271.42901611328125,284.19512939453125,293.3193664550781,291.1325378417969,1.0,0.1639933735132217,1.0,1.0,0.8920210003852844,1.0,-0.6424643397331238,0.2755294442176819,0.3669348955154419,0.1146201789379119,0.0,0.0,0.1633207201957702,24.50511741638184,25.0,-1.45606791973114,-4498.31298828125,41.84135055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,304.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.0996178090572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258581429719925,0.1258623898029327,-4.251174232194899e-06,0.0,0.0001010994092212,0.0,0.0,4.924287796020508,0.0,0.0,0.0,0.2737753391265869,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263997875154018,-999.1370239257812,304.148681640625,0.624951183795929,0.0696356371045112,0.0633566603064537,293.1308288574219,297.1499938964844,293.1499938964844,0.0347143448889255,-1202.899658203125,304.14776611328125,0.6523334383964539,0.079792782664299,0.0762828439474105,293.1374206542969,297.1499938964844,293.1499938964844,0.0359685495495796,-904.490234375,304.1484375,0.65626060962677,0.0812022536993026,0.0573559701442718,293.1119079589844,297.1499938964844,293.1499938964844,0.0645981803536415,-1728.2344970703125,304.144775390625,0.7376706600189209,0.1152830719947815,0.1096227243542671,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5527376532554626,0.050000000745058,0.2287459969520568,291.1327209472656,291.1499938964844,272.0215759277344,271.42901611328125,284.19512939453125,293.3193664550781,291.1325378417969,1.0,0.1639933735132217,1.0,1.0,0.8920210003852844,1.0,-0.6424643397331238,0.2755294442176819,0.3669348955154419,0.1146201789379119,0.0,0.0,0.1633207201957702,24.50511741638184,25.0,-1.45606791973114,-4498.31298828125,41.84135055541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048828125,304.5023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.560546875,18000.0,0.0,0.0,0.0996178090572357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258581429719925,0.1258623898029327,-4.251174232194899e-06,0.0,0.0001010994092212,0.0,0.0,4.924287796020508,0.0,0.0,0.0,0.2737753391265869,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267043784260749,-1004.455810546875,304.1485900878906,0.626348614692688,0.0700131356716156,0.063690185546875,293.13037109375,297.1499938964844,293.1499938964844,0.0352067686617374,-1211.4722900390625,304.1476745605469,0.6542872786521912,0.0803717300295829,0.0768219679594039,293.13690185546875,297.1499938964844,293.1499938964844,0.0363273471593856,-909.0812377929688,304.1483764648437,0.6577947735786438,0.0816239193081855,0.0576437227427959,293.1077575683594,297.1499938964844,293.1499938964844,0.0659667998552322,-1753.6544189453125,304.14422607421875,0.7414634227752686,0.1170900836586952,0.1112328097224235,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5531535148620605,0.050000000745058,0.2287318557500839,291.1318359375,291.1499938964844,271.988037109375,271.3890380859375,284.19012451171875,293.3191223144531,291.1316833496094,1.0,0.1642514616250991,1.0,1.0,0.8915667533874512,1.0,-0.6457722187042236,0.2766598165035248,0.3691124022006988,0.1160742118954658,0.0,0.0,0.1658061891794204,24.47030067443848,25.0,-1.2029037475585938,-4524.28369140625,42.174591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343322753906,304.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1001971960067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127066895365715,0.1270711570978164,-4.253157840139465e-06,0.0,0.0001016874157357,0.0,0.0,4.975193023681641,0.0,0.0,0.0,0.2739697992801666,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267043784260749,-1004.455810546875,304.1485900878906,0.626348614692688,0.0700131356716156,0.063690185546875,293.13037109375,297.1499938964844,293.1499938964844,0.0352067686617374,-1211.4722900390625,304.1476745605469,0.6542872786521912,0.0803717300295829,0.0768219679594039,293.13690185546875,297.1499938964844,293.1499938964844,0.0363273471593856,-909.0812377929688,304.1483764648437,0.6577947735786438,0.0816239193081855,0.0576437227427959,293.1077575683594,297.1499938964844,293.1499938964844,0.0659667998552322,-1753.6544189453125,304.14422607421875,0.7414634227752686,0.1170900836586952,0.1112328097224235,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5531535148620605,0.050000000745058,0.2287318557500839,291.1318359375,291.1499938964844,271.988037109375,271.3890380859375,284.19012451171875,293.3191223144531,291.1316833496094,1.0,0.1642514616250991,1.0,1.0,0.8915667533874512,1.0,-0.6457722187042236,0.2766598165035248,0.3691124022006988,0.1160742118954658,0.0,0.0,0.1658061891794204,24.47030067443848,25.0,-1.2029037475585938,-4524.28369140625,42.174591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343322753906,304.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1001971960067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127066895365715,0.1270711570978164,-4.253157840139465e-06,0.0,0.0001016874157357,0.0,0.0,4.975193023681641,0.0,0.0,0.0,0.2739697992801666,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268589258193969,-1007.1876831054688,304.1485900878906,0.627103865146637,0.0702077895402908,0.0638614222407341,293.130126953125,297.1499938964844,293.1499938964844,0.0354611948132514,-1215.893310546875,304.14764404296875,0.6553421020507812,0.0806709006428718,0.0771000012755394,293.1366271972656,297.1499938964844,293.1499938964844,0.0365156680345535,-911.4884033203124,304.1483154296875,0.658642590045929,0.0818456336855888,0.0577946454286575,293.1050109863281,297.1499938964844,293.1499938964844,0.0667753890156745,-1768.74609375,304.143798828125,0.7437326312065125,0.1181636676192283,0.1121900603175163,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5534124970436096,0.050000000745058,0.2287230789661407,291.1313781738281,291.1499938964844,271.9694519042969,271.3671569824219,284.1879272460937,293.3189697265625,291.1312255859375,1.0,0.164389356970787,1.0,1.0,0.8913396596908569,1.0,-0.6476308107376099,0.2772786319255829,0.3703522086143493,0.1169267892837524,0.0,0.0,0.1670915335416793,24.446996688842773,25.0,-1.278941631317139,-4538.1025390625,42.358585357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,304.5290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.166015625,18000.0,0.0,0.0,0.1005091369152069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276944279670715,0.1276986747980117,-4.254192845110083e-06,0.0,0.0001020039999275,0.0,0.0,5.001659393310547,0.0,0.0,0.0,0.2740710377693176,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270000621676445,-1009.9891357421876,304.1485900878906,0.6279000043869019,0.0704071372747421,0.0640363469719886,293.1298217773437,297.1499938964844,293.1499938964844,0.0357219018042087,-1220.419189453125,304.1476135253906,0.6564514636993408,0.0809770300984382,0.0773841068148613,293.1363220214844,297.1499938964844,293.1499938964844,0.0367108061909675,-913.98193359375,304.1482849121094,0.6595468521118164,0.082075111567974,0.0579506084322929,293.10186767578125,297.1499938964844,293.1499938964844,0.0676725804805755,-1785.5518798828125,304.143310546875,0.7462686896324158,0.1193549335002899,0.1132558956742286,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5537062287330627,0.050000000745058,0.2287131547927856,291.130859375,291.1499938964844,271.94970703125,271.3440246582031,284.1859130859375,293.3187561035156,291.1306457519531,1.0,0.164534255862236,1.0,1.0,0.8911166787147522,1.0,-0.6496360898017883,0.2779383659362793,0.371697723865509,0.1178633198142051,0.0,0.0,0.1684205532073974,24.419761657714844,25.0,-1.5010249614715576,-4552.6015625,42.555477142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,304.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1008351445198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283431351184845,0.1283473968505859,-4.255258772900561e-06,0.0,0.0001023348595481,0.0,0.0,5.029038429260254,0.0,0.0,0.0,0.2741757333278656,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272628329694271,-1015.848388671875,304.14862060546875,0.6296257376670837,0.0708230137825012,0.0644000172615051,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650640308856,-1229.8372802734375,304.1474914550781,0.6588446497917175,0.081612728536129,0.0779730454087257,293.1356201171875,297.1499938964844,293.1499938964844,0.0371246598660945,-919.2686767578124,304.1481628417969,0.6615359783172607,0.0825602114200592,0.0582796856760978,293.0942687988281,297.1499938964844,293.1499938964844,0.0697492659091949,-1824.6796875,304.1420593261719,0.752200722694397,0.1221096590161323,0.1157356426119804,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5543996095657349,0.050000000745058,0.2286898791790008,291.12939453125,291.1499938964844,271.9069519042969,271.2943420410156,284.18231201171875,293.3182373046875,291.1290588378906,1.0,0.1648493707180023,1.0,1.0,0.8906707763671875,1.0,-0.6541223526000977,0.2794002294540405,0.3747220933437347,0.1199895292520523,0.0,0.0,0.1712640672922134,24.35370445251465,25.0,-2.193033456802368,-4584.2099609375,42.992801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,304.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1015312150120735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297336816787719,0.1297379285097122,-4.2575229599606246e-06,0.0,0.0001030412749969,0.0,0.0,5.087784767150879,0.0,0.0,0.0,0.2744000852108001,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272628329694271,-1015.848388671875,304.14862060546875,0.6296257376670837,0.0708230137825012,0.0644000172615051,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650640308856,-1229.8372802734375,304.1474914550781,0.6588446497917175,0.081612728536129,0.0779730454087257,293.1356201171875,297.1499938964844,293.1499938964844,0.0371246598660945,-919.2686767578124,304.1481628417969,0.6615359783172607,0.0825602114200592,0.0582796856760978,293.0942687988281,297.1499938964844,293.1499938964844,0.0697492659091949,-1824.6796875,304.1420593261719,0.752200722694397,0.1221096590161323,0.1157356426119804,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.5543996095657349,0.050000000745058,0.2286898791790008,291.12939453125,291.1499938964844,271.9069519042969,271.2943420410156,284.18231201171875,293.3182373046875,291.1290588378906,1.0,0.1648493707180023,1.0,1.0,0.8906707763671875,1.0,-0.6541223526000977,0.2794002294540405,0.3747220933437347,0.1199895292520523,0.0,0.0,0.1712640672922134,24.35370445251465,25.0,-2.193033456802368,-4584.2099609375,42.992801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052490234375,304.55572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1015312150120735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297336816787719,0.1297379285097122,-4.2575229599606246e-06,0.0,0.0001030412749969,0.0,0.0,5.087784767150879,0.0,0.0,0.0,0.2744000852108001,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275231711566448,-1022.089111328125,304.1486511230469,0.631537914276123,0.0712654590606689,0.0647856965661048,293.1285095214844,297.1499938964844,293.1499938964844,0.0368397645652294,-1239.7872314453125,304.1473693847656,0.6614764332771301,0.0822824016213417,0.0785924270749092,293.1348571777344,297.1499938964844,293.1499938964844,0.0375726372003555,-924.9884643554688,304.14801025390625,0.6637715697288513,0.0830829665064811,0.0586338080465793,293.0851745605469,297.1499938964844,293.1499938964844,0.0722018405795097,-1871.268798828125,304.140625,0.759303867816925,0.125362828373909,0.1186854988336563,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5552288889884949,0.050000000745058,0.2286622524261474,291.1273498535156,291.1499938964844,271.860107421875,271.2403564453125,284.1791381835937,293.3175354003906,291.126953125,1.0,0.1652036309242248,1.0,1.0,0.8902248740196228,1.0,-0.6592605113983154,0.2810664474964142,0.3781940639019012,0.1224440857768058,0.0,0.0,0.1744153052568435,24.27368354797364,25.0,-2.915764570236206,-4619.9326171875,43.4930534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,304.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1022899001836776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312861293554306,0.1312903761863708,-4.260036348568974e-06,0.0,0.0001038112459355,0.0,0.0,5.153486251831055,0.0,0.0,0.0,0.2746508121490478,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275231711566448,-1022.089111328125,304.1486511230469,0.631537914276123,0.0712654590606689,0.0647856965661048,293.1285095214844,297.1499938964844,293.1499938964844,0.0368397645652294,-1239.7872314453125,304.1473693847656,0.6614764332771301,0.0822824016213417,0.0785924270749092,293.1348571777344,297.1499938964844,293.1499938964844,0.0375726372003555,-924.9884643554688,304.14801025390625,0.6637715697288513,0.0830829665064811,0.0586338080465793,293.0851745605469,297.1499938964844,293.1499938964844,0.0722018405795097,-1871.268798828125,304.140625,0.759303867816925,0.125362828373909,0.1186854988336563,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.5552288889884949,0.050000000745058,0.2286622524261474,291.1273498535156,291.1499938964844,271.860107421875,271.2403564453125,284.1791381835937,293.3175354003906,291.126953125,1.0,0.1652036309242248,1.0,1.0,0.8902248740196228,1.0,-0.6592605113983154,0.2810664474964142,0.3781940639019012,0.1224440857768058,0.0,0.0,0.1744153052568435,24.27368354797364,25.0,-2.915764570236206,-4619.9326171875,43.4930534362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,304.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1022899001836776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1312861293554306,0.1312903761863708,-4.260036348568974e-06,0.0,0.0001038112459355,0.0,0.0,5.153486251831055,0.0,0.0,0.0,0.2746508121490478,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278022903949022,-1028.7568359375,304.14862060546875,0.6336409449577332,0.0717375576496124,0.0651965960860252,293.1277160644531,297.1499938964844,293.1499938964844,0.0374475717544555,-1250.29345703125,304.1472473144531,0.6643462181091309,0.0829881057143211,0.0792446136474609,293.13397216796875,297.1499938964844,293.1499938964844,0.0380563102662563,-931.1587524414062,304.1478881835937,0.6662523150444031,0.0836453437805175,0.059014692902565,293.0748291015625,297.1499938964844,293.1499938964844,0.0750161558389663,-1925.1861572265625,304.1390686035156,0.7675595283508301,0.1291027516126632,0.122097335755825,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5561832189559937,0.050000000745058,0.2286307662725448,291.1249389648437,291.1499938964844,271.8094787597656,271.1824951171875,284.1761169433594,293.31658935546875,291.1244812011719,1.0,0.1656025052070617,1.0,1.0,0.8897918462753296,1.0,-0.6650503277778625,0.2829472124576568,0.3821031153202057,0.1252050995826721,0.0,0.0,0.1779181957244873,24.181978225708008,25.0,-3.451270341873169,-4660.2587890625,44.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,304.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1031190529465675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330329924821853,0.1330372542142868,-4.262869879312348e-06,0.0,0.0001046527322614,0.0,0.0,5.227590084075928,0.0,0.0,0.0,0.2749336063861847,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278022903949022,-1028.7568359375,304.14862060546875,0.6336409449577332,0.0717375576496124,0.0651965960860252,293.1277160644531,297.1499938964844,293.1499938964844,0.0374475717544555,-1250.29345703125,304.1472473144531,0.6643462181091309,0.0829881057143211,0.0792446136474609,293.13397216796875,297.1499938964844,293.1499938964844,0.0380563102662563,-931.1587524414062,304.1478881835937,0.6662523150444031,0.0836453437805175,0.059014692902565,293.0748291015625,297.1499938964844,293.1499938964844,0.0750161558389663,-1925.1861572265625,304.1390686035156,0.7675595283508301,0.1291027516126632,0.122097335755825,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5561832189559937,0.050000000745058,0.2286307662725448,291.1249389648437,291.1499938964844,271.8094787597656,271.1824951171875,284.1761169433594,293.31658935546875,291.1244812011719,1.0,0.1656025052070617,1.0,1.0,0.8897918462753296,1.0,-0.6650503277778625,0.2829472124576568,0.3821031153202057,0.1252050995826721,0.0,0.0,0.1779181957244873,24.181978225708008,25.0,-3.451270341873169,-4660.2587890625,44.0604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,304.5971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1031190529465675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330329924821853,0.1330372542142868,-4.262869879312348e-06,0.0,0.0001046527322614,0.0,0.0,5.227590084075928,0.0,0.0,0.0,0.2749336063861847,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281074587255716,-1035.8858642578125,304.1485900878906,0.6359366774559021,0.0722416639328002,0.0656352341175079,293.1268310546875,297.1499938964844,293.1499938964844,0.0380895175039768,-1261.371826171875,304.1470947265625,0.6674496531486511,0.083731472492218,0.0799315422773361,293.13299560546875,297.1499938964844,293.1499938964844,0.0385766364634037,-937.7896728515624,304.147705078125,0.6689733266830444,0.0842487886548042,0.0594236738979816,293.0634460449219,297.1499938964844,293.1499938964844,0.0781772211194038,-1986.25439453125,304.137451171875,0.7769144177436829,0.1333135515451431,0.1259605139493942,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5572500824928284,0.050000000745058,0.2285959422588348,291.12225341796875,291.1499938964844,271.7554626464844,271.1211242675781,284.1728515625,293.3154296875,291.1217956542969,1.0,0.1660510897636413,1.0,1.0,0.8893588185310364,1.0,-0.671486496925354,0.2850551307201385,0.3864313662052154,0.1282425969839096,0.0,0.0,0.1817969381809234,24.080995559692383,25.0,-3.7465157508850098,-4705.53857421875,44.69902420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1040305569767952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349974572658538,0.1350017189979553,-4.266080395609606e-06,0.0,0.0001055777902365,0.0,0.0,5.3111677169799805,0.0,0.0,0.0,0.2752529382705688,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281074587255716,-1035.8858642578125,304.1485900878906,0.6359366774559021,0.0722416639328002,0.0656352341175079,293.1268310546875,297.1499938964844,293.1499938964844,0.0380895175039768,-1261.371826171875,304.1470947265625,0.6674496531486511,0.083731472492218,0.0799315422773361,293.13299560546875,297.1499938964844,293.1499938964844,0.0385766364634037,-937.7896728515624,304.147705078125,0.6689733266830444,0.0842487886548042,0.0594236738979816,293.0634460449219,297.1499938964844,293.1499938964844,0.0781772211194038,-1986.25439453125,304.137451171875,0.7769144177436829,0.1333135515451431,0.1259605139493942,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5572500824928284,0.050000000745058,0.2285959422588348,291.12225341796875,291.1499938964844,271.7554626464844,271.1211242675781,284.1728515625,293.3154296875,291.1217956542969,1.0,0.1660510897636413,1.0,1.0,0.8893588185310364,1.0,-0.671486496925354,0.2850551307201385,0.3864313662052154,0.1282425969839096,0.0,0.0,0.1817969381809234,24.080995559692383,25.0,-3.7465157508850098,-4705.53857421875,44.69902420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,304.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1040305569767952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349974572658538,0.1350017189979553,-4.266080395609606e-06,0.0,0.0001055777902365,0.0,0.0,5.3111677169799805,0.0,0.0,0.0,0.2752529382705688,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.028268963098526,-1039.6162109375,304.1485290527344,0.6371541023254395,0.0725058689713478,0.0658652186393737,293.1263732910156,297.1499938964844,293.1499938964844,0.0384231060743331,-1267.1221923828125,304.1470031738281,0.669083297252655,0.0841171890497207,0.0802880898118019,293.1324768066406,297.1499938964844,293.1499938964844,0.0388502813875675,-941.2739868164062,304.14764404296875,0.6704179644584656,0.0845657065510749,0.0596386604011058,293.0574951171875,297.1499938964844,293.1499938964844,0.0798779502511024,-2019.30224609375,304.1366271972656,0.7819594144821167,0.1355837285518646,0.1280509084463119,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5578196048736572,0.050000000745058,0.2285774946212768,291.1208801269531,291.1499938964844,271.7272644042969,271.0892333984375,284.17095947265625,293.31475830078125,291.12042236328125,1.0,0.1662948876619339,1.0,1.0,0.8891422748565674,1.0,-0.674934983253479,0.2861947119235992,0.3887403011322021,0.1298508793115615,0.0,0.0,0.1838772147893905,24.028026580810547,25.0,-3.8105647563934326,-4730.0673828125,45.04547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,304.63360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.728515625,18000.0,0.0,0.0,0.1045207604765892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360647529363632,0.1360690146684646,-4.267837994120782e-06,0.0,0.0001060752911143,0.0,0.0,5.356688022613525,0.0,0.0,0.0,0.2754270732402801,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284379739314317,-1043.448486328125,304.14849853515625,0.6384167671203613,0.0727783590555191,0.0661025866866111,293.1258850097656,297.1499938964844,293.1499938964844,0.038765151053667,-1273.0140380859375,304.1469421386719,0.6707687377929688,0.0845123529434204,0.080653540790081,293.1319580078125,297.1499938964844,293.1499938964844,0.0391329266130924,-944.870849609375,304.1475524902344,0.6719157695770264,0.0848927572369575,0.0598607398569583,293.0513916015625,297.1499938964844,293.1499938964844,0.0816551968455314,-2053.958251953125,304.1358337402344,0.787223219871521,0.1379581987857818,0.1302429735660553,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5584098100662231,0.050000000745058,0.2285584956407547,291.1195068359375,291.1499938964844,271.6983642578125,271.056640625,284.1687927246094,293.31402587890625,291.1190490722656,1.0,0.1665524244308471,1.0,1.0,0.8889353275299072,1.0,-0.6785329580307007,0.2873927354812622,0.3911401927471161,0.1315097510814666,0.0,0.0,0.1860524117946624,23.97390937805176,25.0,-3.828176498413086,-4755.89013671875,45.41050338745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,304.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.255859375,18000.0,0.0,0.0,0.1050367206335067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371912062168121,0.1371954828500747,-4.269704731996171e-06,0.0,0.000106598919956,0.0,0.0,5.404819965362549,0.0,0.0,0.0,0.2756113708019256,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294011421501636,-1052.1112060546875,304.1473999023437,0.6410683393478394,0.0733484327793121,0.0665991753339767,293.1248779296875,297.1499938964844,293.1499938964844,0.03947264701128,-1285.18896484375,304.14678955078125,0.6742752194404602,0.0853288993239402,0.0814092755317688,293.1308288574219,297.1499938964844,293.1499938964844,0.0397229380905628,-952.3731689453124,304.1473999023437,0.6750503182411194,0.0855747982859611,0.0603245124220848,293.0389709472656,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.46533203125,304.1343078613281,0.7982552647590637,0.1429775208234787,0.1348923295736313,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.559639036655426,0.050000000745058,0.2285192906856537,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.1634216308594,293.3124694824219,291.1163330078125,1.0,0.1671071499586105,1.0,1.0,0.8885215520858765,1.0,-0.6861253976821899,0.2899551689624786,0.3961702287197113,0.134942814707756,0.0,0.0,0.1906667500734329,23.863882064819336,25.0,-3.763460874557495,-4811.26025390625,46.193321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,304.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1061479747295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396160721778869,0.1396203488111496,-4.273760168871377e-06,0.0,0.0001077266933862,0.0,0.0,5.508739471435547,0.0,0.0,0.0,0.2760098576545715,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294011421501636,-1052.1112060546875,304.1473999023437,0.6410683393478394,0.0733484327793121,0.0665991753339767,293.1248779296875,297.1499938964844,293.1499938964844,0.03947264701128,-1285.18896484375,304.14678955078125,0.6742752194404602,0.0853288993239402,0.0814092755317688,293.1308288574219,297.1499938964844,293.1499938964844,0.0397229380905628,-952.3731689453124,304.1473999023437,0.6750503182411194,0.0855747982859611,0.0603245124220848,293.0389709472656,297.1499938964844,293.1499938964844,0.0854082033038139,-2127.46533203125,304.1343078613281,0.7982552647590637,0.1429775208234787,0.1348923295736313,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.559639036655426,0.050000000745058,0.2285192906856537,291.1167907714844,291.1499938964844,271.6385192871094,270.9894104003906,284.1634216308594,293.3124694824219,291.1163330078125,1.0,0.1671071499586105,1.0,1.0,0.8885215520858765,1.0,-0.6861253976821899,0.2899551689624786,0.3961702287197113,0.134942814707756,0.0,0.0,0.1906667500734329,23.863882064819336,25.0,-3.763460874557495,-4811.26025390625,46.193321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9158020019531,304.6736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1061479747295379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396160721778869,0.1396203488111496,-4.273760168871377e-06,0.0,0.0001077266933862,0.0,0.0,5.508739471435547,0.0,0.0,0.0,0.2760098576545715,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298016089946031,-1059.850341796875,304.1475830078125,0.6438676714897156,0.0739474073052406,0.0671231150627136,293.1238098144531,297.1499938964844,293.1499938964844,0.0402101501822471,-1297.867431640625,304.1466369628906,0.6779350638389587,0.0861790627241134,0.0821972265839576,293.12969970703125,297.1499938964844,293.1499938964844,0.0403443910181522,-960.2684326171876,304.147216796875,0.6783421039581299,0.0862922146916389,0.0608134344220161,293.02655029296875,297.1499938964844,293.1499938964844,0.0893969610333442,-2205.893798828125,304.1329040527344,0.8096746802330017,0.1483080387115478,0.1398527026176452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5609115362167358,0.050000000745058,0.2284792065620422,291.1141662597656,291.1499938964844,271.5762634277344,270.9197998046875,284.156005859375,293.31072998046875,291.1137390136719,1.0,0.1677152514457702,1.0,1.0,0.8881077170372009,1.0,-0.6941916346549988,0.2927382588386535,0.4014533758163452,0.1384675949811935,0.0,0.0,0.1956243813037872,23.7541561126709,25.0,-3.6169204711914062,-4871.63037109375,47.04510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,304.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.107374794781208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422746330499649,0.1422789096832275,-4.278264896129258e-06,0.0,0.0001089717625291,0.0,0.0,5.623164653778076,0.0,0.0,0.0,0.2764496207237243,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298016089946031,-1059.850341796875,304.1475830078125,0.6438676714897156,0.0739474073052406,0.0671231150627136,293.1238098144531,297.1499938964844,293.1499938964844,0.0402101501822471,-1297.867431640625,304.1466369628906,0.6779350638389587,0.0861790627241134,0.0821972265839576,293.12969970703125,297.1499938964844,293.1499938964844,0.0403443910181522,-960.2684326171876,304.147216796875,0.6783421039581299,0.0862922146916389,0.0608134344220161,293.02655029296875,297.1499938964844,293.1499938964844,0.0893969610333442,-2205.893798828125,304.1329040527344,0.8096746802330017,0.1483080387115478,0.1398527026176452,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.5609115362167358,0.050000000745058,0.2284792065620422,291.1141662597656,291.1499938964844,271.5762634277344,270.9197998046875,284.156005859375,293.31072998046875,291.1137390136719,1.0,0.1677152514457702,1.0,1.0,0.8881077170372009,1.0,-0.6941916346549988,0.2927382588386535,0.4014533758163452,0.1384675949811935,0.0,0.0,0.1956243813037872,23.7541561126709,25.0,-3.6169204711914062,-4871.63037109375,47.04510116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916015625,304.70172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.107374794781208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422746330499649,0.1422789096832275,-4.278264896129258e-06,0.0,0.0001089717625291,0.0,0.0,5.623164653778076,0.0,0.0,0.0,0.2764496207237243,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303211379796266,-1068.7889404296875,304.14752197265625,0.6467806696891785,0.0745738223195076,0.067671924829483,293.12274169921875,297.1499938964844,293.1499938964844,0.0409753322601318,-1311.012939453125,304.146484375,0.6817029714584351,0.0870602577924728,0.083015389740467,293.1285400390625,297.1499938964844,293.1499938964844,0.0409944020211696,-968.5210571289062,304.1470642089844,0.6817448735237122,0.0870415940880775,0.0613254830241203,293.0145874023437,297.1499938964844,293.1499938964844,0.0935745239257812,-2288.102294921875,304.13165283203125,0.8206776976585388,0.1538684666156768,0.1450516879558563,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5621935129165649,0.050000000745058,0.2284393161535263,291.1116638183594,291.1499938964844,271.511962890625,270.8482360839844,284.1458435058594,293.3088684082031,291.1112670898437,1.0,0.1683755815029144,1.0,1.0,0.8877151012420654,1.0,-0.7026384472846985,0.2957304418087005,0.4069080054759979,0.1419955790042877,0.0,0.0,0.200908824801445,23.648555755615234,25.0,-3.3910365104675293,-4936.96484375,47.96144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,304.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.1087276488542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451701521873474,0.14517442882061,-4.283240286895307e-06,0.0,0.0001103447430068,0.0,0.0,5.748380661010742,0.0,0.0,0.0,0.2769319415092468,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303211379796266,-1068.7889404296875,304.14752197265625,0.6467806696891785,0.0745738223195076,0.067671924829483,293.12274169921875,297.1499938964844,293.1499938964844,0.0409753322601318,-1311.012939453125,304.146484375,0.6817029714584351,0.0870602577924728,0.083015389740467,293.1285400390625,297.1499938964844,293.1499938964844,0.0409944020211696,-968.5210571289062,304.1470642089844,0.6817448735237122,0.0870415940880775,0.0613254830241203,293.0145874023437,297.1499938964844,293.1499938964844,0.0935745239257812,-2288.102294921875,304.13165283203125,0.8206776976585388,0.1538684666156768,0.1450516879558563,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.5621935129165649,0.050000000745058,0.2284393161535263,291.1116638183594,291.1499938964844,271.511962890625,270.8482360839844,284.1458435058594,293.3088684082031,291.1112670898437,1.0,0.1683755815029144,1.0,1.0,0.8877151012420654,1.0,-0.7026384472846985,0.2957304418087005,0.4069080054759979,0.1419955790042877,0.0,0.0,0.200908824801445,23.648555755615234,25.0,-3.3910365104675293,-4936.96484375,47.96144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651123046875,304.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.26953125,18000.0,0.0,0.0,0.1087276488542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451701521873474,0.14517442882061,-4.283240286895307e-06,0.0,0.0001103447430068,0.0,0.0,5.748380661010742,0.0,0.0,0.0,0.2769319415092468,4.0,0.0,1.0
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308566316962242,-1077.9892578125,304.1474609375,0.649769127368927,0.0752242282032966,0.0682433545589447,293.1216735839844,297.1499938964844,293.1499938964844,0.0417641177773475,-1324.5595703125,304.1463317871094,0.6855239272117615,0.087968073785305,0.0838599801063537,293.1273803710937,297.1499938964844,293.1499938964844,0.0416681915521621,-977.0720825195312,304.1469116210937,0.6852025389671326,0.0878175646066665,0.0618572123348712,293.0034484863281,297.1499938964844,293.1499938964844,0.0978827849030494,-2372.632568359375,304.1305847167969,0.8314123153686523,0.1595590561628341,0.1503971070051193,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5634490847587585,0.050000000745058,0.2284007221460342,291.109375,291.1499938964844,271.4459228515625,270.77508544921875,284.1322326660156,293.3069763183594,291.1090393066406,1.0,0.1690834313631057,1.0,1.0,0.8873225450515747,1.0,-0.7113450765609741,0.2989095151424408,0.4124355614185333,0.1454335302114486,0.0,0.0,0.2064825892448425,23.55068588256836,25.0,-3.085608959197998,-5007.015625,48.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1102100685238838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482945829629898,0.1482988595962524,-4.288689524400979e-06,0.0,0.0001118492145906,0.0,0.0,5.884202480316162,0.0,0.0,0.0,0.2774564623832702,4.0,0.0,1.0
