time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308566316962242,-1077.9892578125,304.1474609375,0.649769127368927,0.0752242282032966,0.0682433545589447,293.1216735839844,297.1499938964844,293.1499938964844,0.0417641177773475,-1324.5595703125,304.1463317871094,0.6855239272117615,0.087968073785305,0.0838599801063537,293.1273803710937,297.1499938964844,293.1499938964844,0.0416681915521621,-977.0720825195312,304.1469116210937,0.6852025389671326,0.0878175646066665,0.0618572123348712,293.0034484863281,297.1499938964844,293.1499938964844,0.0978827849030494,-2372.632568359375,304.1305847167969,0.8314123153686523,0.1595590561628341,0.1503971070051193,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.5634490847587585,0.050000000745058,0.2284007221460342,291.109375,291.1499938964844,271.4459228515625,270.77508544921875,284.1322326660156,293.3069763183594,291.1090393066406,1.0,0.1690834313631057,1.0,1.0,0.8873225450515747,1.0,-0.7113450765609741,0.2989095151424408,0.4124355614185333,0.1454335302114486,0.0,0.0,0.2064825892448425,23.55068588256836,25.0,-3.085608959197998,-5007.015625,48.93394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83660888671875,304.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1102100685238838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482945829629898,0.1482988595962524,-4.288689524400979e-06,0.0,0.0001118492145906,0.0,0.0,5.884202480316162,0.0,0.0,0.0,0.2774564623832702,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311322268098592,-1082.700927734375,304.1473999023437,0.6512778401374817,0.0755572393536567,0.0685366168618202,293.12115478515625,297.1499938964844,293.1499938964844,0.0421661436557769,-1331.4637451171875,304.1462707519531,0.6874366998672485,0.088430680334568,0.0842910930514335,293.1268310546875,297.1499938964844,293.1499938964844,0.0420125722885131,-981.44189453125,304.1468505859375,0.6869339942932129,0.0882139578461647,0.0621294416487216,292.9983215332031,297.1499938964844,293.1499938964844,0.1000690311193466,-2415.317626953125,304.1301574707031,0.8367413878440857,0.1624228805303573,0.1530963629484176,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640553832054138,0.050000000745058,0.2283822447061538,291.1083374023437,291.1499938964844,271.4123840332031,270.738037109375,284.1240234375,293.3059997558594,291.1080322265625,1.0,0.1694536656141281,1.0,1.0,0.8871262669563293,1.0,-0.7157585024833679,0.3005607426166534,0.4151977598667145,0.1470921337604522,0.0,0.0,0.2093666940927505,23.50577163696289,25.0,-2.8957438468933105,-5043.7255859375,49.43852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8217468261719,304.7755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.1110009849071502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499402076005935,0.1499444991350174,-4.291593086236389e-06,0.0,0.0001126518836827,0.0,0.0,5.956038951873779,0.0,0.0,0.0,0.2777344286441803,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314123854041099,-1087.474853515625,304.1473693847656,0.6527883410453796,0.0758945941925048,0.0688342303037643,293.1206359863281,297.1499938964844,293.1499938964844,0.0425723306834697,-1338.4400634765625,304.1462097167969,0.6893413066864014,0.0888979583978653,0.0847272276878357,293.12628173828125,297.1499938964844,293.1499938964844,0.0423608385026454,-985.86083984375,304.14678955078125,0.6886571049690247,0.0886144563555717,0.0624051243066787,292.9935607910156,297.1499938964844,293.1499938964844,0.1022670269012451,-2458.03271484375,304.1297607421875,0.8420485258102417,0.1652827560901641,0.1557975709438324,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646416544914246,0.050000000745058,0.2283644676208496,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.11480712890625,293.3050537109375,291.1070861816406,1.0,0.1698335856199264,1.0,1.0,0.8869426250457764,1.0,-0.7201905250549316,0.3022461533546448,0.4179443418979645,0.1486979573965072,0.0,0.0,0.2123063653707504,23.46405029296875,25.0,-2.668618440628052,-5081.47607421875,49.95347213745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,304.7908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.1118247210979461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516384482383728,0.1516427546739578,-4.29461488238303e-06,0.0,0.0001134878766606,0.0,0.0,6.030394554138184,0.0,0.0,0.0,0.2780225574970245,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319840833544731,-1097.1693115234375,304.1473083496094,0.6557917594909668,0.0765799805521965,0.0694404393434524,293.11962890625,297.1499938964844,293.1499938964844,0.0433934330940246,-1352.5457763671875,304.1461181640625,0.6930963397026062,0.0898430794477462,0.0856111794710159,293.1252746582031,297.1499938964844,293.1499938964844,0.043064072728157,-994.7836303710938,304.1466979980469,0.6920455694198608,0.089423194527626,0.0629633218050003,292.98516845703125,297.1499938964844,293.1499938964844,0.106665976345539,-2542.910400390625,304.1291809082031,0.8525577783584595,0.1709527671337127,0.1611661463975906,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657393932342529,0.050000000745058,0.228331446647644,291.10577392578125,291.1499938964844,271.31005859375,270.6255187988281,284.0934753417969,293.30322265625,291.1055908203125,1.0,0.170619249343872,1.0,1.0,0.8865753412246704,1.0,-0.7290524244308472,0.3056973814964294,0.4233550429344177,0.1517355591058731,0.0,0.0,0.2183183282613754,23.391647338867188,25.0,-2.0618703365325928,-5159.79345703125,51.00937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,304.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1135707423090934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551803052425384,0.1551845967769622,-4.301005446905037e-06,0.0,0.0001152598706539,0.0,0.0,6.1862101554870605,0.0,0.0,0.0,0.2786277532577514,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319840833544731,-1097.1693115234375,304.1473083496094,0.6557917594909668,0.0765799805521965,0.0694404393434524,293.11962890625,297.1499938964844,293.1499938964844,0.0433934330940246,-1352.5457763671875,304.1461181640625,0.6930963397026062,0.0898430794477462,0.0856111794710159,293.1252746582031,297.1499938964844,293.1499938964844,0.043064072728157,-994.7836303710938,304.1466979980469,0.6920455694198608,0.089423194527626,0.0629633218050003,292.98516845703125,297.1499938964844,293.1499938964844,0.106665976345539,-2542.910400390625,304.1291809082031,0.8525577783584595,0.1709527671337127,0.1611661463975906,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657393932342529,0.050000000745058,0.228331446647644,291.10577392578125,291.1499938964844,271.31005859375,270.6255187988281,284.0934753417969,293.30322265625,291.1055908203125,1.0,0.170619249343872,1.0,1.0,0.8865753412246704,1.0,-0.7290524244308472,0.3056973814964294,0.4233550429344177,0.1517355591058731,0.0,0.0,0.2183183282613754,23.391647338867188,25.0,-2.0618703365325928,-5159.79345703125,51.00937271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7757263183594,304.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.341796875,18000.0,0.0,0.0,0.1135707423090934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551803052425384,0.1551845967769622,-4.301005446905037e-06,0.0,0.0001152598706539,0.0,0.0,6.1862101554870605,0.0,0.0,0.0,0.2786277532577514,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661525130271,-1106.977294921875,304.147216796875,0.6587533950805664,0.077274315059185,0.0700567811727523,293.1186828613281,297.1499938964844,293.1499938964844,0.0442251674830913,-1366.841796875,304.1460266113281,0.6967737674713135,0.0908058285713195,0.0865107402205467,293.124267578125,297.1499938964844,293.1499938964844,0.0437779761850833,-1003.8433227539062,304.1466064453125,0.6953612565994263,0.0902514159679412,0.0635328367352485,292.9783020019531,297.1499938964844,293.1499938964844,0.1110310032963752,-2626.35693359375,304.1288452148437,0.8628660440444946,0.1765222549438476,0.1664475947618484,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667369365692139,0.050000000745058,0.2283017188310623,291.104736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.0689697265625,293.301513671875,291.1046447753906,1.0,0.1714329272508621,1.0,1.0,0.8862080574035645,1.0,-0.7378581762313843,0.3092164993286133,0.428641676902771,0.1545654237270355,0.0,0.0,0.224430501461029,23.333614349365234,25.0,-1.2460304498672483,-5241.12353515625,52.09320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744873046875,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.1154396533966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588795930147171,0.1588838994503021,-4.307816197979264e-06,0.0,0.0001171565745607,0.0,0.0,6.350054264068604,0.0,0.0,0.0,0.2792662382125854,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661525130271,-1106.977294921875,304.147216796875,0.6587533950805664,0.077274315059185,0.0700567811727523,293.1186828613281,297.1499938964844,293.1499938964844,0.0442251674830913,-1366.841796875,304.1460266113281,0.6967737674713135,0.0908058285713195,0.0865107402205467,293.124267578125,297.1499938964844,293.1499938964844,0.0437779761850833,-1003.8433227539062,304.1466064453125,0.6953612565994263,0.0902514159679412,0.0635328367352485,292.9783020019531,297.1499938964844,293.1499938964844,0.1110310032963752,-2626.35693359375,304.1288452148437,0.8628660440444946,0.1765222549438476,0.1664475947618484,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.5667369365692139,0.050000000745058,0.2283017188310623,291.104736328125,291.1499938964844,271.24090576171875,270.54986572265625,284.0689697265625,293.301513671875,291.1046447753906,1.0,0.1714329272508621,1.0,1.0,0.8862080574035645,1.0,-0.7378581762313843,0.3092164993286133,0.428641676902771,0.1545654237270355,0.0,0.0,0.224430501461029,23.333614349365234,25.0,-1.2460304498672483,-5241.12353515625,52.09320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744873046875,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.56640625,18000.0,0.0,0.0,0.1154396533966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588795930147171,0.1588838994503021,-4.307816197979264e-06,0.0,0.0001171565745607,0.0,0.0,6.350054264068604,0.0,0.0,0.0,0.2792662382125854,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.033152487128973,-1116.79736328125,304.1471862792969,0.6616849303245544,0.077971801161766,0.0706776306033134,293.1177062988281,297.1499938964844,293.1499938964844,0.0450751483440399,-1381.4637451171875,304.1459350585937,0.7004336714744568,0.0917979627847671,0.0874356925487518,293.1231994628906,297.1499938964844,293.1499938964844,0.0445190146565437,-1013.251953125,304.1465148925781,0.6986929178237915,0.0911214724183082,0.064128004014492,292.9726867675781,297.1499938964844,293.1499938964844,0.1153574734926223,-2708.33984375,304.1286926269531,0.8729872107505798,0.1820122301578521,0.1716431826353073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5676689147949219,0.050000000745058,0.2282741814851761,291.1044006347656,291.1499938964844,271.17138671875,270.47412109375,284.0428771972656,293.29998779296875,291.1044616699219,1.0,0.1722693145275116,1.0,1.0,0.8858617544174194,1.0,-0.7466301321983337,0.3127653002738952,0.4338648319244385,0.1573006957769394,0.0,0.0,0.2305390387773513,23.286170959472656,25.0,-0.2402079999446869,-5324.4912109375,53.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151184082031,304.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1174182668328285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626812666654586,0.1626855880022049,-4.314971192798112e-06,0.0,0.000119164615171,0.0,0.0,6.519650459289551,0.0,0.0,0.0,0.279929518699646,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.033152487128973,-1116.79736328125,304.1471862792969,0.6616849303245544,0.077971801161766,0.0706776306033134,293.1177062988281,297.1499938964844,293.1499938964844,0.0450751483440399,-1381.4637451171875,304.1459350585937,0.7004336714744568,0.0917979627847671,0.0874356925487518,293.1231994628906,297.1499938964844,293.1499938964844,0.0445190146565437,-1013.251953125,304.1465148925781,0.6986929178237915,0.0911214724183082,0.064128004014492,292.9726867675781,297.1499938964844,293.1499938964844,0.1153574734926223,-2708.33984375,304.1286926269531,0.8729872107505798,0.1820122301578521,0.1716431826353073,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5676689147949219,0.050000000745058,0.2282741814851761,291.1044006347656,291.1499938964844,271.17138671875,270.47412109375,284.0428771972656,293.29998779296875,291.1044616699219,1.0,0.1722693145275116,1.0,1.0,0.8858617544174194,1.0,-0.7466301321983337,0.3127653002738952,0.4338648319244385,0.1573006957769394,0.0,0.0,0.2305390387773513,23.286170959472656,25.0,-0.2402079999446869,-5324.4912109375,53.20367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7151184082031,304.8865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.0078125,18000.0,0.0,0.0,0.1174182668328285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626812666654586,0.1626855880022049,-4.314971192798112e-06,0.0,0.000119164615171,0.0,0.0,6.519650459289551,0.0,0.0,0.0,0.279929518699646,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.0337392427027225,-1126.5699462890625,304.1471252441406,0.6646125912666321,0.0786693394184112,0.071299210190773,293.1166687011719,297.1499938964844,293.1499938964844,0.045948676764965,-1396.509765625,304.1458435058594,0.7041336297988892,0.0928231030702591,0.0883922800421714,293.1220092773437,297.1499938964844,293.1499938964844,0.0452973209321498,-1023.142333984375,304.1463623046875,0.7021136283874512,0.0920397117733955,0.0647572726011276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196832284331321,-2789.632080078125,304.12860107421875,0.8830139636993408,0.1874783635139465,0.1768038421869278,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5685769319534302,0.050000000745058,0.2282475680112838,291.10479736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.0161437988281,293.2986145019531,291.1049194335937,1.0,0.1731261163949966,1.0,1.0,0.8855154514312744,1.0,-0.7554411292076111,0.316351979970932,0.4390891790390014,0.1600167006254196,0.0,0.0,0.2365456074476242,23.244298934936523,25.0,0.6332966089248657,-5409.09228515625,54.34477615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876525878906,304.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1194894015789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665210127830505,0.1665253341197967,-4.322364475228824e-06,0.0,0.0001212665520142,0.0,0.0,6.692234516143799,0.0,0.0,0.0,0.2806070744991302,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.0337392427027225,-1126.5699462890625,304.1471252441406,0.6646125912666321,0.0786693394184112,0.071299210190773,293.1166687011719,297.1499938964844,293.1499938964844,0.045948676764965,-1396.509765625,304.1458435058594,0.7041336297988892,0.0928231030702591,0.0883922800421714,293.1220092773437,297.1499938964844,293.1499938964844,0.0452973209321498,-1023.142333984375,304.1463623046875,0.7021136283874512,0.0920397117733955,0.0647572726011276,292.9678955078125,297.1499938964844,293.1499938964844,0.1196832284331321,-2789.632080078125,304.12860107421875,0.8830139636993408,0.1874783635139465,0.1768038421869278,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5685769319534302,0.050000000745058,0.2282475680112838,291.10479736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.0161437988281,293.2986145019531,291.1049194335937,1.0,0.1731261163949966,1.0,1.0,0.8855154514312744,1.0,-0.7554411292076111,0.316351979970932,0.4390891790390014,0.1600167006254196,0.0,0.0,0.2365456074476242,23.244298934936523,25.0,0.6332966089248657,-5409.09228515625,54.34477615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6876525878906,304.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1194894015789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665210127830505,0.1665253341197967,-4.322364475228824e-06,0.0,0.0001212665520142,0.0,0.0,6.692234516143799,0.0,0.0,0.0,0.2806070744991302,4.0,0.0,1.0
318900,293.1264953613281,297.1499938964844,293.1499938964844,0.0340327136218547,-1131.440185546875,304.1471252441406,0.666077196598053,0.0790178328752517,0.0716098323464393,293.1161804199219,297.1499938964844,293.1499938964844,0.0463937930762767,-1404.1866455078125,304.1457824707031,0.7059987187385559,0.0933464169502258,0.0888814106583595,293.12139892578125,297.1499938964844,293.1499938964844,0.0456993989646434,-1028.2569580078125,304.14630126953125,0.703855574131012,0.0925142765045166,0.0650834441184997,292.9657592773437,297.1499938964844,293.1499938964844,0.1218538135290145,-2830.1806640625,304.1285400390625,0.887997567653656,0.1902081668376922,0.1793802976608276,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5690264105796814,0.050000000745058,0.2282344698905944,291.10516357421875,291.1499938964844,271.0671691894531,270.36114501953125,284.0025939941406,293.2980041503906,291.1053161621094,1.0,0.1735617667436599,1.0,1.0,0.8853422999382019,1.0,-0.759868860244751,0.3181623816490173,0.441706508398056,0.1613703072071075,0.0,0.0,0.2394987344741821,23.22483253479004,25.0,0.9088114500045776,-5451.724609375,54.92728805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6751708984375,304.9342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.611328125,18000.0,0.0,0.0,0.1205530390143394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168442353606224,0.1684466749429702,-4.326119324105093e-06,0.0,0.0001223460130859,0.0,0.0,6.779077053070068,0.0,0.0,0.0,0.2809489071369171,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343263670802116,-1136.3035888671875,304.1471252441406,0.6675421595573425,0.0793660283088684,0.0719202682375907,293.1156616210937,297.1499938964844,293.1499938964844,0.0468433760106563,-1411.948974609375,304.1457214355469,0.7078692317008972,0.093875341117382,0.0893762782216072,293.12078857421875,297.1499938964844,293.1499938964844,0.0461083650588989,-1033.4637451171875,304.146240234375,0.7056118845939636,0.0929969251155853,0.0654157027602195,292.9637451171875,297.1499938964844,293.1499938964844,0.1240300610661506,-2870.67822265625,304.12847900390625,0.8929536938667297,0.1929348558187484,0.1819543540477752,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10546875,0.5694733262062073,0.050000000745058,0.2282215058803558,291.1055603027344,291.1499938964844,271.0326232910156,270.3238830566406,283.9889831542969,293.2973937988281,291.105712890625,1.0,0.1740016490221023,1.0,1.0,0.8851787447929382,1.0,-0.7643079161643982,0.3199820518493652,0.4443258643150329,0.162720039486885,0.0,0.0,0.2424205988645553,23.20623779296875,25.0,1.1015348434448242,-5494.57568359375,55.517276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,304.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.51953125,18000.0,0.0,0.0,0.121630422770977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1703645437955856,0.170368880033493,-4.32990327681182e-06,0.0,0.0001234394148923,0.0,0.0,6.866272926330566,0.0,0.0,0.0,0.2812926173210144,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349138937890529,-1146.0062255859375,304.1470947265625,0.6704661250114441,0.0800612345337867,0.0725402608513832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477538742125034,-1427.6966552734375,304.1456298828125,0.7115578651428223,0.094947725534439,0.09038095921278,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442680478096,-1044.1217041015625,304.1460876464844,0.7091480493545532,0.0939835980534553,0.0660962760448455,292.9602355957031,297.1499938964844,293.1499938964844,0.1283936649560928,-2951.41748046875,304.1283874511719,0.9027419090270996,0.1983704417943954,0.187088280916214,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703548789024353,0.050000000745058,0.2281960695981979,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,283.9615783691406,293.2963256835937,291.1066589355469,1.0,0.1748936474323272,1.0,1.0,0.8848515748977661,1.0,-0.7732056379318237,0.3236438333988189,0.4495618045330047,0.165406659245491,0.0,0.0,0.2481616735458374,23.172191619873047,25.0,1.343597650527954,-5580.865234375,56.71873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64373779296875,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1238169744610786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742055565118789,0.1742098927497863,-4.337558038969291e-06,0.0,0.0001256584801012,0.0,0.0,7.041476726531982,0.0,0.0,0.0,0.2819845676422119,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349138937890529,-1146.0062255859375,304.1470947265625,0.6704661250114441,0.0800612345337867,0.0725402608513832,293.1146545410156,297.1499938964844,293.1499938964844,0.0477538742125034,-1427.6966552734375,304.1456298828125,0.7115578651428223,0.094947725534439,0.09038095921278,293.1195678710937,297.1499938964844,293.1499938964844,0.0469442680478096,-1044.1217041015625,304.1460876464844,0.7091480493545532,0.0939835980534553,0.0660962760448455,292.9602355957031,297.1499938964844,293.1499938964844,0.1283936649560928,-2951.41748046875,304.1283874511719,0.9027419090270996,0.1983704417943954,0.187088280916214,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703548789024353,0.050000000745058,0.2281960695981979,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,283.9615783691406,293.2963256835937,291.1066589355469,1.0,0.1748936474323272,1.0,1.0,0.8848515748977661,1.0,-0.7732056379318237,0.3236438333988189,0.4495618045330047,0.165406659245491,0.0,0.0,0.2481616735458374,23.172191619873047,25.0,1.343597650527954,-5580.865234375,56.71873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64373779296875,304.9822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.369140625,18000.0,0.0,0.0,0.1238169744610786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742055565118789,0.1742098927497863,-4.337558038969291e-06,0.0,0.0001256584801012,0.0,0.0,7.041476726531982,0.0,0.0,0.0,0.2819845676422119,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355010703206062,-1155.670166015625,304.1470947265625,0.6733716726303101,0.0807540938258171,0.0731585323810577,293.1137084960937,297.1499938964844,293.1499938964844,0.0486751832067966,-1443.67138671875,304.14556884765625,0.7151117324829102,0.0960346236824989,0.091400921344757,293.118408203125,297.1499938964844,293.1499938964844,0.0477986149489879,-1055.037841796875,304.1459655761719,0.7126061916351318,0.0949925556778907,0.0667938590049743,292.95733642578125,297.1499938964844,293.1499938964844,0.1327596306800842,-3031.599365234375,304.1283264160156,0.912826120853424,0.2037663161754608,0.1921890527009964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712141990661621,0.050000000745058,0.2281714528799057,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,283.93408203125,293.2953491210937,291.10772705078125,1.0,0.175799936056137,1.0,1.0,0.8845244646072388,1.0,-0.7821012735366821,0.3273228704929352,0.4547784328460693,0.1680705398321151,0.0,0.0,0.2537554502487182,23.142911911010746,25.0,1.5014368295669556,-5667.72265625,57.94603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62841796875,305.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.271484375,18000.0,0.0,0.0,0.1260280758142471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780319958925247,0.1780363321304321,-4.345309662312502e-06,0.0,0.0001279024872928,0.0,0.0,7.217324256896973,0.0,0.0,0.0,0.2826809585094452,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355010703206062,-1155.670166015625,304.1470947265625,0.6733716726303101,0.0807540938258171,0.0731585323810577,293.1137084960937,297.1499938964844,293.1499938964844,0.0486751832067966,-1443.67138671875,304.14556884765625,0.7151117324829102,0.0960346236824989,0.091400921344757,293.118408203125,297.1499938964844,293.1499938964844,0.0477986149489879,-1055.037841796875,304.1459655761719,0.7126061916351318,0.0949925556778907,0.0667938590049743,292.95733642578125,297.1499938964844,293.1499938964844,0.1327596306800842,-3031.599365234375,304.1283264160156,0.912826120853424,0.2037663161754608,0.1921890527009964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.5712141990661621,0.050000000745058,0.2281714528799057,291.1075134277344,291.1499938964844,270.8964538574219,270.17779541015625,283.93408203125,293.2953491210937,291.10772705078125,1.0,0.175799936056137,1.0,1.0,0.8845244646072388,1.0,-0.7821012735366821,0.3273228704929352,0.4547784328460693,0.1680705398321151,0.0,0.0,0.2537554502487182,23.142911911010746,25.0,1.5014368295669556,-5667.72265625,57.94603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62841796875,305.0153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.271484375,18000.0,0.0,0.0,0.1260280758142471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780319958925247,0.1780363321304321,-4.345309662312502e-06,0.0,0.0001279024872928,0.0,0.0,7.217324256896973,0.0,0.0,0.0,0.2826809585094452,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360866673290729,-1165.279296875,304.1470947265625,0.6762440800666809,0.0814433246850967,0.0737740695476532,293.11285400390625,297.1499938964844,293.1499938964844,0.0496023744344711,-1459.791748046875,304.1455078125,0.7185453772544861,0.0971306338906288,0.0924310013651847,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651882529258,-1066.1361083984375,304.1458740234375,0.7159489989280701,0.0960169732570648,0.0675035938620567,292.9551086425781,297.1499938964844,293.1499938964844,0.1371098458766937,-3110.912109375,304.1282958984375,0.9232563376426696,0.2091005444526672,0.1972366720438003,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5720429420471191,0.050000000745058,0.2281478941440582,291.1086730957031,291.1499938964844,270.8302307128906,270.10723876953125,283.90673828125,293.2945251464844,291.10888671875,1.0,0.1767178624868393,1.0,1.0,0.8842161893844604,1.0,-0.7909578680992126,0.3310015499591827,0.4599563479423523,0.1707026213407516,0.0,0.0,0.2591868340969085,23.11915779113769,25.0,1.6520280838012695,-5754.79736328125,59.19525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177978515625,305.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.1282438486814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818292886018753,0.1818336397409439,-4.353132226242451e-06,0.0,0.000130151209305,0.0,0.0,7.393153667449951,0.0,0.0,0.0,0.2833791375160217,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360866673290729,-1165.279296875,304.1470947265625,0.6762440800666809,0.0814433246850967,0.0737740695476532,293.11285400390625,297.1499938964844,293.1499938964844,0.0496023744344711,-1459.791748046875,304.1455078125,0.7185453772544861,0.0971306338906288,0.0924310013651847,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651882529258,-1066.1361083984375,304.1458740234375,0.7159489989280701,0.0960169732570648,0.0675035938620567,292.9551086425781,297.1499938964844,293.1499938964844,0.1371098458766937,-3110.912109375,304.1282958984375,0.9232563376426696,0.2091005444526672,0.1972366720438003,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5720429420471191,0.050000000745058,0.2281478941440582,291.1086730957031,291.1499938964844,270.8302307128906,270.10723876953125,283.90673828125,293.2945251464844,291.10888671875,1.0,0.1767178624868393,1.0,1.0,0.8842161893844604,1.0,-0.7909578680992126,0.3310015499591827,0.4599563479423523,0.1707026213407516,0.0,0.0,0.2591868340969085,23.11915779113769,25.0,1.6520280838012695,-5754.79736328125,59.19525909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177978515625,305.0495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.1282438486814499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818292886018753,0.1818336397409439,-4.353132226242451e-06,0.0,0.000130151209305,0.0,0.0,7.393153667449951,0.0,0.0,0.0,0.2833791375160217,4.0,0.0,1.0
319380,293.12481689453125,297.1499938964844,293.1499938964844,0.0366690419614315,-1174.810546875,304.1470947265625,0.6790660619735718,0.0821272358298301,0.0743854641914367,293.112060546875,297.1499938964844,293.1499938964844,0.0505307763814926,-1475.978759765625,304.1454467773437,0.7218694686889648,0.0982305780053138,0.0934662744402885,293.1163024902344,297.1499938964844,293.1499938964844,0.0495380982756614,-1077.34326171875,304.1457824707031,0.7191819548606873,0.0970503464341163,0.0682209059596061,292.9535827636719,297.1499938964844,293.1499938964844,0.1414231210947036,-3188.9951171875,304.1283264160156,0.9335160255432128,0.2143484354019165,0.2022082209587097,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5728321671485901,0.050000000745058,0.228125587105751,291.1099548339844,291.1499938964844,270.7656555175781,270.038818359375,283.87969970703125,293.2938232421875,291.1101989746094,1.0,0.1776443123817443,1.0,1.0,0.8839079737663269,1.0,-0.7997350692749023,0.3346627950668335,0.4650722742080688,0.1732943505048751,0.0,0.0,0.2644367516040802,23.101736068725582,25.0,1.8068982362747192,-5841.6455078125,60.46172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,305.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1304457187652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185578778386116,0.1855831444263458,-4.360989805718418e-06,0.0,0.0001323858159594,0.0,0.0,7.568096160888672,0.0,0.0,0.0,0.2840755879878998,4.0,0.0,1.0
319440,293.12481689453125,297.1499938964844,293.1499938964844,0.0366690419614315,-1174.810546875,304.1470947265625,0.6790660619735718,0.0821272358298301,0.0743854641914367,293.112060546875,297.1499938964844,293.1499938964844,0.0505307763814926,-1475.978759765625,304.1454467773437,0.7218694686889648,0.0982305780053138,0.0934662744402885,293.1163024902344,297.1499938964844,293.1499938964844,0.0495380982756614,-1077.34326171875,304.1457824707031,0.7191819548606873,0.0970503464341163,0.0682209059596061,292.9535827636719,297.1499938964844,293.1499938964844,0.1414231210947036,-3188.9951171875,304.1283264160156,0.9335160255432128,0.2143484354019165,0.2022082209587097,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5728321671485901,0.050000000745058,0.228125587105751,291.1099548339844,291.1499938964844,270.7656555175781,270.038818359375,283.87969970703125,293.2938232421875,291.1101989746094,1.0,0.1776443123817443,1.0,1.0,0.8839079737663269,1.0,-0.7997350692749023,0.3346627950668335,0.4650722742080688,0.1732943505048751,0.0,0.0,0.2644367516040802,23.101736068725582,25.0,1.8068982362747192,-5841.6455078125,60.46172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61187744140625,305.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1304457187652588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185578778386116,0.1855831444263458,-4.360989805718418e-06,0.0,0.0001323858159594,0.0,0.0,7.568096160888672,0.0,0.0,0.0,0.2840755879878998,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369584932923316,-1179.5394287109375,304.1470947265625,0.6804527640342712,0.0824666544795036,0.074689120054245,293.1117248535156,297.1499938964844,293.1499938964844,0.0509941093623638,-1484.0748291015625,304.1454467773437,0.7234926223754883,0.0987805426120758,0.0939844325184822,293.1158447265625,297.1499938964844,293.1499938964844,0.0499752573668956,-1082.966796875,304.145751953125,0.7207584381103516,0.0975685343146324,0.068581074476242,292.9530944824219,297.1499938964844,293.1499938964844,0.143558993935585,-3227.4599609375,304.1283874511719,0.9384727478027344,0.2169319540262222,0.2046580463647842,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.5732091665267944,0.050000000745058,0.2281149923801422,291.1106262207031,291.1499938964844,270.7341003417969,270.00555419921875,283.8663330078125,293.2935485839844,291.1108703613281,1.0,0.1781096905469894,1.0,1.0,0.8837538361549377,1.0,-0.8040812015533447,0.3364813029766083,0.4675998985767364,0.1745719909667968,0.0,0.0,0.2669885754585266,23.095626831054688,25.0,1.8845187425613403,-5884.837890625,61.09982681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.610595703125,305.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.353515625,18000.0,0.0,0.0,0.1315363049507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874299496412277,0.1874343156814575,-4.36492018707213e-06,0.0,0.0001334926200797,0.0,0.0,7.654962539672852,0.0,0.0,0.0,0.2844220399856567,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372465290129184,-1184.2403564453125,304.1470947265625,0.6818209290504456,0.0828040540218353,0.0749911963939666,293.11138916015625,297.1499938964844,293.1499938964844,0.0514562167227268,-1492.1614990234375,304.1454162597656,0.7250908613204956,0.0993297398090362,0.094502218067646,293.1153869628906,297.1499938964844,293.1499938964844,0.0504120327532291,-1088.5928955078125,304.145751953125,0.7223088145256042,0.0980866998434066,0.0689415708184242,292.95281982421875,297.1499938964844,293.1499938964844,0.1456776410341262,-3265.486083984375,304.12847900390625,0.94327574968338,0.2194847762584686,0.2070804089307785,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.5735734105110168,0.050000000745058,0.2281047701835632,291.1113586425781,291.1499938964844,270.7030944824219,269.9729309082031,283.8531188964844,293.29327392578125,291.1116027832031,1.0,0.1785758733749389,1.0,1.0,0.8836105465888977,1.0,-0.8083928823471069,0.3382884263992309,0.4701044261455536,0.1758353412151336,0.0,0.0,0.2694900631904602,23.09130859375,25.0,1.9613834619522093,-5927.79248046875,61.74028396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103820800781,305.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.431640625,18000.0,0.0,0.0,0.132617637515068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189263105392456,0.1892674714326858,-4.368844201962929e-06,0.0,0.0001345900382148,0.0,0.0,7.741308212280273,0.0,0.0,0.0,0.2847668528556824,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378181785345077,-1193.558837890625,304.1470947265625,0.6844940185546875,0.0834720730781555,0.0755897834897041,293.1108093261719,297.1499938964844,293.1499938964844,0.052375815808773,-1508.2923583984375,304.1454162597656,0.7282137870788574,0.1004238724708557,0.0955347195267677,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829534709453,-1099.835693359375,304.1457214355469,0.7253319621086121,0.0991205871105194,0.0696616545319557,292.9527893066406,297.1499938964844,293.1499938964844,0.1498545855283737,-3340.08740234375,304.1286926269531,0.952345371246338,0.2244861274957656,0.2118317633867263,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.5742601156234741,0.050000000745058,0.2280855923891067,291.1127319335937,291.1499938964844,270.64288330078125,269.9099426269531,283.8272705078125,293.2928466796875,291.11297607421875,1.0,0.1795087307691574,1.0,1.0,0.8833240270614624,1.0,-0.8168942928314209,0.3418619036674499,0.4750323593616485,0.1783158779144287,0.0,0.0,0.2743616700172424,23.08823585510254,25.0,1.9247223138809204,-6012.5859375,63.02547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.613037109375,305.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.1347454190254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928784400224685,0.1928828209638595,-4.376664037408773e-06,0.0,0.0001367494696751,0.0,0.0,7.912532806396484,0.0,0.0,0.0,0.285451740026474,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378181785345077,-1193.558837890625,304.1470947265625,0.6844940185546875,0.0834720730781555,0.0755897834897041,293.1108093261719,297.1499938964844,293.1499938964844,0.052375815808773,-1508.2923583984375,304.1454162597656,0.7282137870788574,0.1004238724708557,0.0955347195267677,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829534709453,-1099.835693359375,304.1457214355469,0.7253319621086121,0.0991205871105194,0.0696616545319557,292.9527893066406,297.1499938964844,293.1499938964844,0.1498545855283737,-3340.08740234375,304.1286926269531,0.952345371246338,0.2244861274957656,0.2118317633867263,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.5742601156234741,0.050000000745058,0.2280855923891067,291.1127319335937,291.1499938964844,270.64288330078125,269.9099426269531,283.8272705078125,293.2928466796875,291.11297607421875,1.0,0.1795087307691574,1.0,1.0,0.8833240270614624,1.0,-0.8168942928314209,0.3418619036674499,0.4750323593616485,0.1783158779144287,0.0,0.0,0.2743616700172424,23.08823585510254,25.0,1.9247223138809204,-6012.5859375,63.02547454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.613037109375,305.1597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.1347454190254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1928784400224685,0.1928828209638595,-4.376664037408773e-06,0.0,0.0001367494696751,0.0,0.0,7.912532806396484,0.0,0.0,0.0,0.285451740026474,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383770354092121,-1202.6419677734375,304.14715576171875,0.687065601348877,0.0841292515397071,0.0761794745922088,293.1103820800781,297.1499938964844,293.1499938964844,0.0532798469066619,-1524.185791015625,304.1454467773437,0.7312330603599548,0.1015083268284797,0.0965597853064537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521401166915893,-1110.9215087890625,304.1457214355469,0.7282450199127197,0.1001456454396247,0.0703773126006126,292.9535827636719,297.1499938964844,293.1499938964844,0.153912752866745,-3412.082275390625,304.1290283203125,0.9606091380119324,0.2293217480182647,0.2164336293935775,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5748816132545471,0.050000000745058,0.2280683070421219,291.114990234375,291.1499938964844,270.5853576660156,269.8501892089844,283.8022155761719,293.2925720214844,291.11553955078125,1.0,0.1804390549659729,1.0,1.0,0.8830375075340271,1.0,-0.8251935839653015,0.3453638255596161,0.4798297584056854,0.1807243525981903,0.0,0.0,0.2788986265659332,23.09340476989746,25.0,3.828176498413086,-6100.52685546875,64.31087493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6187744140625,305.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1484375,18000.0,0.0,0.0,0.1368244141340255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963677257299423,0.1963721215724945,-4.384414751257282e-06,0.0,0.0001388593809679,0.0,0.0,8.079157829284668,0.0,0.0,0.0,0.2861196100711822,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383770354092121,-1202.6419677734375,304.14715576171875,0.687065601348877,0.0841292515397071,0.0761794745922088,293.1103820800781,297.1499938964844,293.1499938964844,0.0532798469066619,-1524.185791015625,304.1454467773437,0.7312330603599548,0.1015083268284797,0.0965597853064537,293.1139831542969,297.1499938964844,293.1499938964844,0.0521401166915893,-1110.9215087890625,304.1457214355469,0.7282450199127197,0.1001456454396247,0.0703773126006126,292.9535827636719,297.1499938964844,293.1499938964844,0.153912752866745,-3412.082275390625,304.1290283203125,0.9606091380119324,0.2293217480182647,0.2164336293935775,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5748816132545471,0.050000000745058,0.2280683070421219,291.114990234375,291.1499938964844,270.5853576660156,269.8501892089844,283.8022155761719,293.2925720214844,291.11553955078125,1.0,0.1804390549659729,1.0,1.0,0.8830375075340271,1.0,-0.8251935839653015,0.3453638255596161,0.4798297584056854,0.1807243525981903,0.0,0.0,0.2788986265659332,23.09340476989746,25.0,3.828176498413086,-6100.52685546875,64.31087493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6187744140625,305.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.1484375,18000.0,0.0,0.0,0.1368244141340255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963677257299423,0.1963721215724945,-4.384414751257282e-06,0.0,0.0001388593809679,0.0,0.0,8.079157829284668,0.0,0.0,0.0,0.2861196100711822,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389189049601554,-1211.419677734375,304.1471862792969,0.689515233039856,0.0847733542323112,0.0767584294080734,293.11004638671875,297.1499938964844,293.1499938964844,0.0541601628065109,-1539.6915283203125,304.1454772949219,0.7341333031654358,0.1025760769844055,0.0975712388753891,293.113525390625,297.1499938964844,293.1499938964844,0.052972313016653,-1121.6998291015625,304.145751953125,0.731026291847229,0.1011508256196975,0.0710813999176025,292.9552307128906,297.1499938964844,293.1499938964844,0.1578196287155151,-3480.93701171875,304.1295166015625,0.9680198431015016,0.233963668346405,0.220859944820404,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5754263401031494,0.050000000745058,0.2280532121658325,291.11883544921875,291.1499938964844,270.5308532714844,269.7940673828125,283.7782592773437,293.29248046875,291.1193542480469,1.0,0.1813624501228332,1.0,1.0,0.8827636241912842,1.0,-0.8332418203353882,0.3487719893455505,0.4844698309898376,0.1830464899539947,0.0,0.0,0.2827940881252289,23.10769462585449,25.0,4.590967655181885,-6182.00537109375,65.58914947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62664794921875,305.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.1388555467128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994576305150985,0.1994620263576507,-4.39163659393671e-06,0.0,0.0001409207179676,0.0,0.0,8.228202819824219,0.0,0.0,0.0,0.286721408367157,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389189049601554,-1211.419677734375,304.1471862792969,0.689515233039856,0.0847733542323112,0.0767584294080734,293.11004638671875,297.1499938964844,293.1499938964844,0.0541601628065109,-1539.6915283203125,304.1454772949219,0.7341333031654358,0.1025760769844055,0.0975712388753891,293.113525390625,297.1499938964844,293.1499938964844,0.052972313016653,-1121.6998291015625,304.145751953125,0.731026291847229,0.1011508256196975,0.0710813999176025,292.9552307128906,297.1499938964844,293.1499938964844,0.1578196287155151,-3480.93701171875,304.1295166015625,0.9680198431015016,0.233963668346405,0.220859944820404,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5754263401031494,0.050000000745058,0.2280532121658325,291.11883544921875,291.1499938964844,270.5308532714844,269.7940673828125,283.7782592773437,293.29248046875,291.1193542480469,1.0,0.1813624501228332,1.0,1.0,0.8827636241912842,1.0,-0.8332418203353882,0.3487719893455505,0.4844698309898376,0.1830464899539947,0.0,0.0,0.2827940881252289,23.10769462585449,25.0,4.590967655181885,-6182.00537109375,65.58914947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62664794921875,305.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.1388555467128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994576305150985,0.1994620263576507,-4.39163659393671e-06,0.0,0.0001409207179676,0.0,0.0,8.228202819824219,0.0,0.0,0.0,0.286721408367157,4.0,0.0,1.0
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394559279084205,-1220.13232421875,304.1472473144531,0.6918203234672546,0.0854015722870826,0.0773241370916366,293.1098937988281,297.1499938964844,293.1499938964844,0.0550295338034629,-1555.0762939453125,304.1455383300781,0.7368960976600647,0.1036220788955688,0.0985634848475456,293.11328125,297.1499938964844,293.1499938964844,0.0537902526557445,-1132.33984375,304.14581298828125,0.7336544990539551,0.1021298468112945,0.0717682540416717,292.9577941894531,297.1499938964844,293.1499938964844,0.16158527135849,-3546.947998046875,304.13006591796875,0.974564790725708,0.2383787631988525,0.2250791043043136,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5758826732635498,0.050000000745058,0.2280405908823013,291.1211853027344,291.1499938964844,270.479736328125,269.741943359375,283.7554931640625,293.2925720214844,291.1214599609375,1.0,0.1822738647460937,1.0,1.0,0.8824897408485413,1.0,-0.8409847617149353,0.3520634174346924,0.4889213442802429,0.1852675676345825,0.0,0.0,0.2864626049995422,23.1319580078125,25.0,3.2071340084075928,-6258.61865234375,66.85167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,305.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6171875,18000.0,0.0,0.0,0.1408074647188186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023157328367233,0.2023201286792755,-4.398209512146423e-06,0.0,0.0001429016701877,0.0,0.0,8.366598129272461,0.0,0.0,0.0,0.2872802317142486,4.0,0.0,1.0
