time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394559279084205,-1220.13232421875,304.1472473144531,0.6918203234672546,0.0854015722870826,0.0773241370916366,293.1098937988281,297.1499938964844,293.1499938964844,0.0550295338034629,-1555.0762939453125,304.1455383300781,0.7368960976600647,0.1036220788955688,0.0985634848475456,293.11328125,297.1499938964844,293.1499938964844,0.0537902526557445,-1132.33984375,304.14581298828125,0.7336544990539551,0.1021298468112945,0.0717682540416717,292.9577941894531,297.1499938964844,293.1499938964844,0.16158527135849,-3546.947998046875,304.13006591796875,0.974564790725708,0.2383787631988525,0.2250791043043136,293.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5758826732635498,0.050000000745058,0.2280405908823013,291.1211853027344,291.1499938964844,270.479736328125,269.741943359375,283.7554931640625,293.2925720214844,291.1214599609375,1.0,0.1822738647460937,1.0,1.0,0.8824897408485413,1.0,-0.8409847617149353,0.3520634174346924,0.4889213442802429,0.1852675676345825,0.0,0.0,0.2864626049995422,23.1319580078125,25.0,3.2071340084075928,-6258.61865234375,66.85167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63848876953125,305.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6171875,18000.0,0.0,0.0,0.1408074647188186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023157328367233,0.2023201286792755,-4.398209512146423e-06,0.0,0.0001429016701877,0.0,0.0,8.366598129272461,0.0,0.0,0.0,0.2872802317142486,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397201254963874,-1224.4190673828125,304.1472473144531,0.6929134726524353,0.0857090428471565,0.0776013657450676,293.10986328125,297.1499938964844,293.1499938964844,0.055457130074501,-1562.664306640625,304.14556884765625,0.7382223606109619,0.1041360571980476,0.0990514606237411,293.1131896972656,297.1499938964844,293.1499938964844,0.0541909299790859,-1137.565185546875,304.1458435058594,0.7349083423614502,0.1026087775826454,0.0721045508980751,292.9594421386719,297.1499938964844,293.1499938964844,0.1634005755186081,-3578.636962890625,304.13037109375,0.9775184988975524,0.240490511059761,0.2271010726690292,293.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5760752558708191,0.050000000745058,0.2280352711677551,291.1220703125,291.1499938964844,270.45556640625,269.71746826171875,283.74462890625,293.2926940917969,291.12237548828125,1.0,0.1827234327793121,1.0,1.0,0.8823528289794922,1.0,-0.8447272181510925,0.3536589741706848,0.4910682141780853,0.1863359957933426,0.0,0.0,0.2882303595542907,23.147933959960938,25.0,2.9069416522979736,-6295.8564453125,67.4743881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,305.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8046875,18000.0,0.0,0.0,0.1417482942342758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037166655063629,0.2037210762500763,-4.4014145714754704e-06,0.0,0.0001438564941054,0.0,0.0,8.434660911560059,0.0,0.0,0.0,0.2875543236732483,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399814248085022,-1228.6593017578125,304.14727783203125,0.6939681172370911,0.0860120877623558,0.0778748691082,293.10986328125,297.1499938964844,293.1499938964844,0.0558800734579563,-1570.18408203125,304.1455993652344,0.7395133972167969,0.1046441495418548,0.0995341092348098,293.1131591796875,297.1499938964844,293.1499938964844,0.0545862652361393,-1142.729736328125,304.1458740234375,0.7361241579055786,0.1030809134244918,0.0724362656474113,292.9613037109375,297.1499938964844,293.1499938964844,0.1651700437068939,-3609.443603515625,304.1307373046875,0.9802744388580322,0.2425377368927002,0.2290643453598022,293.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.576245129108429,0.050000000745058,0.228030577301979,291.1228942871094,291.1499938964844,270.4323425292969,269.69415283203125,283.734130859375,293.2928466796875,291.1230773925781,1.0,0.1831684112548828,1.0,1.0,0.8822212219238281,1.0,-0.8483836054801941,0.3552207350730896,0.4931628406047821,0.1873758435249328,0.0,0.0,0.2899535596370697,23.16628646850586,25.0,2.03317666053772,-6330.228515625,68.09081268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6542053222656,305.2754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.03125,18000.0,0.0,0.0,0.1426649093627929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050863951444625,0.2050908058881759,-4.404575975058833e-06,0.0,0.0001447867398383,0.0,0.0,8.501420021057129,0.0,0.0,0.0,0.2878235876560211,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.0405013673007488,-1237.1190185546875,304.1473083496094,0.6959473490715027,0.0866032466292381,0.0784091800451278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567195452749729,-1585.1727294921875,304.14569091796875,0.7419772744178772,0.1056407690048217,0.1004816517233848,293.1132202148437,297.1499938964844,293.1499938964844,0.0553682893514633,-1152.9879150390625,304.1459350585937,0.738429605960846,0.1040028184652328,0.0730845853686332,292.9657897949219,297.1499938964844,293.1499938964844,0.168568268418312,-3668.40966796875,304.1315002441406,0.9851911664009094,0.2464103102684021,0.2327879518270492,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5765084028244019,0.050000000745058,0.2280232608318328,291.1226501464844,291.1499938964844,270.38897705078125,269.6510925292969,283.7143249511719,293.29327392578125,291.12255859375,1.0,0.1840413361787796,1.0,1.0,0.8819580674171448,1.0,-0.8554006218910217,0.3582273721694946,0.4971732497215271,0.1893597990274429,0.0,0.0,0.2935981750488281,23.210783004760746,25.0,-0.197078451514244,-6397.18896484375,69.29878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,305.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.1444038599729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079139798879623,0.2079183906316757,-4.4109187911089975e-06,0.0,0.0001465515670133,0.0,0.0,8.639403343200684,0.0,0.0,0.0,0.2883793413639068,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.0405013673007488,-1237.1190185546875,304.1473083496094,0.6959473490715027,0.0866032466292381,0.0784091800451278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567195452749729,-1585.1727294921875,304.14569091796875,0.7419772744178772,0.1056407690048217,0.1004816517233848,293.1132202148437,297.1499938964844,293.1499938964844,0.0553682893514633,-1152.9879150390625,304.1459350585937,0.738429605960846,0.1040028184652328,0.0730845853686332,292.9657897949219,297.1499938964844,293.1499938964844,0.168568268418312,-3668.40966796875,304.1315002441406,0.9851911664009094,0.2464103102684021,0.2327879518270492,293.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.5765084028244019,0.050000000745058,0.2280232608318328,291.1226501464844,291.1499938964844,270.38897705078125,269.6510925292969,283.7143249511719,293.29327392578125,291.12255859375,1.0,0.1840413361787796,1.0,1.0,0.8819580674171448,1.0,-0.8554006218910217,0.3582273721694946,0.4971732497215271,0.1893597990274429,0.0,0.0,0.2935981750488281,23.210783004760746,25.0,-0.197078451514244,-6397.18896484375,69.29878234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6745910644531,305.3187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.45703125,18000.0,0.0,0.0,0.1444038599729538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079139798879623,0.2079183906316757,-4.4109187911089975e-06,0.0,0.0001465515670133,0.0,0.0,8.639403343200684,0.0,0.0,0.0,0.2883793413639068,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0410019792616367,-1245.256591796875,304.1473693847656,0.6977435946464539,0.0871730372309684,0.0789253264665603,293.1101989746094,297.1499938964844,293.1499938964844,0.0575321353971958,-1599.72265625,304.145751953125,0.744274377822876,0.106609858572483,0.1014042273163795,293.1134338378906,297.1499938964844,293.1499938964844,0.0561207756400108,-1162.8829345703125,304.14605712890625,0.7405593395233154,0.1048936024308204,0.0737119540572166,292.9713134765625,297.1499938964844,293.1499938964844,0.1717117428779602,-3722.65478515625,304.1324157714844,0.9893521666526794,0.2499599754810333,0.2362154722213745,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5766646862030029,0.050000000745058,0.2280188649892807,291.1225891113281,291.1499938964844,270.3500061035156,269.6131286621094,283.6961975097656,293.2939147949219,291.1227111816406,1.0,0.1848873049020767,1.0,1.0,0.8816949129104614,1.0,-0.86198890209198,0.361063152551651,0.5009257793426514,0.1912055760622024,0.0,0.0,0.2972723841667175,23.265819549560547,25.0,0.3332813084125519,-6463.8671875,70.46638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,305.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.1460212171077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108847498893737,0.2108891606330871,-4.4176799747219775e-06,0.0,0.0001481929648434,0.0,0.0,8.78530216217041,0.0,0.0,0.0,0.2889659404754638,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0410019792616367,-1245.256591796875,304.1473693847656,0.6977435946464539,0.0871730372309684,0.0789253264665603,293.1101989746094,297.1499938964844,293.1499938964844,0.0575321353971958,-1599.72265625,304.145751953125,0.744274377822876,0.106609858572483,0.1014042273163795,293.1134338378906,297.1499938964844,293.1499938964844,0.0561207756400108,-1162.8829345703125,304.14605712890625,0.7405593395233154,0.1048936024308204,0.0737119540572166,292.9713134765625,297.1499938964844,293.1499938964844,0.1717117428779602,-3722.65478515625,304.1324157714844,0.9893521666526794,0.2499599754810333,0.2362154722213745,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.5766646862030029,0.050000000745058,0.2280188649892807,291.1225891113281,291.1499938964844,270.3500061035156,269.6131286621094,283.6961975097656,293.2939147949219,291.1227111816406,1.0,0.1848873049020767,1.0,1.0,0.8816949129104614,1.0,-0.86198890209198,0.361063152551651,0.5009257793426514,0.1912055760622024,0.0,0.0,0.2972723841667175,23.265819549560547,25.0,0.3332813084125519,-6463.8671875,70.46638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982421875,305.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.9375,18000.0,0.0,0.0,0.1460212171077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108847498893737,0.2108891606330871,-4.4176799747219775e-06,0.0,0.0001481929648434,0.0,0.0,8.78530216217041,0.0,0.0,0.0,0.2889659404754638,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415224842727184,-1253.7088623046875,304.1473693847656,0.6996052861213684,0.0878062546253204,0.0794685333967208,293.1100769042969,297.1499938964844,293.1499938964844,0.0583559609949588,-1614.514892578125,304.14581298828125,0.7466195821762085,0.1076398864388465,0.1023512557148933,293.1133117675781,297.1499938964844,293.1499938964844,0.0568816177546978,-1172.911865234375,304.1460876464844,0.7427262663841248,0.1058404296636581,0.0743544027209281,292.977294921875,297.1499938964844,293.1499938964844,0.1746139526367187,-3772.480224609375,304.1334533691406,0.9929880499839784,0.25327068567276,0.239380732178688,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5768113732337952,0.050000000745058,0.2280147522687912,291.1236572265625,291.1499938964844,270.3133239746094,269.5778503417969,283.6788024902344,293.2942810058594,291.1239013671875,1.0,0.185706228017807,1.0,1.0,0.8814416527748108,1.0,-0.8683425188064575,0.3638103902339935,0.5045321583747864,0.1929650753736496,0.0,0.0,0.3007211089134216,23.31950187683105,25.0,1.495436668395996,-6529.599609375,71.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,305.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34375,18000.0,0.0,0.0,0.1475255787372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137451916933059,0.2137496173381805,-4.424472535902169e-06,0.0,0.0001497197081334,0.0,0.0,8.927055358886719,0.0,0.0,0.0,0.2895392179489136,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415224842727184,-1253.7088623046875,304.1473693847656,0.6996052861213684,0.0878062546253204,0.0794685333967208,293.1100769042969,297.1499938964844,293.1499938964844,0.0583559609949588,-1614.514892578125,304.14581298828125,0.7466195821762085,0.1076398864388465,0.1023512557148933,293.1133117675781,297.1499938964844,293.1499938964844,0.0568816177546978,-1172.911865234375,304.1460876464844,0.7427262663841248,0.1058404296636581,0.0743544027209281,292.977294921875,297.1499938964844,293.1499938964844,0.1746139526367187,-3772.480224609375,304.1334533691406,0.9929880499839784,0.25327068567276,0.239380732178688,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.5768113732337952,0.050000000745058,0.2280147522687912,291.1236572265625,291.1499938964844,270.3133239746094,269.5778503417969,283.6788024902344,293.2942810058594,291.1239013671875,1.0,0.185706228017807,1.0,1.0,0.8814416527748108,1.0,-0.8683425188064575,0.3638103902339935,0.5045321583747864,0.1929650753736496,0.0,0.0,0.3007211089134216,23.31950187683105,25.0,1.495436668395996,-6529.599609375,71.60655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72344970703125,305.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34375,18000.0,0.0,0.0,0.1475255787372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137451916933059,0.2137496173381805,-4.424472535902169e-06,0.0,0.0001497197081334,0.0,0.0,8.927055358886719,0.0,0.0,0.0,0.2895392179489136,4.0,0.0,1.0
320580,293.124755859375,297.1499938964844,293.1499938964844,0.0421239808201789,-1263.479736328125,304.1472473144531,0.7018854022026062,0.0885285809636116,0.0801004692912101,293.1094970703125,297.1499938964844,293.1499938964844,0.059258259832859,-1630.7784423828125,304.14569091796875,0.7493465542793274,0.1087688580155372,0.1033983305096626,293.11279296875,297.1499938964844,293.1499938964844,0.0577157139778137,-1183.9449462890625,304.14599609375,0.745254397392273,0.1068780049681663,0.0750653818249702,292.9832458496094,297.1499938964844,293.1499938964844,0.1773788183927536,-3819.773193359375,304.13433837890625,0.996433675289154,0.2564378678798675,0.2424005419015884,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5770972371101379,0.050000000745058,0.2280068844556808,291.1254577636719,291.1499938964844,270.27667236328125,269.54254150390625,283.66070556640625,293.2939758300781,291.125732421875,1.0,0.1865080296993255,1.0,1.0,0.8811883926391602,1.0,-0.8748259544372559,0.3666240572929382,0.5082018971443176,0.1947443187236786,0.0,0.0,0.3038743734359741,23.3548526763916,25.0,2.3473894596099854,-6596.6611328125,72.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,305.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.1489341408014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164121121168136,0.2164165526628494,-4.430975877767196e-06,0.0,0.0001511492155259,0.0,0.0,9.060214042663574,0.0,0.0,0.0,0.2900795936584472,4.0,0.0,1.0
320640,293.124755859375,297.1499938964844,293.1499938964844,0.0421239808201789,-1263.479736328125,304.1472473144531,0.7018854022026062,0.0885285809636116,0.0801004692912101,293.1094970703125,297.1499938964844,293.1499938964844,0.059258259832859,-1630.7784423828125,304.14569091796875,0.7493465542793274,0.1087688580155372,0.1033983305096626,293.11279296875,297.1499938964844,293.1499938964844,0.0577157139778137,-1183.9449462890625,304.14599609375,0.745254397392273,0.1068780049681663,0.0750653818249702,292.9832458496094,297.1499938964844,293.1499938964844,0.1773788183927536,-3819.773193359375,304.13433837890625,0.996433675289154,0.2564378678798675,0.2424005419015884,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5770972371101379,0.050000000745058,0.2280068844556808,291.1254577636719,291.1499938964844,270.27667236328125,269.54254150390625,283.66070556640625,293.2939758300781,291.125732421875,1.0,0.1865080296993255,1.0,1.0,0.8811883926391602,1.0,-0.8748259544372559,0.3666240572929382,0.5082018971443176,0.1947443187236786,0.0,0.0,0.3038743734359741,23.3548526763916,25.0,2.3473894596099854,-6596.6611328125,72.75459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7480773925781,305.46173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.171875,18000.0,0.0,0.0,0.1489341408014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164121121168136,0.2164165526628494,-4.430975877767196e-06,0.0,0.0001511492155259,0.0,0.0,9.060214042663574,0.0,0.0,0.0,0.2900795936584472,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042442686855793,-1268.6597900390625,304.1471862792969,0.7030611038208008,0.0889071226119995,0.0804352462291717,293.109130859375,297.1499938964844,293.1499938964844,0.0597284771502018,-1639.2799072265625,304.1456298828125,0.7507504820823669,0.1093544065952301,0.1039455533027648,293.1124572753906,297.1499938964844,293.1499938964844,0.0581499636173248,-1189.705322265625,304.1459350585937,0.7465527653694153,0.1074155643582344,0.075436495244503,292.9862060546875,297.1499938964844,293.1499938964844,0.1786498576402664,-3841.574951171875,304.1348876953125,0.9979654550552368,0.2579696178436279,0.2438034117221832,293.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5772245526313782,0.050000000745058,0.2280033826828003,291.1263732910156,291.1499938964844,270.2583312988281,269.52490234375,283.6514892578125,293.2936096191406,291.12664794921875,1.0,0.1869023293256759,1.0,1.0,0.8810617923736572,1.0,-0.8779836893081665,0.3679973483085632,0.5099863409996033,0.1956081092357635,0.0,0.0,0.3053541183471679,23.37390518188477,25.0,2.391732692718506,-6629.34033203125,73.32344818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,305.4794616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.59765625,18000.0,0.0,0.0,0.1496100425720214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176688909530639,0.2176733314990997,-4.434071797732031e-06,0.0,0.0001518351782578,0.0,0.0,9.123250961303713,0.0,0.0,0.0,0.2903358936309814,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.042770680040121,-1273.9903564453125,304.1470947265625,0.7038141489028931,0.0892948433756828,0.0807807818055152,293.1087341308594,297.1499938964844,293.1499938964844,0.0602078177034854,-1647.9617919921875,304.1455383300781,0.7517455816268921,0.1099506393074989,0.1045057922601699,293.1120910644531,297.1499938964844,293.1499938964844,0.058592714369297,-1195.5877685546875,304.1458740234375,0.7474474310874939,0.1079630255699157,0.0758165121078491,292.9886779785156,297.1499938964844,293.1499938964844,0.1791997104883194,-3850.31494140625,304.1366271972656,0.998179256916046,0.2595560252666473,0.244327887892723,293.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.576941728591919,0.050000000745058,0.2280109077692031,291.1274108886719,291.1499938964844,270.239990234375,269.5072631835937,283.6425170898437,293.29315185546875,291.1278076171875,1.0,0.1872751116752624,1.0,1.0,0.8809396028518677,1.0,-0.8802024722099304,0.3689647614955902,0.5112376809120178,0.1962174624204635,0.0,0.0,0.3067589700222015,23.440763473510746,25.0,3.3290226459503174,-6658.5322265625,73.80050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01953125,18000.0,0.0,0.0,0.1502685844898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218883067369461,0.2188875079154968,-4.437079041963443e-06,0.0,0.0001525035040685,0.0,0.0,9.184322357177734,0.0,0.0,0.0,0.2905841171741485,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.0434333235025405,-1284.7275390625,304.1469421386719,0.7049547433853149,0.0900912210345268,0.0814951658248901,293.1078796386719,297.1499938964844,293.1499938964844,0.0611690804362297,-1665.3814697265625,304.1454162597656,0.7533753514289856,0.1111662238836288,0.1056538522243499,293.1112976074219,297.1499938964844,293.1499938964844,0.0594806671142578,-1207.3868408203125,304.1457824707031,0.7488821744918823,0.1090807616710662,0.0765961036086082,292.99041748046875,297.1499938964844,293.1499938964844,0.1792060583829879,-3849.334716796875,304.1410522460937,0.9971252679824828,0.2632792890071869,0.2442853599786758,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5759917497634888,0.050000000745058,0.228036493062973,291.13232421875,291.1499938964844,270.2033386230469,269.4719543457031,283.6246337890625,293.2918701171875,291.1331481933594,1.0,0.1879491806030273,1.0,1.0,0.8806951642036438,1.0,-0.8833456039428711,0.3703503906726837,0.512995183467865,0.197060152888298,0.0,0.0,0.3088139295578003,23.614585876464844,25.0,6.696498870849609,-6705.94384765625,74.60360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.1515097469091415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208558470010757,0.2208603024482727,-4.442467798071448e-06,0.0,0.0001537631324026,0.0,0.0,9.284847259521484,0.0,0.0,0.0,0.2909955084323883,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434333235025405,-1284.7275390625,304.1469421386719,0.7049547433853149,0.0900912210345268,0.0814951658248901,293.1078796386719,297.1499938964844,293.1499938964844,0.0611690804362297,-1665.3814697265625,304.1454162597656,0.7533753514289856,0.1111662238836288,0.1056538522243499,293.1112976074219,297.1499938964844,293.1499938964844,0.0594806671142578,-1207.3868408203125,304.1457824707031,0.7488821744918823,0.1090807616710662,0.0765961036086082,292.99041748046875,297.1499938964844,293.1499938964844,0.1792060583829879,-3849.334716796875,304.1410522460937,0.9971252679824828,0.2632792890071869,0.2442853599786758,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.5759917497634888,0.050000000745058,0.228036493062973,291.13232421875,291.1499938964844,270.2033386230469,269.4719543457031,283.6246337890625,293.2918701171875,291.1331481933594,1.0,0.1879491806030273,1.0,1.0,0.8806951642036438,1.0,-0.8833456039428711,0.3703503906726837,0.512995183467865,0.197060152888298,0.0,0.0,0.3088139295578003,23.614585876464844,25.0,6.696498870849609,-6705.94384765625,74.60360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936706542969,305.5361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.794921875,18000.0,0.0,0.0,0.1515097469091415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208558470010757,0.2208603024482727,-4.442467798071448e-06,0.0,0.0001537631324026,0.0,0.0,9.284847259521484,0.0,0.0,0.0,0.2909955084323883,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441243834793567,-1295.9603271484375,304.1468200683594,0.706731915473938,0.0909153297543525,0.0822310149669647,293.1070251464844,297.1499938964844,293.1499938964844,0.0621553882956504,-1683.3529052734375,304.1452941894531,0.755622148513794,0.1124078780412674,0.1068241372704505,293.1105041503906,297.1499938964844,293.1499938964844,0.0603955276310443,-1219.6083984375,304.1456604003906,0.7509280443191528,0.1102269738912582,0.0773932561278343,292.98980712890625,297.1499938964844,293.1499938964844,0.179630845785141,-3856.041259765625,304.1432800292969,0.9971296191215516,0.2674463987350464,0.2447379976511001,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5755781531333923,0.050000000745058,0.228047639131546,291.1360778808594,291.1499938964844,270.1666564941406,269.4366760253906,283.6060791015625,293.29010009765625,291.1362609863281,1.0,0.1885722577571869,1.0,1.0,0.8804507851600647,1.0,-0.887143611907959,0.3720256984233856,0.515117883682251,0.1980686336755752,0.0,0.0,0.3103652000427246,23.71906280517578,25.0,3.847522258758545,-6747.34130859375,75.42066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820068359375,305.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1526186019182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222102880477905,0.2222147434949875,-4.446284947334789e-06,0.0,0.0001548884902149,0.0,0.0,9.354320526123049,0.0,0.0,0.0,0.2912848591804504,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441243834793567,-1295.9603271484375,304.1468200683594,0.706731915473938,0.0909153297543525,0.0822310149669647,293.1070251464844,297.1499938964844,293.1499938964844,0.0621553882956504,-1683.3529052734375,304.1452941894531,0.755622148513794,0.1124078780412674,0.1068241372704505,293.1105041503906,297.1499938964844,293.1499938964844,0.0603955276310443,-1219.6083984375,304.1456604003906,0.7509280443191528,0.1102269738912582,0.0773932561278343,292.98980712890625,297.1499938964844,293.1499938964844,0.179630845785141,-3856.041259765625,304.1432800292969,0.9971296191215516,0.2674463987350464,0.2447379976511001,293.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5755781531333923,0.050000000745058,0.228047639131546,291.1360778808594,291.1499938964844,270.1666564941406,269.4366760253906,283.6060791015625,293.29010009765625,291.1362609863281,1.0,0.1885722577571869,1.0,1.0,0.8804507851600647,1.0,-0.887143611907959,0.3720256984233856,0.515117883682251,0.1980686336755752,0.0,0.0,0.3103652000427246,23.71906280517578,25.0,3.847522258758545,-6747.34130859375,75.42066955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.820068359375,305.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1526186019182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222102880477905,0.2222147434949875,-4.446284947334789e-06,0.0,0.0001548884902149,0.0,0.0,9.354320526123049,0.0,0.0,0.0,0.2912848591804504,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448568798601627,-1307.9224853515625,304.14666748046875,0.7087239623069763,0.0917708650231361,0.0829940289258956,293.10614013671875,297.1499938964844,293.1499938964844,0.063178539276123,-1702.1177978515625,304.1451721191406,0.758072555065155,0.1136777028441429,0.108019970357418,293.109619140625,297.1499938964844,293.1499938964844,0.0613505095243454,-1232.44921875,304.1455078125,0.7531834244728088,0.111405037343502,0.0782117545604705,292.988525390625,297.1499938964844,293.1499938964844,0.1800065487623214,-3862.082763671875,304.1448974609375,0.997194528579712,0.2717656195163727,0.2451002299785614,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5753049254417419,0.050000000745058,0.2280549854040146,291.1365051269531,291.1499938964844,270.1300048828125,269.4013671875,283.5871887207031,293.2879333496094,291.13653564453125,1.0,0.1891552358865738,1.0,1.0,0.8801957964897156,1.0,-0.8909208178520203,0.3736965954303741,0.5172241926193237,0.1990658491849899,0.0,0.0,0.3121250867843628,23.80304908752441,25.0,1.1826050281524658,-6790.775390625,76.20844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,305.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1535966843366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223671555519104,0.2236759960651397,-4.449759671842912e-06,0.0,0.0001558811200084,0.0,0.0,9.42817211151123,0.0,0.0,0.0,0.2915845215320587,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448568798601627,-1307.9224853515625,304.14666748046875,0.7087239623069763,0.0917708650231361,0.0829940289258956,293.10614013671875,297.1499938964844,293.1499938964844,0.063178539276123,-1702.1177978515625,304.1451721191406,0.758072555065155,0.1136777028441429,0.108019970357418,293.109619140625,297.1499938964844,293.1499938964844,0.0613505095243454,-1232.44921875,304.1455078125,0.7531834244728088,0.111405037343502,0.0782117545604705,292.988525390625,297.1499938964844,293.1499938964844,0.1800065487623214,-3862.082763671875,304.1448974609375,0.997194528579712,0.2717656195163727,0.2451002299785614,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5753049254417419,0.050000000745058,0.2280549854040146,291.1365051269531,291.1499938964844,270.1300048828125,269.4013671875,283.5871887207031,293.2879333496094,291.13653564453125,1.0,0.1891552358865738,1.0,1.0,0.8801957964897156,1.0,-0.8909208178520203,0.3736965954303741,0.5172241926193237,0.1990658491849899,0.0,0.0,0.3121250867843628,23.80304908752441,25.0,1.1826050281524658,-6790.775390625,76.20844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8484802246094,305.59197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.701171875,18000.0,0.0,0.0,0.1535966843366623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223671555519104,0.2236759960651397,-4.449759671842912e-06,0.0,0.0001558811200084,0.0,0.0,9.42817211151123,0.0,0.0,0.0,0.2915845215320587,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456155911087989,-1320.3353271484375,304.1465148925781,0.7108441591262817,0.0926549732685089,0.0837831050157547,293.105224609375,297.1499938964844,293.1499938964844,0.0642213150858879,-1721.3277587890625,304.1450500488281,0.7606789469718933,0.1149737164378166,0.1092407256364822,293.10870361328125,297.1499938964844,293.1499938964844,0.0623285509645938,-1245.65625,304.1453857421875,0.7556015253067017,0.1126126572489738,0.0790511220693588,292.9867858886719,297.1499938964844,293.1499938964844,0.1802614629268646,-3866.1455078125,304.1461486816406,0.9972363710403442,0.2762044370174408,0.2453357577323913,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.575127124786377,0.050000000745058,0.2280597388744354,291.1365051269531,291.1499938964844,270.09332275390625,269.3660583496094,283.5680236816406,293.2854309082031,291.136474609375,1.0,0.1897040009498596,1.0,1.0,0.8799407482147217,1.0,-0.8946288824081421,0.3753415644168854,0.5192872881889343,0.2000377625226974,0.0,0.0,0.3139229714870453,23.872377395629883,25.0,0.0552289932966232,-6834.9140625,76.96711730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.1544705182313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252062112092971,0.2252106666564941,-4.453461770026479e-06,0.0,0.0001567679428262,0.0,0.0,9.50605297088623,0.0,0.0,0.0,0.2919000387191772,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456155911087989,-1320.3353271484375,304.1465148925781,0.7108441591262817,0.0926549732685089,0.0837831050157547,293.105224609375,297.1499938964844,293.1499938964844,0.0642213150858879,-1721.3277587890625,304.1450500488281,0.7606789469718933,0.1149737164378166,0.1092407256364822,293.10870361328125,297.1499938964844,293.1499938964844,0.0623285509645938,-1245.65625,304.1453857421875,0.7556015253067017,0.1126126572489738,0.0790511220693588,292.9867858886719,297.1499938964844,293.1499938964844,0.1802614629268646,-3866.1455078125,304.1461486816406,0.9972363710403442,0.2762044370174408,0.2453357577323913,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.575127124786377,0.050000000745058,0.2280597388744354,291.1365051269531,291.1499938964844,270.09332275390625,269.3660583496094,283.5680236816406,293.2854309082031,291.136474609375,1.0,0.1897040009498596,1.0,1.0,0.8799407482147217,1.0,-0.8946288824081421,0.3753415644168854,0.5192872881889343,0.2000377625226974,0.0,0.0,0.3139229714870453,23.872377395629883,25.0,0.0552289932966232,-6834.9140625,76.96711730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758850097656,305.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.39453125,18000.0,0.0,0.0,0.1544705182313919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252062112092971,0.2252106666564941,-4.453461770026479e-06,0.0,0.0001567679428262,0.0,0.0,9.50605297088623,0.0,0.0,0.0,0.2919000387191772,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460037142038345,-1326.695068359375,304.1464538574219,0.7119370698928833,0.0931064337491989,0.0841862857341766,293.1047668457031,297.1499938964844,293.1499938964844,0.0647493451833725,-1731.087646484375,304.1449890136719,0.7620338797569275,0.1156304851174354,0.1098595336079597,293.1082458496094,297.1499938964844,293.1499938964844,0.062825322151184,-1252.38623046875,304.14532470703125,0.7568646669387817,0.1132262870669364,0.0794778168201446,292.98583984375,297.1499938964844,293.1499938964844,0.1803505420684814,-3867.5478515625,304.14666748046875,0.9972499012947084,0.2784613668918609,0.2454124242067337,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5750691890716553,0.050000000745058,0.2280612736940384,291.1363220214844,291.1499938964844,270.07501220703125,269.3484191894531,283.558349609375,293.2840576171875,291.13629150390625,1.0,0.1899674534797668,1.0,1.0,0.8798132538795471,1.0,-0.8964614272117615,0.3761560618877411,0.5203053951263428,0.2005159258842468,0.0,0.0,0.3148515224456787,23.902284622192383,25.0,-0.3219029903411865,-6857.0341796875,77.33728790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,305.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.220703125,18000.0,0.0,0.0,0.1548767536878585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259956151247024,0.2260000705718994,-4.455371254152851e-06,0.0,0.0001571802276885,0.0,0.0,9.546210289001465,0.0,0.0,0.0,0.2920629382133484,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0463964752852916,-1333.1373291015625,304.1463623046875,0.7130448222160339,0.0935630723834037,0.0845942273736,293.10430908203125,297.1499938964844,293.1499938964844,0.0652807354927063,-1740.9312744140625,304.1449279785156,0.76341712474823,0.1162921264767646,0.1104830130934715,293.1077880859375,297.1499938964844,293.1499938964844,0.0633260607719421,-1259.1844482421875,304.145263671875,0.7581575512886047,0.1138453558087349,0.0799083784222602,292.9848327636719,297.1499938964844,293.1499938964844,0.1804185062646865,-3868.60302734375,304.14715576171875,0.9972594380378724,0.28073850274086,0.2454666942358017,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5750281810760498,0.050000000745058,0.2280623465776443,291.1360778808594,291.1499938964844,270.0566711425781,269.3307800292969,283.5486755371094,293.2826538085937,291.1360168457031,1.0,0.1902249902486801,1.0,1.0,0.8796902298927307,1.0,-0.8982825875282288,0.376966118812561,0.5213164687156677,0.2009895741939544,0.0,0.0,0.3158034980297088,23.92959976196289,25.0,-0.5824310183525085,-6879.25634765625,77.70266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,305.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1552682816982269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268069982528686,0.2268114537000656,-4.457329850993119e-06,0.0,0.0001575775677338,0.0,0.0,9.587536811828612,0.0,0.0,0.0,0.2922305464744568,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471946112811565,-1346.2486572265625,304.146240234375,0.7153024673461914,0.0944913029670715,0.0854239016771316,293.1034240722656,297.1499938964844,293.1499938964844,0.0663524344563484,-1760.8466796875,304.14483642578125,0.7662660479545593,0.1176295354962349,0.111743651330471,293.1068725585937,297.1499938964844,293.1499938964844,0.0643381774425506,-1272.967529296875,304.1451416015625,0.7608300447463989,0.1150992140173912,0.0807807818055152,292.98272705078125,297.1499938964844,293.1499938964844,0.1804919242858886,-3869.680908203125,304.1479797363281,0.997267246246338,0.2853502929210663,0.245510920882225,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.574994683265686,0.050000000745058,0.22806316614151,291.135498046875,291.1499938964844,270.0199890136719,269.29547119140625,283.5291442871094,293.2796936035156,291.13543701171875,1.0,0.1907232999801635,1.0,1.0,0.8794442415237427,1.0,-0.9018925428390504,0.3785743415355682,0.5233181715011597,0.2019250243902206,0.0,0.0,0.3177747428417206,23.97678565979004,25.0,-0.8259202837944031,-6923.86962890625,78.4197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,305.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1560179144144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284992486238479,0.2285037189722061,-4.461433491087519e-06,0.0,0.0001583383418619,0.0,0.0,9.673965454101562,0.0,0.0,0.0,0.2925811409950256,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471946112811565,-1346.2486572265625,304.146240234375,0.7153024673461914,0.0944913029670715,0.0854239016771316,293.1034240722656,297.1499938964844,293.1499938964844,0.0663524344563484,-1760.8466796875,304.14483642578125,0.7662660479545593,0.1176295354962349,0.111743651330471,293.1068725585937,297.1499938964844,293.1499938964844,0.0643381774425506,-1272.967529296875,304.1451416015625,0.7608300447463989,0.1150992140173912,0.0807807818055152,292.98272705078125,297.1499938964844,293.1499938964844,0.1804919242858886,-3869.680908203125,304.1479797363281,0.997267246246338,0.2853502929210663,0.245510920882225,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.574994683265686,0.050000000745058,0.22806316614151,291.135498046875,291.1499938964844,270.0199890136719,269.29547119140625,283.5291442871094,293.2796936035156,291.13543701171875,1.0,0.1907232999801635,1.0,1.0,0.8794442415237427,1.0,-0.9018925428390504,0.3785743415355682,0.5233181715011597,0.2019250243902206,0.0,0.0,0.3177747428417206,23.97678565979004,25.0,-0.8259202837944031,-6923.86962890625,78.4197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,305.6781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1560179144144058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284992486238479,0.2285037189722061,-4.461433491087519e-06,0.0,0.0001583383418619,0.0,0.0,9.673965454101562,0.0,0.0,0.0,0.2925811409950256,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480066388845443,-1359.6170654296875,304.1461486816406,0.717602550983429,0.0954366996884346,0.0862693861126899,293.1025695800781,297.1499938964844,293.1499938964844,0.0674335435032844,-1781.0201416015625,304.1447448730469,0.7692086696624756,0.1189832091331482,0.11302001029253,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616562485694,-1286.9620361328125,304.1450500488281,0.7636019587516785,0.1163711547851562,0.0816661342978477,292.9805603027344,297.1499938964844,293.1499938964844,0.180493876338005,-3869.576171875,304.14862060546875,0.997262179851532,0.2900280356407165,0.2454819977283477,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5750164985656738,0.050000000745058,0.2280624806880951,291.1348876953125,291.1499938964844,269.9833374023437,269.2601623535156,283.5094909667969,293.2765808105469,291.1347961425781,1.0,0.1912027150392532,1.0,1.0,0.8791982531547546,1.0,-0.9054662585258484,0.3801695704460144,0.525296688079834,0.202846959233284,0.0,0.0,0.3198343813419342,24.01551628112793,28.0,-0.9162418246269226,-6968.5341796875,79.12191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,305.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1567449420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302808463573455,0.2302853167057037,-4.465788151719607e-06,0.0,0.0001590761967236,0.0,0.0,9.76531982421875,0.0,0.0,0.0,0.2929520308971405,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480066388845443,-1359.6170654296875,304.1461486816406,0.717602550983429,0.0954366996884346,0.0862693861126899,293.1025695800781,297.1499938964844,293.1499938964844,0.0674335435032844,-1781.0201416015625,304.1447448730469,0.7692086696624756,0.1189832091331482,0.11302001029253,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616562485694,-1286.9620361328125,304.1450500488281,0.7636019587516785,0.1163711547851562,0.0816661342978477,292.9805603027344,297.1499938964844,293.1499938964844,0.180493876338005,-3869.576171875,304.14862060546875,0.997262179851532,0.2900280356407165,0.2454819977283477,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5750164985656738,0.050000000745058,0.2280624806880951,291.1348876953125,291.1499938964844,269.9833374023437,269.2601623535156,283.5094909667969,293.2765808105469,291.1347961425781,1.0,0.1912027150392532,1.0,1.0,0.8791982531547546,1.0,-0.9054662585258484,0.3801695704460144,0.525296688079834,0.202846959233284,0.0,0.0,0.3198343813419342,24.01551628112793,28.0,-0.9162418246269226,-6968.5341796875,79.12191009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,305.703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1567449420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302808463573455,0.2302853167057037,-4.465788151719607e-06,0.0,0.0001590761967236,0.0,0.0,9.76531982421875,0.0,0.0,0.0,0.2929520308971405,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488531105220317,-1373.625244140625,304.1460266113281,0.7175226807594299,0.0963865518569946,0.0871355757117271,293.101806640625,297.1499938964844,293.1499938964844,0.0685476437211036,-1801.9410400390625,304.1446533203125,0.7694873213768005,0.1203411966562271,0.114317737519741,293.1051940917969,297.1499938964844,293.1499938964844,0.066419281065464,-1301.5159912109375,304.1449584960937,0.763765811920166,0.1176483556628227,0.0825681462883949,292.9810791015625,297.1499938964844,293.1499938964844,0.1832545697689056,-3917.82177734375,304.14434814453125,0.9977745413780212,0.2942306399345398,0.2485613673925399,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5726826190948486,0.050000000745058,0.2281267791986465,291.1317138671875,291.1499938964844,269.9466552734375,269.224853515625,283.48834228515625,293.2734375,291.130615234375,1.0,0.1929543614387512,1.0,1.0,0.8789576292037964,1.0,-0.9129172563552856,0.3834567964076996,0.5294604897499084,0.2048158049583435,0.0,0.0,0.3224039077758789,24.448749542236328,31.0,-6.881908416748047,-7027.54248046875,81.14755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12890625,18000.0,0.0,0.0,0.1574879139661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323173433542251,0.2323218137025833,-4.470500698516844e-06,0.0,0.000159830218763,0.0,0.0,9.869551658630373,0.0,0.0,0.0,0.2933761179447174,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488531105220317,-1373.625244140625,304.1460266113281,0.7175226807594299,0.0963865518569946,0.0871355757117271,293.101806640625,297.1499938964844,293.1499938964844,0.0685476437211036,-1801.9410400390625,304.1446533203125,0.7694873213768005,0.1203411966562271,0.114317737519741,293.1051940917969,297.1499938964844,293.1499938964844,0.066419281065464,-1301.5159912109375,304.1449584960937,0.763765811920166,0.1176483556628227,0.0825681462883949,292.9810791015625,297.1499938964844,293.1499938964844,0.1832545697689056,-3917.82177734375,304.14434814453125,0.9977745413780212,0.2942306399345398,0.2485613673925399,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5726826190948486,0.050000000745058,0.2281267791986465,291.1317138671875,291.1499938964844,269.9466552734375,269.224853515625,283.48834228515625,293.2734375,291.130615234375,1.0,0.1929543614387512,1.0,1.0,0.8789576292037964,1.0,-0.9129172563552856,0.3834567964076996,0.5294604897499084,0.2048158049583435,0.0,0.0,0.3224039077758789,24.448749542236328,31.0,-6.881908416748047,-7027.54248046875,81.14755249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.12890625,18000.0,0.0,0.0,0.1574879139661789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323173433542251,0.2323218137025833,-4.470500698516844e-06,0.0,0.000159830218763,0.0,0.0,9.869551658630373,0.0,0.0,0.0,0.2933761179447174,4.0,0.0,1.0
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497501455247402,-1388.6002197265625,304.1458435058594,0.7151533961296082,0.0973320081830024,0.0880127251148223,293.10113525390625,297.1499938964844,293.1499938964844,0.0697173476219177,-1824.103515625,304.1444702148437,0.7672073841094971,0.1216965541243553,0.1156280934810638,293.1045227050781,297.1499938964844,293.1499938964844,0.0675315260887146,-1316.9625244140625,304.144775390625,0.761422872543335,0.1189215183258056,0.0834790393710136,292.9892578125,297.1499938964844,293.1499938964844,0.188743457198143,-4013.021728515625,304.1370544433594,0.9986047744750975,0.2968681454658508,0.2545312941074371,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.568108856678009,0.050000000745058,0.2282567471265792,291.12091064453125,291.1499938964844,269.9100036621094,269.1895751953125,283.46588134765625,293.2705078125,291.1193542480469,1.0,0.1957621723413467,1.0,1.0,0.8787170648574829,1.0,-0.9239562153816224,0.3883077800273895,0.5356484651565552,0.2077786177396774,0.0,0.0,0.3269624412059784,25.2780818939209,25.0,-14.053853034973145,-7115.76806640625,84.49510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0859375,18000.0,0.0,0.0,0.1583611667156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358547896146774,0.2358592599630355,-4.477712082007201e-06,0.0,0.0001607164449524,0.0,0.0,10.049439430236816,0.0,0.0,0.0,0.2940974533557892,4.0,0.0,1.0
