time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497501455247402,-1388.6002197265625,304.1458435058594,0.7151533961296082,0.0973320081830024,0.0880127251148223,293.10113525390625,297.1499938964844,293.1499938964844,0.0697173476219177,-1824.103515625,304.1444702148437,0.7672073841094971,0.1216965541243553,0.1156280934810638,293.1045227050781,297.1499938964844,293.1499938964844,0.0675315260887146,-1316.9625244140625,304.144775390625,0.761422872543335,0.1189215183258056,0.0834790393710136,292.9892578125,297.1499938964844,293.1499938964844,0.188743457198143,-4013.021728515625,304.1370544433594,0.9986047744750975,0.2968681454658508,0.2545312941074371,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.568108856678009,0.050000000745058,0.2282567471265792,291.12091064453125,291.1499938964844,269.9100036621094,269.1895751953125,283.46588134765625,293.2705078125,291.1193542480469,1.0,0.1957621723413467,1.0,1.0,0.8787170648574829,1.0,-0.9239562153816224,0.3883077800273895,0.5356484651565552,0.2077786177396774,0.0,0.0,0.3269624412059784,25.2780818939209,25.0,-14.053853034973145,-7115.76806640625,84.49510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,305.7274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.0859375,18000.0,0.0,0.0,0.1583611667156219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2358547896146774,0.2358592599630355,-4.477712082007201e-06,0.0,0.0001607164449524,0.0,0.0,10.049439430236816,0.0,0.0,0.0,0.2940974533557892,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501851923763752,-1395.869873046875,304.14581298828125,0.7158342599868774,0.0978079065680503,0.0884401798248291,293.100830078125,297.1499938964844,293.1499938964844,0.0702892690896987,-1834.962646484375,304.1444396972656,0.7681425213813782,0.1223785877227783,0.1162726581096649,293.10418701171875,297.1499938964844,293.1499938964844,0.0680738016963005,-1324.5091552734375,304.1447448730469,0.7622835636138916,0.1195610463619232,0.0839257985353469,292.9950561523437,297.1499938964844,293.1499938964844,0.1894067972898483,-4023.9072265625,304.1382751464844,0.9986718893051147,0.2977629005908966,0.2550922334194183,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.567675769329071,0.050000000745058,0.2282692492008209,291.1156005859375,291.1499938964844,269.89166259765625,269.1719055175781,283.4559020996094,293.2691650390625,291.1148376464844,1.0,0.1960148960351944,1.0,1.0,0.8785967230796814,1.0,-0.9264707565307616,0.3894142210483551,0.5370565056800842,0.2084685713052749,0.0,0.0,0.3298003673553467,25.3763484954834,25.0,-10.89319133758545,-7157.60205078125,85.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302062988281,305.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.841796875,18000.0,0.0,0.0,0.1588916927576065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382768243551254,0.2382813096046447,-4.483008069655625e-06,0.0,0.0001612548658158,0.0,0.0,10.174015998840332,0.0,0.0,0.0,0.2945967316627502,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505779646337032,-1402.3604736328125,304.1458740234375,0.7181040048599243,0.0982869043946266,0.0888626649975776,293.1004943847656,297.1499938964844,293.1499938964844,0.0708129778504371,-1844.828857421875,304.1445007324219,0.7708726525306702,0.1230642274022102,0.1169125363230705,293.1038818359375,297.1499938964844,293.1499938964844,0.0685678273439407,-1331.327392578125,304.1448059082031,0.7649025321006775,0.1202032938599586,0.0843684375286102,292.9984130859375,297.1499938964844,293.1499938964844,0.1881432831287384,-4001.344482421875,304.1427307128906,0.998490035533905,0.2990620732307434,0.2536055147647857,293.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5688222646713257,0.050000000745058,0.2282359600067138,291.1163024902344,291.1499938964844,269.8733215332031,269.1542663574219,283.4468994140625,293.26788330078125,291.1176147460937,1.0,0.1956154555082321,1.0,1.0,0.8785036206245422,1.0,-0.9264540672302246,0.389424979686737,0.5370290875434875,0.2084401249885559,0.0,0.0,0.332018494606018,25.19785690307617,28.0,0.9945258498191832,-7189.7177734375,84.83956146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91668701171875,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.564453125,18000.0,0.0,0.0,0.159479558467865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2406505644321441,0.2406550496816635,-4.489134425966768e-06,0.0,0.0001618514797883,0.0,0.0,10.29867172241211,0.0,0.0,0.0,0.2950967252254486,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.051337469369173,-1414.8631591796875,304.1459655761719,0.7191046476364136,0.0992263406515121,0.0897191539406776,293.1000061035156,297.1499938964844,293.1499938964844,0.0718273743987083,-1863.905517578125,304.1446533203125,0.7723774313926697,0.1244183182716369,0.1182058677077293,293.1033935546875,297.1499938964844,293.1499938964844,0.0695219188928604,-1344.46875,304.1449279785156,0.7662599682807922,0.1214684322476387,0.0852620750665664,293.0018005371094,297.1499938964844,293.1499938964844,0.18939208984375,-4022.408447265625,304.142822265625,0.998676598072052,0.3022229373455047,0.2551319599151611,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5676449537277222,0.050000000745058,0.228270024061203,291.1261291503906,291.1499938964844,269.836669921875,269.11895751953125,283.4266967773437,293.2654724121094,291.1261291503906,1.0,0.1968876123428344,1.0,1.0,0.8783174157142639,1.0,-0.9319766759872437,0.39189013838768,0.5400865077972412,0.2098545730113983,0.0,0.0,0.3344232738018036,25.44649314880371,31.0,4.288587093353272,-7242.01171875,86.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881530761719,305.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.1607556939125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433025538921356,0.2433070540428161,-4.498373527894728e-06,0.0,0.0001631465856917,0.0,0.0,10.44388198852539,0.0,0.0,0.0,0.2957105934619903,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.051337469369173,-1414.8631591796875,304.1459655761719,0.7191046476364136,0.0992263406515121,0.0897191539406776,293.1000061035156,297.1499938964844,293.1499938964844,0.0718273743987083,-1863.905517578125,304.1446533203125,0.7723774313926697,0.1244183182716369,0.1182058677077293,293.1033935546875,297.1499938964844,293.1499938964844,0.0695219188928604,-1344.46875,304.1449279785156,0.7662599682807922,0.1214684322476387,0.0852620750665664,293.0018005371094,297.1499938964844,293.1499938964844,0.18939208984375,-4022.408447265625,304.142822265625,0.998676598072052,0.3022229373455047,0.2551319599151611,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.5676449537277222,0.050000000745058,0.228270024061203,291.1261291503906,291.1499938964844,269.836669921875,269.11895751953125,283.4266967773437,293.2654724121094,291.1261291503906,1.0,0.1968876123428344,1.0,1.0,0.8783174157142639,1.0,-0.9319766759872437,0.39189013838768,0.5400865077972412,0.2098545730113983,0.0,0.0,0.3344232738018036,25.44649314880371,31.0,4.288587093353272,-7242.01171875,86.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881530761719,305.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.1607556939125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433025538921356,0.2433070540428161,-4.498373527894728e-06,0.0,0.0001631465856917,0.0,0.0,10.44388198852539,0.0,0.0,0.0,0.2957105934619903,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521848201751709,-1429.07275390625,304.1459045410156,0.7175264954566956,0.1001524999737739,0.090575523674488,293.0996398925781,297.1499938964844,293.1499938964844,0.0729436352849006,-1885.23046875,304.1445617675781,0.7709442377090454,0.1257588863372802,0.1194993332028389,293.1030578613281,297.1499938964844,293.1499938964844,0.0705749168992042,-1359.2135009765625,304.1448669433594,0.7647350430488586,0.1227187663316726,0.0861546173691749,293.0098571777344,297.1499938964844,293.1499938964844,0.193784698843956,-4097.90673828125,304.1378173828125,0.9990000128746032,0.3043566346168518,0.2598926126956939,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5639474391937256,0.050000000745058,0.2283795922994613,291.1200561523437,291.1499938964844,269.79998779296875,269.0836486816406,283.40496826171875,293.2631530761719,291.1189880371094,1.0,0.1992732733488083,1.0,1.0,0.8781312704086304,1.0,-0.9414724707603456,0.3960858583450317,0.5453866124153137,0.2123807221651077,0.0,0.0,0.3387353420257568,26.14927291870117,25.0,-6.761051654815674,-7317.83544921875,89.23719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.1621417701244354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467417567968368,0.2467462569475174,-4.506170171225676e-06,0.0,0.0001645532756811,0.0,0.0,10.624053955078123,0.0,0.0,0.0,0.2964468896389007,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521848201751709,-1429.07275390625,304.1459045410156,0.7175264954566956,0.1001524999737739,0.090575523674488,293.0996398925781,297.1499938964844,293.1499938964844,0.0729436352849006,-1885.23046875,304.1445617675781,0.7709442377090454,0.1257588863372802,0.1194993332028389,293.1030578613281,297.1499938964844,293.1499938964844,0.0705749168992042,-1359.2135009765625,304.1448669433594,0.7647350430488586,0.1227187663316726,0.0861546173691749,293.0098571777344,297.1499938964844,293.1499938964844,0.193784698843956,-4097.90673828125,304.1378173828125,0.9990000128746032,0.3043566346168518,0.2598926126956939,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5639474391937256,0.050000000745058,0.2283795922994613,291.1200561523437,291.1499938964844,269.79998779296875,269.0836486816406,283.40496826171875,293.2631530761719,291.1189880371094,1.0,0.1992732733488083,1.0,1.0,0.8781312704086304,1.0,-0.9414724707603456,0.3960858583450317,0.5453866124153137,0.2123807221651077,0.0,0.0,0.3387353420257568,26.14927291870117,25.0,-6.761051654815674,-7317.83544921875,89.23719024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85986328125,305.7691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17980.48828125,18000.0,0.0,0.0,0.1621417701244354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467417567968368,0.2467462569475174,-4.506170171225676e-06,0.0,0.0001645532756811,0.0,0.0,10.624053955078123,0.0,0.0,0.0,0.2964468896389007,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529697053134441,-1442.1868896484375,304.1459655761719,0.7210478186607361,0.1010924577713012,0.0914060994982719,293.0992736816406,297.1499938964844,293.1499938964844,0.0739913210272789,-1905.2098388671875,304.1446533203125,0.7753457427024841,0.1271123141050338,0.1207649111747741,293.1026916503906,297.1499938964844,293.1499938964844,0.0715592056512832,-1372.969482421875,304.1449584960937,0.7689305543899536,0.1239810734987258,0.0870259031653404,293.0176696777344,297.1499938964844,293.1499938964844,0.1923224329948425,-4071.3974609375,304.1446838378906,0.9989982843399048,0.3062988519668579,0.2580648064613342,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5653714537620544,0.050000000745058,0.228336751461029,291.1187438964844,291.1499938964844,269.7633361816406,269.04833984375,283.3866271972656,293.2609558105469,291.1203308105469,1.0,0.1987684816122055,1.0,1.0,0.8779365420341492,1.0,-0.9427934288978576,0.3966920077800751,0.546101450920105,0.2127159237861633,0.0,0.0,0.3432304263114929,25.93684768676757,28.0,5.593100070953369,-7380.69580078125,89.15438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,305.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.33203125,18000.0,0.0,0.0,0.1637030988931656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513058185577392,0.2513103485107422,-4.517809429671615e-06,0.0,0.0001661378337303,0.0,0.0,10.867834091186523,0.0,0.0,0.0,0.2974291145801544,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529697053134441,-1442.1868896484375,304.1459655761719,0.7210478186607361,0.1010924577713012,0.0914060994982719,293.0992736816406,297.1499938964844,293.1499938964844,0.0739913210272789,-1905.2098388671875,304.1446533203125,0.7753457427024841,0.1271123141050338,0.1207649111747741,293.1026916503906,297.1499938964844,293.1499938964844,0.0715592056512832,-1372.969482421875,304.1449584960937,0.7689305543899536,0.1239810734987258,0.0870259031653404,293.0176696777344,297.1499938964844,293.1499938964844,0.1923224329948425,-4071.3974609375,304.1446838378906,0.9989982843399048,0.3062988519668579,0.2580648064613342,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5653714537620544,0.050000000745058,0.228336751461029,291.1187438964844,291.1499938964844,269.7633361816406,269.04833984375,283.3866271972656,293.2609558105469,291.1203308105469,1.0,0.1987684816122055,1.0,1.0,0.8779365420341492,1.0,-0.9427934288978576,0.3966920077800751,0.546101450920105,0.2127159237861633,0.0,0.0,0.3432304263114929,25.93684768676757,28.0,5.593100070953369,-7380.69580078125,89.15438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8264465332031,305.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.33203125,18000.0,0.0,0.0,0.1637030988931656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513058185577392,0.2513103485107422,-4.517809429671615e-06,0.0,0.0001661378337303,0.0,0.0,10.867834091186523,0.0,0.0,0.0,0.2974291145801544,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537040345370769,-1454.3609619140625,304.1460876464844,0.7225705981254578,0.1020246893167495,0.0922507941722869,293.0989685058594,297.1499938964844,293.1499938964844,0.0749749988317489,-1923.87451171875,304.144775390625,0.7774749994277954,0.1284572780132293,0.1220444664359092,293.1024169921875,297.1499938964844,293.1499938964844,0.072480596601963,-1385.77685546875,304.14508056640625,0.7709008455276489,0.1252346187829971,0.0879071727395057,293.0192565917969,297.1499938964844,293.1499938964844,0.192814439535141,-4079.4521484375,304.1453857421875,0.99900484085083,0.3093379735946655,0.2587772905826568,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5648168921470642,0.050000000745058,0.2283532470464706,291.12969970703125,291.1499938964844,269.7266540527344,269.0130310058594,283.3668518066406,293.2587280273437,291.1297302246094,1.0,0.1997331231832504,1.0,1.0,0.877741813659668,1.0,-0.947272539138794,0.3987095355987549,0.5485630035400391,0.2138433903455734,0.0,0.0,0.3450671136379242,26.079219818115234,31.0,6.200947284698486,-7423.3837890625,90.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,305.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1653166711330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535016536712646,0.2535061836242676,-4.526348675426561e-06,0.0,0.0001677754044067,0.0,0.0,10.992623329162598,0.0,0.0,0.0,0.2979632019996643,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537040345370769,-1454.3609619140625,304.1460876464844,0.7225705981254578,0.1020246893167495,0.0922507941722869,293.0989685058594,297.1499938964844,293.1499938964844,0.0749749988317489,-1923.87451171875,304.144775390625,0.7774749994277954,0.1284572780132293,0.1220444664359092,293.1024169921875,297.1499938964844,293.1499938964844,0.072480596601963,-1385.77685546875,304.14508056640625,0.7709008455276489,0.1252346187829971,0.0879071727395057,293.0192565917969,297.1499938964844,293.1499938964844,0.192814439535141,-4079.4521484375,304.1453857421875,0.99900484085083,0.3093379735946655,0.2587772905826568,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5648168921470642,0.050000000745058,0.2283532470464706,291.12969970703125,291.1499938964844,269.7266540527344,269.0130310058594,283.3668518066406,293.2587280273437,291.1297302246094,1.0,0.1997331231832504,1.0,1.0,0.877741813659668,1.0,-0.947272539138794,0.3987095355987549,0.5485630035400391,0.2138433903455734,0.0,0.0,0.3450671136379242,26.079219818115234,31.0,6.200947284698486,-7423.3837890625,90.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8001403808594,305.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.462890625,18000.0,0.0,0.0,0.1653166711330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535016536712646,0.2535061836242676,-4.526348675426561e-06,0.0,0.0001677754044067,0.0,0.0,10.992623329162598,0.0,0.0,0.0,0.2979632019996643,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054114706814289,-1461.28955078125,304.14605712890625,0.7222957611083984,0.1024881675839424,0.0926754549145698,293.0988464355469,297.1499938964844,293.1499938964844,0.0755168348550796,-1934.301513671875,304.1447448730469,0.7773255109786987,0.1291265487670898,0.1226862967014312,293.1023254394531,297.1499938964844,293.1499938964844,0.0729905366897583,-1392.9716796875,304.1450500488281,0.7706952691078186,0.1258584856986999,0.0883494392037391,293.0214538574219,297.1499938964844,293.1499938964844,0.1943557560443878,-4105.94189453125,304.1434020996094,0.9990000128746032,0.3105583190917969,0.2604557871818542,293.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5635073781013489,0.050000000745058,0.2283926457166671,291.1279296875,291.1499938964844,269.7083435058594,268.995361328125,283.35626220703125,293.2575988769531,291.1271057128906,1.0,0.2006621062755584,1.0,1.0,0.8776444792747498,1.0,-0.9511446952819824,0.4004300832748413,0.5507146120071411,0.214865043759346,0.0,0.0,0.3466978669166565,26.337854385375977,31.0,-0.8927097320556641,-7452.97607421875,91.4466781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911376953125,305.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.63671875,18000.0,0.0,0.0,0.1661159843206405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547395229339599,0.2547440528869629,-4.529353191173868e-06,0.0,0.000168586615473,0.0,0.0,11.059059143066406,0.0,0.0,0.0,0.2982411384582519,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545364692807197,-1468.4359130859375,304.14599609375,0.7214842438697815,0.1029507741332054,0.0931027084589004,293.0987548828125,297.1499938964844,293.1499938964844,0.0760707035660743,-1944.9989013671875,304.1446838378906,0.7765456438064575,0.1297945976257324,0.1233304217457771,293.10223388671875,297.1499938964844,293.1499938964844,0.0735125243663787,-1400.3648681640625,304.1449890136719,0.7698723673820496,0.1264813691377639,0.0887935981154441,293.0253295898437,297.1499938964844,293.1499938964844,0.1965358406305313,-4143.33544921875,304.1406555175781,0.9990000128746032,0.3114286065101623,0.2628100514411926,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5616634488105774,0.050000000745058,0.2284489721059799,291.124267578125,291.1499938964844,269.69000244140625,268.9776916503906,283.34527587890625,293.2564392089844,291.1233215332031,1.0,0.2018565535545349,1.0,1.0,0.8775444626808167,1.0,-0.955856442451477,0.4025202989578247,0.5533361434936523,0.2161170989274978,0.0,0.0,0.3487797081470489,26.69783592224121,34.0,-5.57666540145874,-7492.72998046875,92.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828063964844,305.79998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.333984375,18000.0,0.0,0.0,0.1669257432222366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565183043479919,0.2565228641033172,-4.533319952315651e-06,0.0,0.0001694084203336,0.0,0.0,11.15398120880127,0.0,0.0,0.0,0.2986249923706054,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553882680833339,-1482.913818359375,304.1459045410156,0.7184406518936157,0.1038688197731971,0.093961976468563,293.0986022949219,297.1499938964844,293.1499938964844,0.0771871656179428,-1966.6207275390625,304.14459228515625,0.773358166217804,0.1311241835355758,0.1246236786246299,293.1020812988281,297.1499938964844,293.1499938964844,0.0745648369193077,-1415.3131103515625,304.1449279785156,0.7666349411010742,0.1277197450399398,0.0896854475140571,293.0387878417969,297.1499938964844,293.1499938964844,0.2025012969970703,-4245.0224609375,304.1337890625,0.9990000128746032,0.3118760883808136,0.2692324817180633,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.556600034236908,0.050000000745058,0.2286091148853302,291.11602783203125,291.1499938964844,269.6533203125,268.9423828125,283.3223571777344,293.2543029785156,291.1148986816406,1.0,0.2049464434385299,1.0,1.0,0.8773443698883057,1.0,-0.9674100279808044,0.4076435267925262,0.5597665309906006,0.2192031443119049,0.0,0.0,0.3538515269756317,27.69941520690918,25.0,-10.655099868774414,-7592.0654296875,96.9638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,305.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.482421875,18000.0,0.0,0.0,0.1686455756425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611292898654938,0.2611338198184967,-4.544508101389511e-06,0.0,0.0001711538207018,0.0,0.0,11.403597831726074,0.0,0.0,0.0,0.2996376156806946,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553882680833339,-1482.913818359375,304.1459045410156,0.7184406518936157,0.1038688197731971,0.093961976468563,293.0986022949219,297.1499938964844,293.1499938964844,0.0771871656179428,-1966.6207275390625,304.14459228515625,0.773358166217804,0.1311241835355758,0.1246236786246299,293.1020812988281,297.1499938964844,293.1499938964844,0.0745648369193077,-1415.3131103515625,304.1449279785156,0.7666349411010742,0.1277197450399398,0.0896854475140571,293.0387878417969,297.1499938964844,293.1499938964844,0.2025012969970703,-4245.0224609375,304.1337890625,0.9990000128746032,0.3118760883808136,0.2692324817180633,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.556600034236908,0.050000000745058,0.2286091148853302,291.11602783203125,291.1499938964844,269.6533203125,268.9423828125,283.3223571777344,293.2543029785156,291.1148986816406,1.0,0.2049464434385299,1.0,1.0,0.8773443698883057,1.0,-0.9674100279808044,0.4076435267925262,0.5597665309906006,0.2192031443119049,0.0,0.0,0.3538515269756317,27.69941520690918,25.0,-10.655099868774414,-7592.0654296875,96.9638900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7616882324219,305.8105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.482421875,18000.0,0.0,0.0,0.1686455756425857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611292898654938,0.2611338198184967,-4.544508101389511e-06,0.0,0.0001711538207018,0.0,0.0,11.403597831726074,0.0,0.0,0.0,0.2996376156806946,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561396777629852,-1495.5919189453125,304.1460266113281,0.7229281663894653,0.1048042252659797,0.0947794914245605,293.0983581542969,297.1499938964844,293.1499938964844,0.0781964734196662,-1986.0572509765625,304.1447448730469,0.778915286064148,0.1324720084667205,0.1258741468191146,293.1018981933594,297.1499938964844,293.1499938964844,0.0755092203617096,-1428.6492919921875,304.1450500488281,0.7719660401344299,0.1289737969636917,0.0905440226197242,293.0503234863281,297.1499938964844,293.1499938964844,0.1998713165521621,-4198.181640625,304.1440734863281,0.9990000128746032,0.3123202621936798,0.2660794854164123,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5590906739234924,0.050000000745058,0.2285290956497192,291.1164245605469,291.1499938964844,269.6166687011719,268.9070739746094,283.30499267578125,293.2523498535156,291.11883544921875,1.0,0.2037678658962249,1.0,1.0,0.8771443367004395,1.0,-0.9670489430427552,0.4075021743774414,0.5595467686653137,0.2191077470779419,0.0,0.0,0.35863196849823,27.267841339111328,28.0,9.22745418548584,-7658.59765625,96.17872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347717285156,305.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.1705228835344314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664439678192138,0.2664485275745392,-4.559379704005551e-06,0.0,0.0001730590593069,0.0,0.0,11.69874668121338,0.0,0.0,0.0,0.3008346855640411,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561396777629852,-1495.5919189453125,304.1460266113281,0.7229281663894653,0.1048042252659797,0.0947794914245605,293.0983581542969,297.1499938964844,293.1499938964844,0.0781964734196662,-1986.0572509765625,304.1447448730469,0.778915286064148,0.1324720084667205,0.1258741468191146,293.1018981933594,297.1499938964844,293.1499938964844,0.0755092203617096,-1428.6492919921875,304.1450500488281,0.7719660401344299,0.1289737969636917,0.0905440226197242,293.0503234863281,297.1499938964844,293.1499938964844,0.1998713165521621,-4198.181640625,304.1440734863281,0.9990000128746032,0.3123202621936798,0.2660794854164123,293.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5590906739234924,0.050000000745058,0.2285290956497192,291.1164245605469,291.1499938964844,269.6166687011719,268.9070739746094,283.30499267578125,293.2523498535156,291.11883544921875,1.0,0.2037678658962249,1.0,1.0,0.8771443367004395,1.0,-0.9670489430427552,0.4075021743774414,0.5595467686653137,0.2191077470779419,0.0,0.0,0.35863196849823,27.267841339111328,28.0,9.22745418548584,-7658.59765625,96.17872619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347717285156,305.86004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.890625,18000.0,0.0,0.0,0.1705228835344314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664439678192138,0.2664485275745392,-4.559379704005551e-06,0.0,0.0001730590593069,0.0,0.0,11.69874668121338,0.0,0.0,0.0,0.3008346855640411,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568136870861053,-1506.8079833984375,304.1462097167969,0.7255066633224487,0.1057300567626953,0.0956122130155563,293.0982360839844,297.1499938964844,293.1499938964844,0.079110711812973,-2003.48193359375,304.1449584960937,0.7823031544685364,0.1338098645210266,0.1271403133869171,293.1017761230469,297.1499938964844,293.1499938964844,0.0763596072793006,-1440.526611328125,304.145263671875,0.7751746773719788,0.1302168369293213,0.0914131104946136,293.0508728027344,297.1499938964844,293.1499938964844,0.1989282071590423,-4181.44384765625,304.1473083496094,0.9990000128746032,0.3147295713424682,0.2653058469295501,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5597004890441895,0.050000000745058,0.2285097986459732,291.1338806152344,291.1499938964844,269.5799865722656,268.87176513671875,283.2862548828125,293.2503967285156,291.13433837890625,1.0,0.2041933089494705,1.0,1.0,0.8769826889038086,1.0,-0.969655454158783,0.4087011814117431,0.5609542727470398,0.2197257131338119,0.0,0.0,0.359430730342865,27.1960678100586,31.0,12.251425743103027,-7689.30859375,96.59762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,305.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1723518669605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680022716522217,0.268006831407547,-4.568184067466064e-06,0.0,0.0001749152288539,0.0,0.0,11.79666233062744,0.0,0.0,0.0,0.301270842552185,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568136870861053,-1506.8079833984375,304.1462097167969,0.7255066633224487,0.1057300567626953,0.0956122130155563,293.0982360839844,297.1499938964844,293.1499938964844,0.079110711812973,-2003.48193359375,304.1449584960937,0.7823031544685364,0.1338098645210266,0.1271403133869171,293.1017761230469,297.1499938964844,293.1499938964844,0.0763596072793006,-1440.526611328125,304.145263671875,0.7751746773719788,0.1302168369293213,0.0914131104946136,293.0508728027344,297.1499938964844,293.1499938964844,0.1989282071590423,-4181.44384765625,304.1473083496094,0.9990000128746032,0.3147295713424682,0.2653058469295501,293.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5597004890441895,0.050000000745058,0.2285097986459732,291.1338806152344,291.1499938964844,269.5799865722656,268.87176513671875,283.2862548828125,293.2503967285156,291.13433837890625,1.0,0.2041933089494705,1.0,1.0,0.8769826889038086,1.0,-0.969655454158783,0.4087011814117431,0.5609542727470398,0.2197257131338119,0.0,0.0,0.359430730342865,27.1960678100586,31.0,12.251425743103027,-7689.30859375,96.59762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7213134765625,305.8644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1723518669605255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680022716522217,0.268006831407547,-4.568184067466064e-06,0.0,0.0001749152288539,0.0,0.0,11.79666233062744,0.0,0.0,0.0,0.301270842552185,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576125048100948,-1520.4549560546875,304.1461486816406,0.7252894639968872,0.1066517978906631,0.0964538678526878,293.0981140136719,297.1499938964844,293.1499938964844,0.0801691487431526,-2024.0635986328125,304.1448669433594,0.7823666930198669,0.1351411342620849,0.1284141540527343,293.1016845703125,297.1499938964844,293.1499938964844,0.0773521438241005,-1454.6910400390625,304.14520263671875,0.7751226425170898,0.1314553618431091,0.0922887474298477,293.0541687011719,297.1499938964844,293.1499938964844,0.201473206281662,-4224.94482421875,304.14385986328125,0.9990000128746032,0.3165862262248993,0.2680701315402984,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5575188398361206,0.050000000745058,0.2285791039466858,291.1309814453125,291.1499938964844,269.5433349609375,268.83642578125,283.265380859375,293.24822998046875,291.1303100585937,1.0,0.2058471590280532,1.0,1.0,0.8768210411071777,1.0,-0.9766453504562378,0.4118209183216095,0.5648244619369507,0.2215690612792968,0.0,0.0,0.3620637059211731,27.65501976013184,34.0,-1.5833187103271484,-7746.21337890625,98.81031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,305.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1740254610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700945138931274,0.2700990736484527,-4.573126716422848e-06,0.0,0.0001766137283993,0.0,0.0,11.91190242767334,0.0,0.0,0.0,0.3017498850822449,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576125048100948,-1520.4549560546875,304.1461486816406,0.7252894639968872,0.1066517978906631,0.0964538678526878,293.0981140136719,297.1499938964844,293.1499938964844,0.0801691487431526,-2024.0635986328125,304.1448669433594,0.7823666930198669,0.1351411342620849,0.1284141540527343,293.1016845703125,297.1499938964844,293.1499938964844,0.0773521438241005,-1454.6910400390625,304.14520263671875,0.7751226425170898,0.1314553618431091,0.0922887474298477,293.0541687011719,297.1499938964844,293.1499938964844,0.201473206281662,-4224.94482421875,304.14385986328125,0.9990000128746032,0.3165862262248993,0.2680701315402984,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5575188398361206,0.050000000745058,0.2285791039466858,291.1309814453125,291.1499938964844,269.5433349609375,268.83642578125,283.265380859375,293.24822998046875,291.1303100585937,1.0,0.2058471590280532,1.0,1.0,0.8768210411071777,1.0,-0.9766453504562378,0.4118209183216095,0.5648244619369507,0.2215690612792968,0.0,0.0,0.3620637059211731,27.65501976013184,34.0,-1.5833187103271484,-7746.21337890625,98.81031799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7250061035156,305.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.615234375,18000.0,0.0,0.0,0.1740254610776901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700945138931274,0.2700990736484527,-4.573126716422848e-06,0.0,0.0001766137283993,0.0,0.0,11.91190242767334,0.0,0.0,0.0,0.3017498850822449,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580243952572345,-1527.52587890625,304.1460876464844,0.7243897318840027,0.1071130335330963,0.0968804061412811,293.0980834960937,297.1499938964844,293.1499938964844,0.0807113721966743,-2034.644287109375,304.1448059082031,0.7814510464668274,0.1358063668012619,0.1290561407804489,293.1016540527344,297.1499938964844,293.1499938964844,0.077861912548542,-1461.9940185546875,304.1451416015625,0.7741690278053284,0.1320751011371612,0.0927310064435005,293.0581970214844,297.1499938964844,293.1499938964844,0.2036759108304977,-4262.466796875,304.1409606933594,0.9990000128746032,0.3170101642608642,0.2704491019248962,293.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5556370615959167,0.050000000745058,0.2286401689052581,291.1279602050781,291.1499938964844,269.5249938964844,268.8187866210937,283.2543334960937,293.2470703125,291.1271667480469,1.0,0.2070742845535278,1.0,1.0,0.8767402768135071,1.0,-0.9813867211341858,0.4139320850372314,0.5674546360969543,0.2228314876556396,0.0,0.0,0.3638339638710022,28.04198455810547,34.0,-5.381448268890381,-7787.09619140625,100.45294952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72808837890625,305.87847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.884765625,18000.0,0.0,0.0,0.1748412698507309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717479169368744,0.2717525064945221,-4.577152594720246e-06,0.0,0.0001774416596163,0.0,0.0,12.003582954406738,0.0,0.0,0.0,0.302120953798294,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584429465234279,-1534.73291015625,304.14605712890625,0.7230269908905029,0.1075731217861175,0.09730976074934,293.0980529785156,297.1499938964844,293.1499938964844,0.0812609940767288,-2045.391845703125,304.1447448730469,0.779988169670105,0.136470541357994,0.1297009289264679,293.10162353515625,297.1499938964844,293.1499938964844,0.0783791244029998,-1469.4207763671875,304.14508056640625,0.772680401802063,0.1326938420534134,0.0931755453348159,293.06414794921875,297.1499938964844,293.1499938964844,0.2064234912395477,-4309.08984375,304.1376037597656,0.9990000128746032,0.3170082867145538,0.2733989953994751,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12506103515625,0.5533022284507751,0.050000000745058,0.2287176549434662,291.1242370605469,291.1499938964844,269.50665283203125,268.8011169433594,283.2428894042969,293.2459716796875,291.12322998046875,1.0,0.2085380554199218,1.0,1.0,0.8766589760780334,1.0,-0.986842691898346,0.4163609445095062,0.5704817771911621,0.224288672208786,0.0,0.0,0.3659230768680572,28.52619171142578,25.0,-8.539716720581055,-7833.9453125,102.42550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,305.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.25390625,18000.0,0.0,0.0,0.1756649613380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737009525299072,0.2737055420875549,-4.582123438012786e-06,0.0,0.0001782776089385,0.0,0.0,12.112775802612305,0.0,0.0,0.0,0.3025660812854767,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059186365455389,-1547.4334716796875,304.1461486816406,0.7280851602554321,0.1085212230682373,0.0981315746903419,293.0978698730469,297.1499938964844,293.1499938964844,0.0822585523128509,-2064.7666015625,304.1448669433594,0.7863311767578125,0.1378261148929596,0.1309515237808227,293.1014099121094,297.1499938964844,293.1499938964844,0.0793129354715347,-1482.73681640625,304.1451721191406,0.7788066864013672,0.133958414196968,0.0940357372164726,293.072021484375,297.1499938964844,293.1499938964844,0.2030061781406402,-4249.3056640625,304.1479187011719,0.9990000128746032,0.3175505399703979,0.2694257199764251,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5564467310905457,0.050000000745058,0.2286135107278823,291.1249389648437,291.1499938964844,269.4700012207031,268.76580810546875,283.2261962890625,293.24371337890625,291.12725830078125,1.0,0.2070248574018478,1.0,1.0,0.8764963150024414,1.0,-0.9854751825332642,0.4157581031322479,0.5697171092033386,0.2239525914192199,0.0,0.0,0.3695425987243652,27.953310012817383,28.0,9.524703979492188,-7889.6611328125,101.17169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73126220703125,305.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.775390625,18000.0,0.0,0.0,0.1773303896188736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780144214630127,0.2780190408229828,-4.594733582052868e-06,0.0,0.0001799677993403,0.0,0.0,12.359482765197754,0.0,0.0,0.0,0.3035648465156555,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059186365455389,-1547.4334716796875,304.1461486816406,0.7280851602554321,0.1085212230682373,0.0981315746903419,293.0978698730469,297.1499938964844,293.1499938964844,0.0822585523128509,-2064.7666015625,304.1448669433594,0.7863311767578125,0.1378261148929596,0.1309515237808227,293.1014099121094,297.1499938964844,293.1499938964844,0.0793129354715347,-1482.73681640625,304.1451721191406,0.7788066864013672,0.133958414196968,0.0940357372164726,293.072021484375,297.1499938964844,293.1499938964844,0.2030061781406402,-4249.3056640625,304.1479187011719,0.9990000128746032,0.3175505399703979,0.2694257199764251,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5564467310905457,0.050000000745058,0.2286135107278823,291.1249389648437,291.1499938964844,269.4700012207031,268.76580810546875,283.2261962890625,293.24371337890625,291.12725830078125,1.0,0.2070248574018478,1.0,1.0,0.8764963150024414,1.0,-0.9854751825332642,0.4157581031322479,0.5697171092033386,0.2239525914192199,0.0,0.0,0.3695425987243652,27.953310012817383,28.0,9.524703979492188,-7889.6611328125,101.17169189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73126220703125,305.9452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.775390625,18000.0,0.0,0.0,0.1773303896188736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780144214630127,0.2780190408229828,-4.594733582052868e-06,0.0,0.0001799677993403,0.0,0.0,12.359482765197754,0.0,0.0,0.0,0.3035648465156555,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598650723695755,-1558.88818359375,304.1462707519531,0.7312037944793701,0.1094674989581108,0.0989773049950599,293.0976867675781,297.1499938964844,293.1499938964844,0.0831733718514442,-2082.356201171875,304.1450500488281,0.7903789281845093,0.1391789764165878,0.1322261542081833,293.10125732421875,297.1499938964844,293.1499938964844,0.0801666304469108,-1494.7838134765625,304.1453552246094,0.7826904058456421,0.1352209597826004,0.0949139818549156,293.0688781738281,297.1499938964844,293.1499938964844,0.2013856768608093,-4221.392578125,304.1510009765625,0.9990000128746032,0.3201616108417511,0.267929345369339,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576298236846924,0.050000000745058,0.2285752147436142,291.1414489746094,291.1499938964844,269.4333190917969,268.73046875,283.2079162597656,293.2413635253906,291.1417541503906,1.0,0.2071713507175445,1.0,1.0,0.8763337135314941,1.0,-0.9872281551361084,0.4165694415569305,0.5706587433815002,0.2243755906820297,0.0,0.0,0.3693810105323791,27.770206451416016,31.0,11.183777809143066,-7911.63232421875,101.23821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456359863281,305.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1788386702537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785601317882538,0.2785647511482239,-4.600784905051114e-06,0.0,0.0001814985153032,0.0,0.0,12.402095794677734,0.0,0.0,0.0,0.3037725985050201,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598650723695755,-1558.88818359375,304.1462707519531,0.7312037944793701,0.1094674989581108,0.0989773049950599,293.0976867675781,297.1499938964844,293.1499938964844,0.0831733718514442,-2082.356201171875,304.1450500488281,0.7903789281845093,0.1391789764165878,0.1322261542081833,293.10125732421875,297.1499938964844,293.1499938964844,0.0801666304469108,-1494.7838134765625,304.1453552246094,0.7826904058456421,0.1352209597826004,0.0949139818549156,293.0688781738281,297.1499938964844,293.1499938964844,0.2013856768608093,-4221.392578125,304.1510009765625,0.9990000128746032,0.3201616108417511,0.267929345369339,293.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5576298236846924,0.050000000745058,0.2285752147436142,291.1414489746094,291.1499938964844,269.4333190917969,268.73046875,283.2079162597656,293.2413635253906,291.1417541503906,1.0,0.2071713507175445,1.0,1.0,0.8763337135314941,1.0,-0.9872281551361084,0.4165694415569305,0.5706587433815002,0.2243755906820297,0.0,0.0,0.3693810105323791,27.770206451416016,31.0,11.183777809143066,-7911.63232421875,101.23821258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7456359863281,305.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.224609375,18000.0,0.0,0.0,0.1788386702537536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785601317882538,0.2785647511482239,-4.600784905051114e-06,0.0,0.0001814985153032,0.0,0.0,12.402095794677734,0.0,0.0,0.0,0.3037725985050201,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606771185994148,-1572.9544677734375,304.14617919921875,0.7314643263816833,0.1104146167635917,0.0998376533389091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842435583472251,-2103.3369140625,304.1448974609375,0.7909756898880005,0.1405306011438369,0.1335147321224212,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738595366478,-1509.297607421875,304.1452331542969,0.7831819653511047,0.1364853978157043,0.0958042368292808,293.0684509277344,297.1499938964844,293.1499938964844,0.2033369988203048,-4254.99267578125,304.1473083496094,0.9990000128746032,0.3223135471343994,0.2700498700141907,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559526681900024,0.050000000745058,0.228629469871521,291.1374816894531,291.1499938964844,269.39666748046875,268.6951599121094,283.18731689453125,293.2386779785156,291.13671875,1.0,0.2085886597633361,1.0,1.0,0.8761570453643799,1.0,-0.9934849739074708,0.4193623960018158,0.5741226077079773,0.226056769490242,0.0,0.0,0.371221512556076,28.141254425048828,34.0,-2.863030195236206,-7962.34521484375,103.20551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,305.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1801192313432693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798482775688171,0.2798528969287872,-4.60324508821941e-06,0.0,0.0001827981177484,0.0,0.0,12.47299861907959,0.0,0.0,0.0,0.3040687441825866,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606771185994148,-1572.9544677734375,304.14617919921875,0.7314643263816833,0.1104146167635917,0.0998376533389091,293.0975646972656,297.1499938964844,293.1499938964844,0.0842435583472251,-2103.3369140625,304.1448974609375,0.7909756898880005,0.1405306011438369,0.1335147321224212,293.1011047363281,297.1499938964844,293.1499938964844,0.0811738595366478,-1509.297607421875,304.1452331542969,0.7831819653511047,0.1364853978157043,0.0958042368292808,293.0684509277344,297.1499938964844,293.1499938964844,0.2033369988203048,-4254.99267578125,304.1473083496094,0.9990000128746032,0.3223135471343994,0.2700498700141907,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5559526681900024,0.050000000745058,0.228629469871521,291.1374816894531,291.1499938964844,269.39666748046875,268.6951599121094,283.18731689453125,293.2386779785156,291.13671875,1.0,0.2085886597633361,1.0,1.0,0.8761570453643799,1.0,-0.9934849739074708,0.4193623960018158,0.5741226077079773,0.226056769490242,0.0,0.0,0.371221512556076,28.141254425048828,34.0,-2.863030195236206,-7962.34521484375,103.20551300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,305.9737854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1801192313432693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798482775688171,0.2798528969287872,-4.60324508821941e-06,0.0,0.0001827981177484,0.0,0.0,12.47299861907959,0.0,0.0,0.0,0.3040687441825866,4.0,0.0,1.0
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615246668457984,-1587.72802734375,304.1460266113281,0.7296204566955566,0.1113653406500816,0.1007164493203163,293.0974426269531,297.1499938964844,293.1499938964844,0.0853524431586265,-2125.156005859375,304.1447448730469,0.7890191078186035,0.141884759068489,0.1348210573196411,293.1009521484375,297.1499938964844,293.1499938964844,0.0822212025523185,-1524.453857421875,304.14508056640625,0.7811658978462219,0.1377551257610321,0.0967098623514175,293.0748291015625,297.1499938964844,293.1499938964844,0.2077734321355819,-4330.56005859375,304.1407775878906,0.9990000128746032,0.3231032192707062,0.2748215496540069,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5521768927574158,0.050000000745058,0.228755310177803,291.1297912597656,291.1499938964844,269.3599853515625,268.6598205566406,283.1649475097656,293.23583984375,291.128662109375,1.0,0.2110763490200042,1.0,1.0,0.8759803175926208,1.0,-1.003071904182434,0.423632800579071,0.5794390439987183,0.2286497950553894,0.0,0.0,0.3744014799594879,28.939117431640625,37.0,-9.974013328552246,-8044.87548828125,106.65217590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.396484375,18000.0,0.0,0.0,0.1813289672136306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828025221824646,0.2828071415424347,-4.610397809301503e-06,0.0,0.0001840258482843,0.0,0.0,12.640082359313965,0.0,0.0,0.0,0.3047457337379455,4.0,0.0,1.0
