time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615246668457984,-1587.72802734375,304.1460266113281,0.7296204566955566,0.1113653406500816,0.1007164493203163,293.0974426269531,297.1499938964844,293.1499938964844,0.0853524431586265,-2125.156005859375,304.1447448730469,0.7890191078186035,0.141884759068489,0.1348210573196411,293.1009521484375,297.1499938964844,293.1499938964844,0.0822212025523185,-1524.453857421875,304.14508056640625,0.7811658978462219,0.1377551257610321,0.0967098623514175,293.0748291015625,297.1499938964844,293.1499938964844,0.2077734321355819,-4330.56005859375,304.1407775878906,0.9990000128746032,0.3231032192707062,0.2748215496540069,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5521768927574158,0.050000000745058,0.228755310177803,291.1297912597656,291.1499938964844,269.3599853515625,268.6598205566406,283.1649475097656,293.23583984375,291.128662109375,1.0,0.2110763490200042,1.0,1.0,0.8759803175926208,1.0,-1.003071904182434,0.423632800579071,0.5794390439987183,0.2286497950553894,0.0,0.0,0.3744014799594879,28.939117431640625,37.0,-9.974013328552246,-8044.87548828125,106.65217590332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.396484375,18000.0,0.0,0.0,0.1813289672136306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2828025221824646,0.2828071415424347,-4.610397809301503e-06,0.0,0.0001840258482843,0.0,0.0,12.640082359313965,0.0,0.0,0.0,0.3047457337379455,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619589537382125,-1595.3319091796875,304.1459655761719,0.7280395030975342,0.1118388846516609,0.1011601090431213,293.0973815917969,297.1499938964844,293.1499938964844,0.0859196335077285,-2136.343505859375,304.1446838378906,0.7872453927993774,0.1425607502460479,0.135479062795639,293.10089111328125,297.1499938964844,293.1499938964844,0.0827574208378791,-1532.2359619140625,304.1449890136719,0.7793775200843811,0.1383888125419616,0.0971664488315582,293.0810241699219,297.1499938964844,293.1499938964844,0.2107882797718048,-4381.556640625,304.136962890625,0.9990000128746032,0.3228411376476288,0.2780313789844513,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5496459603309631,0.050000000745058,0.2288426160812378,291.124755859375,291.1499938964844,269.3416748046875,268.6421813964844,283.1532287597656,293.2344970703125,291.1234741210937,1.0,0.2126640826463699,1.0,1.0,0.8758919835090637,1.0,-1.008899211883545,0.426229327917099,0.5826698541641235,0.2302290350198745,0.0,0.0,0.3765898942947387,29.48245048522949,37.0,-12.426179885864258,-8095.94140625,108.8753890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,306.0116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.572265625,18000.0,0.0,0.0,0.1819569170475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848766148090362,0.2848812341690063,-4.615721536538331e-06,0.0,0.0001846631348598,0.0,0.0,12.758716583251951,0.0,0.0,0.0,0.3052297234535217,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623953230679035,-1602.9886474609375,304.1459045410156,0.7260900735855103,0.1123092174530029,0.1016045436263084,293.09735107421875,297.1499938964844,293.1499938964844,0.0864903628826141,-2147.60986328125,304.14459228515625,0.7850344777107239,0.1432344615459442,0.1361386030912399,293.1008605957031,297.1499938964844,293.1499938964844,0.0832966640591621,-1540.070556640625,304.1449279785156,0.7771613597869873,0.1390195786952972,0.0976238846778869,293.0892333984375,297.1499938964844,293.1499938964844,0.2142599672079086,-4439.97998046875,304.1330261230469,0.9990000128746032,0.3221024572849273,0.2817087173461914,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5467705726623535,0.050000000745058,0.2289448827505111,291.1193542480469,291.1499938964844,269.3233337402344,268.62451171875,283.1412658691406,293.2331848144531,291.1181030273437,1.0,0.2144512087106704,1.0,1.0,0.8758338093757629,1.0,-1.0153095722198486,0.4290856122970581,0.5862239599227905,0.231965571641922,0.0,0.0,0.3791701197624206,30.113903045654297,25.0,-13.810206413269045,-8153.38330078125,111.40525817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067321777344,306.02471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.349609375,18000.0,0.0,0.0,0.1826266050338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874014675617218,0.2874060869216919,-4.622416327038081e-06,0.0,0.0001853427966125,0.0,0.0,12.904322624206545,0.0,0.0,0.0,0.3058240413665771,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631253346800804,-1615.63330078125,304.14605712890625,0.7321657538414001,0.1132818758487701,0.102438285946846,293.0971374511719,297.1499938964844,293.1499938964844,0.0874760299921035,-2166.83984375,304.144775390625,0.7926294207572937,0.1446138471364975,0.1374008506536483,293.1006164550781,297.1499938964844,293.1499938964844,0.0842204019427299,-1553.3321533203125,304.14508056640625,0.7845489382743835,0.1403116434812545,0.0984955355525016,293.09930419921875,297.1499938964844,293.1499938964844,0.2096608579158783,-4359.94873046875,304.14697265625,0.9990000128746032,0.3215529322624206,0.2764076888561249,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5509243607521057,0.050000000745058,0.2287979125976562,291.1216125488281,291.1499938964844,269.2866516113281,268.58917236328125,283.12615966796875,293.2306823730469,291.1246337890625,1.0,0.2122588604688644,1.0,1.0,0.8757174611091614,1.0,-1.0123409032821655,0.4277199208736419,0.5846209526062012,0.2313088029623031,0.0,0.0,0.3832412958145141,29.29336166381836,25.0,12.682995796203612,-8212.3056640625,109.31976318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,306.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2578125,18000.0,0.0,0.0,0.1840807348489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292717307806015,0.2927219569683075,-4.639222879632143e-06,0.0,0.0001868185499915,0.0,0.0,13.22038745880127,0.0,0.0,0.0,0.3071038126945495,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631253346800804,-1615.63330078125,304.14605712890625,0.7321657538414001,0.1132818758487701,0.102438285946846,293.0971374511719,297.1499938964844,293.1499938964844,0.0874760299921035,-2166.83984375,304.144775390625,0.7926294207572937,0.1446138471364975,0.1374008506536483,293.1006164550781,297.1499938964844,293.1499938964844,0.0842204019427299,-1553.3321533203125,304.14508056640625,0.7845489382743835,0.1403116434812545,0.0984955355525016,293.09930419921875,297.1499938964844,293.1499938964844,0.2096608579158783,-4359.94873046875,304.14697265625,0.9990000128746032,0.3215529322624206,0.2764076888561249,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5509243607521057,0.050000000745058,0.2287979125976562,291.1216125488281,291.1499938964844,269.2866516113281,268.58917236328125,283.12615966796875,293.2306823730469,291.1246337890625,1.0,0.2122588604688644,1.0,1.0,0.8757174611091614,1.0,-1.0123409032821655,0.4277199208736419,0.5846209526062012,0.2313088029623031,0.0,0.0,0.3832412958145141,29.29336166381836,25.0,12.682995796203612,-8212.3056640625,109.31976318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7998962402344,306.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2578125,18000.0,0.0,0.0,0.1840807348489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.292717307806015,0.2927219569683075,-4.639222879632143e-06,0.0,0.0001868185499915,0.0,0.0,13.22038745880127,0.0,0.0,0.0,0.3071038126945495,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637424811720848,-1626.0869140625,304.1463317871094,0.7387372255325317,0.1142598316073417,0.1032873466610908,293.0968933105469,297.1499938964844,293.1499938964844,0.088322177529335,-2183.04296875,304.1451110839844,0.8007959723472595,0.1459971368312835,0.1386778801679611,293.10040283203125,297.1499938964844,293.1499938964844,0.0850082114338874,-1564.4256591796875,304.1454162597656,0.7925347089767456,0.1416079550981521,0.0993778556585311,293.090576171875,297.1499938964844,293.1499938964844,0.2040433138608932,-4263.87939453125,304.1570739746094,0.9990000128746032,0.3245882391929626,0.270609587430954,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5555093288421631,0.050000000745058,0.2286435067653656,291.1458740234375,291.1499938964844,269.25,268.5538635253906,283.111572265625,293.22802734375,291.1472473144531,1.0,0.2106083929538726,1.0,1.0,0.875601053237915,1.0,-1.0088043212890625,0.4261318445205688,0.5826724171638489,0.2304215878248214,0.0,0.0,0.3819983899593353,28.423234939575195,28.0,21.080188751220703,-8204.8115234375,107.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.1854093968868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925872504711151,0.2925918996334076,-4.645527042157482e-06,0.0,0.0001881669595604,0.0,0.0,13.230423927307127,0.0,0.0,0.0,0.3071847856044769,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637424811720848,-1626.0869140625,304.1463317871094,0.7387372255325317,0.1142598316073417,0.1032873466610908,293.0968933105469,297.1499938964844,293.1499938964844,0.088322177529335,-2183.04296875,304.1451110839844,0.8007959723472595,0.1459971368312835,0.1386778801679611,293.10040283203125,297.1499938964844,293.1499938964844,0.0850082114338874,-1564.4256591796875,304.1454162597656,0.7925347089767456,0.1416079550981521,0.0993778556585311,293.090576171875,297.1499938964844,293.1499938964844,0.2040433138608932,-4263.87939453125,304.1570739746094,0.9990000128746032,0.3245882391929626,0.270609587430954,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5555093288421631,0.050000000745058,0.2286435067653656,291.1458740234375,291.1499938964844,269.25,268.5538635253906,283.111572265625,293.22802734375,291.1472473144531,1.0,0.2106083929538726,1.0,1.0,0.875601053237915,1.0,-1.0088043212890625,0.4261318445205688,0.5826724171638489,0.2304215878248214,0.0,0.0,0.3819983899593353,28.423234939575195,28.0,21.080188751220703,-8204.8115234375,107.0357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065795898437,306.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.1854093968868255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925872504711151,0.2925918996334076,-4.645527042157482e-06,0.0,0.0001881669595604,0.0,0.0,13.230423927307127,0.0,0.0,0.0,0.3071847856044769,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051375031471,-1639.4124755859375,304.1462707519531,0.7421531081199646,0.1152435317635536,0.1041592806577682,293.0967102050781,297.1499938964844,293.1499938964844,0.089338406920433,-2202.944580078125,304.14501953125,0.8051076531410217,0.1473826915025711,0.1399764865636825,293.10015869140625,297.1499938964844,293.1499938964844,0.0859642475843429,-1578.21923828125,304.14532470703125,0.7967323064804077,0.1429115682840347,0.1002787053585052,293.0775146484375,297.1499938964844,293.1499938964844,0.2022830098867416,-4234.56494140625,304.1574401855469,0.9990000128746032,0.328746497631073,0.2688118815422058,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5569314956665039,0.050000000745058,0.2285970598459243,291.1496276855469,291.1499938964844,269.2133483886719,268.5185241699219,283.0940246582031,293.22479248046875,291.1493530273437,1.0,0.2105393409729004,1.0,1.0,0.8754276633262634,1.0,-1.01027512550354,0.4267678260803222,0.583507239818573,0.2309100925922393,0.0,0.0,0.381640076637268,28.19655418395996,31.0,5.706273555755615,-8213.73046875,106.9726333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,306.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.18641297519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917895317077636,0.2917941808700561,-4.643171905627241e-06,0.0,0.0001891854626592,0.0,0.0,13.183182716369627,0.0,0.0,0.0,0.3070082366466522,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645051375031471,-1639.4124755859375,304.1462707519531,0.7421531081199646,0.1152435317635536,0.1041592806577682,293.0967102050781,297.1499938964844,293.1499938964844,0.089338406920433,-2202.944580078125,304.14501953125,0.8051076531410217,0.1473826915025711,0.1399764865636825,293.10015869140625,297.1499938964844,293.1499938964844,0.0859642475843429,-1578.21923828125,304.14532470703125,0.7967323064804077,0.1429115682840347,0.1002787053585052,293.0775146484375,297.1499938964844,293.1499938964844,0.2022830098867416,-4234.56494140625,304.1574401855469,0.9990000128746032,0.328746497631073,0.2688118815422058,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5569314956665039,0.050000000745058,0.2285970598459243,291.1496276855469,291.1499938964844,269.2133483886719,268.5185241699219,283.0940246582031,293.22479248046875,291.1493530273437,1.0,0.2105393409729004,1.0,1.0,0.8754276633262634,1.0,-1.01027512550354,0.4267678260803222,0.583507239818573,0.2309100925922393,0.0,0.0,0.381640076637268,28.19655418395996,31.0,5.706273555755615,-8213.73046875,106.9726333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837890625,306.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8125,18000.0,0.0,0.0,0.18641297519207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917895317077636,0.2917941808700561,-4.643171905627241e-06,0.0,0.0001891854626592,0.0,0.0,13.183182716369627,0.0,0.0,0.0,0.3070082366466522,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653509050607681,-1654.369873046875,304.1461181640625,0.742833137512207,0.1162439733743667,0.1050621941685676,293.0964660644531,297.1499938964844,293.1499938964844,0.090447761118412,-2224.832763671875,304.14483642578125,0.8061315417289734,0.1487812548875808,0.1413037627935409,293.099853515625,297.1499938964844,293.1499938964844,0.0870159864425659,-1593.522705078125,304.1451416015625,0.7976864576339722,0.1442352086305618,0.1012056246399879,293.0693664550781,297.1499938964844,293.1499938964844,0.2037399262189865,-4260.29248046875,304.1524353027344,0.9990000128746032,0.3322491943836212,0.2704257369041443,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5556545853614807,0.050000000745058,0.2286385595798492,291.1438293457031,291.1499938964844,269.1766662597656,268.4831848144531,283.0738525390625,293.22100830078125,291.14276123046875,1.0,0.2117823958396911,1.0,1.0,0.875254213809967,1.0,-1.0160499811172483,0.4293155968189239,0.5867343544960022,0.2325737029314041,0.0,0.0,0.3827794194221496,28.49714088439941,34.0,-6.66127872467041,-8258.9921875,108.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,306.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1872030347585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925265431404114,0.2925311625003814,-4.643670763471164e-06,0.0,0.0001899872877402,0.0,0.0,13.22237777709961,0.0,0.0,0.0,0.3071631193161011,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653509050607681,-1654.369873046875,304.1461181640625,0.742833137512207,0.1162439733743667,0.1050621941685676,293.0964660644531,297.1499938964844,293.1499938964844,0.090447761118412,-2224.832763671875,304.14483642578125,0.8061315417289734,0.1487812548875808,0.1413037627935409,293.099853515625,297.1499938964844,293.1499938964844,0.0870159864425659,-1593.522705078125,304.1451416015625,0.7976864576339722,0.1442352086305618,0.1012056246399879,293.0693664550781,297.1499938964844,293.1499938964844,0.2037399262189865,-4260.29248046875,304.1524353027344,0.9990000128746032,0.3322491943836212,0.2704257369041443,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5556545853614807,0.050000000745058,0.2286385595798492,291.1438293457031,291.1499938964844,269.1766662597656,268.4831848144531,283.0738525390625,293.22100830078125,291.14276123046875,1.0,0.2117823958396911,1.0,1.0,0.875254213809967,1.0,-1.0160499811172483,0.4293155968189239,0.5867343544960022,0.2325737029314041,0.0,0.0,0.3827794194221496,28.49714088439941,34.0,-6.66127872467041,-8258.9921875,108.7782745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759765625,306.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1872030347585678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2925265431404114,0.2925311625003814,-4.643670763471164e-06,0.0,0.0001899872877402,0.0,0.0,13.22237777709961,0.0,0.0,0.0,0.3071631193161011,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657957047224044,-1662.2821044921875,304.14599609375,0.7423090934753418,0.1167489141225814,0.10552429407835,293.0963439941406,297.1499938964844,293.1499938964844,0.0910274088382721,-2236.3017578125,304.14471435546875,0.8056163191795349,0.1494850516319275,0.1419779956340789,293.0997009277344,297.1499938964844,293.1499938964844,0.0875676050782203,-1601.57666015625,304.14501953125,0.7971456050872803,0.1449032574892044,0.1016783639788627,293.0682983398437,297.1499938964844,293.1499938964844,0.2054774463176727,-4290.2255859375,304.1488342285156,0.9990000128746032,0.3334779739379883,0.2722955644130707,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5541744828224182,0.050000000745058,0.2286874204874038,291.1387939453125,291.1499938964844,269.1583251953125,268.46551513671875,283.06298828125,293.2190246582031,291.13751220703125,1.0,0.2128289937973022,1.0,1.0,0.8751674890518188,1.0,-1.020283579826355,0.43119016289711,0.5890933871269226,0.2337701916694641,0.0,0.0,0.3840265572071075,28.81576156616211,34.0,-11.029133796691896,-8294.3779296875,110.28359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8921203613281,306.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.173828125,18000.0,0.0,0.0,0.1875728964805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935914397239685,0.293596088886261,-4.645847639039857e-06,0.0,0.0001903626398416,0.0,0.0,13.282962799072266,0.0,0.0,0.0,0.3074074387550354,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662493929266929,-1670.3743896484375,304.1459045410156,0.7412829995155334,0.1172548234462738,0.1059914827346801,293.0962219238281,297.1499938964844,293.1499938964844,0.0916179120540618,-2247.994384765625,304.1446228027344,0.804500162601471,0.1501903980970382,0.1426578760147094,293.0995178222656,297.1499938964844,293.1499938964844,0.0881301835179328,-1609.80029296875,304.1448974609375,0.7960115075111389,0.1455732136964798,0.1021557599306106,293.0695495605469,297.1499938964844,293.1499938964844,0.2078004330396652,-4329.93408203125,304.14483642578125,0.9990000128746032,0.334273487329483,0.2747781574726105,293.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5522105097770691,0.050000000745058,0.2287534773349762,291.13299560546875,291.1499938964844,269.1400146484375,268.4478454589844,283.0516662597656,293.2170104980469,291.1315612792969,1.0,0.2141257673501968,1.0,1.0,0.8750982284545898,1.0,-1.025291919708252,0.4334108531475067,0.5918810367584229,0.2351745665073394,0.0,0.0,0.3857426047325134,29.236835479736328,37.0,-14.030075073242188,-8337.8720703125,112.15535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039001464844,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.18359375,18000.0,0.0,0.0,0.1879581362009048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951761782169342,0.2951808273792267,-4.649590664485004e-06,0.0,0.0001907536206999,0.0,0.0,13.374678611755373,0.0,0.0,0.0,0.3077790737152099,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671669021248817,-1686.7867431640625,304.145751953125,0.7379535436630249,0.1182619482278823,0.1069338172674179,293.0959777832031,297.1499938964844,293.1499938964844,0.0928147584199905,-2271.69189453125,304.1444091796875,0.8007270693778992,0.1515997499227523,0.1440286040306091,293.0992431640625,297.1499938964844,293.1499938964844,0.0892700776457786,-1626.4725341796875,304.14471435546875,0.7922192215919495,0.1469107121229171,0.1031184569001197,293.0789794921875,297.1499938964844,293.1499938964844,0.2139676511287689,-4434.33154296875,304.1362609863281,0.9990000128746032,0.3344176411628723,0.281324028968811,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5470690131187439,0.050000000745058,0.2289334088563919,291.1206359863281,291.1499938964844,269.10333251953125,268.4125366210937,283.0278625488281,293.2131652832031,291.1192321777344,1.0,0.2173796147108078,1.0,1.0,0.8749597072601318,1.0,-1.037295699119568,0.4387482404708862,0.5985474586486816,0.2385162264108657,0.0,0.0,0.3904824256896972,30.36210250854492,40.0,-16.608793258666992,-8446.0986328125,116.91121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,306.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8515625,18000.0,0.0,0.0,0.1888716965913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998792231082916,0.2998838722705841,-4.662106675823452e-06,0.0,0.0001916807668749,0.0,0.0,13.652284622192385,0.0,0.0,0.0,0.3089098334312439,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671669021248817,-1686.7867431640625,304.145751953125,0.7379535436630249,0.1182619482278823,0.1069338172674179,293.0959777832031,297.1499938964844,293.1499938964844,0.0928147584199905,-2271.69189453125,304.1444091796875,0.8007270693778992,0.1515997499227523,0.1440286040306091,293.0992431640625,297.1499938964844,293.1499938964844,0.0892700776457786,-1626.4725341796875,304.14471435546875,0.7922192215919495,0.1469107121229171,0.1031184569001197,293.0789794921875,297.1499938964844,293.1499938964844,0.2139676511287689,-4434.33154296875,304.1362609863281,0.9990000128746032,0.3344176411628723,0.281324028968811,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.5470690131187439,0.050000000745058,0.2289334088563919,291.1206359863281,291.1499938964844,269.10333251953125,268.4125366210937,283.0278625488281,293.2131652832031,291.1192321777344,1.0,0.2173796147108078,1.0,1.0,0.8749597072601318,1.0,-1.037295699119568,0.4387482404708862,0.5985474586486816,0.2385162264108657,0.0,0.0,0.3904824256896972,30.36210250854492,40.0,-16.608793258666992,-8446.0986328125,116.91121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091186523437,306.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8515625,18000.0,0.0,0.0,0.1888716965913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2998792231082916,0.2998838722705841,-4.662106675823452e-06,0.0,0.0001916807668749,0.0,0.0,13.652284622192385,0.0,0.0,0.0,0.3089098334312439,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680790618062019,-1703.1492919921875,304.1456604003906,0.7333102822303772,0.1192516610026359,0.1078749597072601,293.0958251953125,297.1499938964844,293.1499938964844,0.0940141230821609,-2295.412109375,304.144287109375,0.7953444719314575,0.1529975533485412,0.1454032659530639,293.0990600585937,297.1499938964844,293.1499938964844,0.0904088765382766,-1643.1236572265625,304.1445617675781,0.7868402600288391,0.1482322812080383,0.1040815934538841,293.09747314453125,297.1499938964844,293.1499938964844,0.2218774706125259,-4566.67431640625,304.127685546875,0.9990000128746032,0.3324808478355407,0.2896506190299988,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5407270193099976,0.050000000745058,0.2291708439588546,291.1087646484375,291.1499938964844,269.0666809082031,268.377197265625,283.0027770996094,293.209716796875,291.10748291015625,1.0,0.2213795632123947,1.0,1.0,0.8748212456703186,1.0,-1.0515097379684448,0.4450924396514892,0.6064172983169556,0.2424440681934356,0.0,0.0,0.3967863917350769,31.82625198364257,28.0,-16.375341415405273,-8577.685546875,122.90367889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,306.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.751953125,18000.0,0.0,0.0,0.1901188641786575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065072000026703,0.3065118789672851,-4.681392056227196e-06,0.0,0.0001929464779095,0.0,0.0,14.052361488342283,0.0,0.0,0.0,0.3105466365814209,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680790618062019,-1703.1492919921875,304.1456604003906,0.7333102822303772,0.1192516610026359,0.1078749597072601,293.0958251953125,297.1499938964844,293.1499938964844,0.0940141230821609,-2295.412109375,304.144287109375,0.7953444719314575,0.1529975533485412,0.1454032659530639,293.0990600585937,297.1499938964844,293.1499938964844,0.0904088765382766,-1643.1236572265625,304.1445617675781,0.7868402600288391,0.1482322812080383,0.1040815934538841,293.09747314453125,297.1499938964844,293.1499938964844,0.2218774706125259,-4566.67431640625,304.127685546875,0.9990000128746032,0.3324808478355407,0.2896506190299988,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5407270193099976,0.050000000745058,0.2291708439588546,291.1087646484375,291.1499938964844,269.0666809082031,268.377197265625,283.0027770996094,293.209716796875,291.10748291015625,1.0,0.2213795632123947,1.0,1.0,0.8748212456703186,1.0,-1.0515097379684448,0.4450924396514892,0.6064172983169556,0.2424440681934356,0.0,0.0,0.3967863917350769,31.82625198364257,28.0,-16.375341415405273,-8577.685546875,122.90367889404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,306.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17958.751953125,18000.0,0.0,0.0,0.1901188641786575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065072000026703,0.3065118789672851,-4.681392056227196e-06,0.0,0.0001929464779095,0.0,0.0,14.052361488342283,0.0,0.0,0.0,0.3105466365814209,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.068827636539936,-1716.40185546875,304.1458740234375,0.7383499145507812,0.1202621385455131,0.1087503209710121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950348898768425,-2315.314208984375,304.1445007324219,0.8016457557678223,0.1544184684753418,0.1467124670743942,293.09881591796875,297.1499938964844,293.1499938964844,0.0913685411214828,-1656.9617919921875,304.1448059082031,0.7930073738098145,0.149572268128395,0.1049928292632103,293.1120910644531,297.1499938964844,293.1499938964844,0.2184593379497528,-4506.4736328125,304.1414489746094,0.9990000128746032,0.3308049440383911,0.2856115698814392,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5437662601470947,0.050000000745058,0.2290544807910919,291.1112670898437,291.1499938964844,269.0299987792969,268.34185791015625,282.9875183105469,293.2065734863281,291.1142578125,1.0,0.2197187095880508,1.0,1.0,0.8747687935829163,1.0,-1.0502468347549438,0.4444308876991272,0.6058159470558167,0.2423695623874664,0.0,0.0,0.4022389650344848,31.19439125061035,25.0,12.244659423828123,-8653.05078125,121.4678726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8125,18000.0,0.0,0.0,0.1917483657598495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138245940208435,0.3138293027877807,-4.706342224380933e-06,0.0,0.0001946002157637,0.0,0.0,14.510560989379885,0.0,0.0,0.0,0.3124068677425384,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.068827636539936,-1716.40185546875,304.1458740234375,0.7383499145507812,0.1202621385455131,0.1087503209710121,293.0955810546875,297.1499938964844,293.1499938964844,0.0950348898768425,-2315.314208984375,304.1445007324219,0.8016457557678223,0.1544184684753418,0.1467124670743942,293.09881591796875,297.1499938964844,293.1499938964844,0.0913685411214828,-1656.9617919921875,304.1448059082031,0.7930073738098145,0.149572268128395,0.1049928292632103,293.1120910644531,297.1499938964844,293.1499938964844,0.2184593379497528,-4506.4736328125,304.1414489746094,0.9990000128746032,0.3308049440383911,0.2856115698814392,293.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5437662601470947,0.050000000745058,0.2290544807910919,291.1112670898437,291.1499938964844,269.0299987792969,268.34185791015625,282.9875183105469,293.2065734863281,291.1142578125,1.0,0.2197187095880508,1.0,1.0,0.8747687935829163,1.0,-1.0502468347549438,0.4444308876991272,0.6058159470558167,0.2423695623874664,0.0,0.0,0.4022389650344848,31.19439125061035,25.0,12.244659423828123,-8653.05078125,121.4678726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.8125,18000.0,0.0,0.0,0.1917483657598495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138245940208435,0.3138293027877807,-4.706342224380933e-06,0.0,0.0001946002157637,0.0,0.0,14.510560989379885,0.0,0.0,0.0,0.3124068677425384,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694272145628929,-1726.7318115234375,304.146240234375,0.7463327646255493,0.1212786063551902,0.1096221283078193,293.0953674316406,297.1499938964844,293.1499938964844,0.095873512327671,-2331.280029296875,304.1449279785156,0.811195969581604,0.1558441966772079,0.1480169892311096,293.0986022949219,297.1499938964844,293.1499938964844,0.0921495407819747,-1667.9525146484375,304.1452331542969,0.8025518655776978,0.1509151756763458,0.1058987751603126,293.1052551269531,297.1499938964844,293.1499938964844,0.2113509327173233,-4385.2392578125,304.156005859375,0.9990000128746032,0.3331140875816345,0.2781817317008972,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5495266914367676,0.050000000745058,0.2288455665111541,291.1376647949219,291.1499938964844,268.99334716796875,268.3065185546875,282.9751892089844,293.2034606933594,291.13970947265625,1.0,0.2172723412513733,1.0,1.0,0.8747164011001587,1.0,-1.0447767972946167,0.4419030547142029,0.6028737425804138,0.2411092221736908,0.0,0.0,0.4020061790943146,30.008907318115234,28.0,25.8311824798584,-8643.40625,118.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8037414550781,306.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1934115290641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151164948940277,0.3151212036609649,-4.718764557765098e-06,0.0,0.000196288106963,0.0,0.0,14.615078926086426,0.0,0.0,0.0,0.3128699660301208,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694272145628929,-1726.7318115234375,304.146240234375,0.7463327646255493,0.1212786063551902,0.1096221283078193,293.0953674316406,297.1499938964844,293.1499938964844,0.095873512327671,-2331.280029296875,304.1449279785156,0.811195969581604,0.1558441966772079,0.1480169892311096,293.0986022949219,297.1499938964844,293.1499938964844,0.0921495407819747,-1667.9525146484375,304.1452331542969,0.8025518655776978,0.1509151756763458,0.1058987751603126,293.1052551269531,297.1499938964844,293.1499938964844,0.2113509327173233,-4385.2392578125,304.156005859375,0.9990000128746032,0.3331140875816345,0.2781817317008972,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5495266914367676,0.050000000745058,0.2288455665111541,291.1376647949219,291.1499938964844,268.99334716796875,268.3065185546875,282.9751892089844,293.2034606933594,291.13970947265625,1.0,0.2172723412513733,1.0,1.0,0.8747164011001587,1.0,-1.0447767972946167,0.4419030547142029,0.6028737425804138,0.2411092221736908,0.0,0.0,0.4020061790943146,30.008907318115234,28.0,25.8311824798584,-8643.40625,118.04893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8037414550781,306.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.97265625,18000.0,0.0,0.0,0.1934115290641784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151164948940277,0.3151212036609649,-4.718764557765098e-06,0.0,0.000196288106963,0.0,0.0,14.615078926086426,0.0,0.0,0.0,0.3128699660301208,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697713270783424,-1732.7906494140625,304.14630126953125,0.7492535710334778,0.1217853650450706,0.110065683722496,293.09527587890625,297.1499938964844,293.1499938964844,0.0963464006781578,-2340.418212890625,304.1449890136719,0.8145261406898499,0.1565547585487365,0.1486767083406448,293.0984802246094,297.1499938964844,293.1499938964844,0.0925919339060783,-1674.2806396484375,304.1452941894531,0.8060047030448914,0.1515850871801376,0.1063574254512786,293.09722900390625,297.1499938964844,293.1499938964844,0.2091050744056701,-4347.34765625,304.158935546875,0.9990000128746032,0.3352576792240143,0.2758704423904419,293.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5513472557067871,0.050000000745058,0.228782370686531,291.1449890136719,291.1499938964844,268.9750061035156,268.2888488769531,282.9678955078125,293.20172119140625,291.1462097167969,1.0,0.216733768582344,1.0,1.0,0.8746902346611023,1.0,-1.0437992811203003,0.4414344727993011,0.6023648381233215,0.2409334629774093,0.0,0.0,0.4015900194644928,29.65999984741211,28.0,20.97782325744629,-8636.712890625,117.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,306.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.1941405832767486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147248029708862,0.3147295415401459,-4.719086973636877e-06,0.0,0.0001970280136447,0.0,0.0,14.595011711120604,0.0,0.0,0.0,0.3128049671649933,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701481029391288,-1739.5069580078125,304.1462707519531,0.7512403130531311,0.1222928985953331,0.1105144768953323,293.0951843261719,297.1499938964844,293.1499938964844,0.0968590229749679,-2350.406494140625,304.1449584960937,0.816773533821106,0.1572653800249099,0.1493413001298904,293.098388671875,297.1499938964844,293.1499938964844,0.0930733457207679,-1681.230224609375,304.145263671875,0.8083252310752869,0.1522563397884369,0.1068203821778297,293.0890197753906,297.1499938964844,293.1499938964844,0.2079451233148574,-4328.05078125,304.1593933105469,0.9990000128746032,0.3375357687473297,0.2746931612491607,293.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5522770881652832,0.050000000745058,0.228750541806221,291.14801025390625,291.1499938964844,268.9566650390625,268.27117919921875,282.95953369140625,293.1998291015625,291.1481628417969,1.0,0.2165747135877609,1.0,1.0,0.8746063113212585,1.0,-1.0442392826080322,0.4416016936302185,0.6026375889778137,0.2411520630121231,0.0,0.0,0.4013988971710205,29.498279571533203,31.0,12.38650608062744,-8637.5947265625,117.01483917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046569824219,306.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1947951912879943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143485188484192,0.3143532574176788,-4.718204309028806e-06,0.0,0.0001976923522306,0.0,0.0,14.572343826293944,0.0,0.0,0.0,0.3127219378948211,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709755793213844,-1754.42138671875,304.1461486816406,0.7530505657196045,0.1233171671628952,0.1114326119422912,293.094970703125,297.1499938964844,293.1499938964844,0.0979733169078826,-2372.251953125,304.144775390625,0.8188868761062622,0.158693790435791,0.1506900042295456,293.0981750488281,297.1499938964844,293.1499938964844,0.0941249877214431,-1696.52099609375,304.14508056640625,0.8104634881019592,0.1536105275154113,0.107763759791851,293.0761108398437,297.1499938964844,293.1499938964844,0.2080934941768646,-4331.58837890625,304.1559143066406,0.9990000128746032,0.3417148888111114,0.2749189138412475,293.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520985722541809,0.050000000745058,0.2287565171718597,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,282.9405517578125,293.1955871582031,291.1439514160156,1.0,0.2172894030809402,1.0,1.0,0.874438464641571,1.0,-1.04836905002594,0.44339719414711,0.6049718856811523,0.2424563318490982,0.0,0.0,0.4022357165813446,29.590913772583008,34.0,-2.341536045074463,-8669.30859375,118.15694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.195932850241661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147908747196197,0.314795583486557,-4.718070158560295e-06,0.0,0.0001988469302887,0.0,0.0,14.595648765563965,0.0,0.0,0.0,0.3128179311752319,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709755793213844,-1754.42138671875,304.1461486816406,0.7530505657196045,0.1233171671628952,0.1114326119422912,293.094970703125,297.1499938964844,293.1499938964844,0.0979733169078826,-2372.251953125,304.144775390625,0.8188868761062622,0.158693790435791,0.1506900042295456,293.0981750488281,297.1499938964844,293.1499938964844,0.0941249877214431,-1696.52099609375,304.14508056640625,0.8104634881019592,0.1536105275154113,0.107763759791851,293.0761108398437,297.1499938964844,293.1499938964844,0.2080934941768646,-4331.58837890625,304.1559143066406,0.9990000128746032,0.3417148888111114,0.2749189138412475,293.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5520985722541809,0.050000000745058,0.2287565171718597,291.1447448730469,291.1499938964844,268.9200134277344,268.23583984375,282.9405517578125,293.1955871582031,291.1439514160156,1.0,0.2172894030809402,1.0,1.0,0.874438464641571,1.0,-1.04836905002594,0.44339719414711,0.6049718856811523,0.2424563318490982,0.0,0.0,0.4022357165813446,29.590913772583008,34.0,-2.341536045074463,-8669.30859375,118.15694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,306.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.892578125,18000.0,0.0,0.0,0.195932850241661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147908747196197,0.314795583486557,-4.718070158560295e-06,0.0,0.0001988469302887,0.0,0.0,14.595648765563965,0.0,0.0,0.0,0.3128179311752319,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718599930405616,-1770.4808349609375,304.1459655761719,0.7523634433746338,0.1243506744503974,0.11237633228302,293.0947570800781,297.1499938964844,293.1499938964844,0.0991575717926025,-2395.51220703125,304.1445617675781,0.8183251023292542,0.160131573677063,0.1520648449659347,293.097900390625,297.1499938964844,293.1499938964844,0.0952470079064369,-1712.88525390625,304.1448669433594,0.8098406791687012,0.1549780815839767,0.1087297722697258,293.0711975097656,297.1499938964844,293.1499938964844,0.2110242694616317,-4382.095703125,304.14898681640625,0.9990000128746032,0.3445994257926941,0.2780807614326477,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5496057271957397,0.050000000745058,0.2288424968719482,291.1357727050781,291.1499938964844,268.8833312988281,268.20050048828125,282.9188842773437,293.19091796875,291.1345520019531,1.0,0.2191825360059738,1.0,1.0,0.8742706179618835,1.0,-1.056208610534668,0.446865975856781,0.609342634677887,0.2447438240051269,0.0,0.0,0.4046875834465027,30.16181755065918,37.0,-11.222976684570312,-8737.177734375,121.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1969757825136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170754015445709,0.3170801103115082,-4.72344891022658e-06,0.0,0.0001999053783947,0.0,0.0,14.733659744262695,0.0,0.0,0.0,0.3133766055107116,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718599930405616,-1770.4808349609375,304.1459655761719,0.7523634433746338,0.1243506744503974,0.11237633228302,293.0947570800781,297.1499938964844,293.1499938964844,0.0991575717926025,-2395.51220703125,304.1445617675781,0.8183251023292542,0.160131573677063,0.1520648449659347,293.097900390625,297.1499938964844,293.1499938964844,0.0952470079064369,-1712.88525390625,304.1448669433594,0.8098406791687012,0.1549780815839767,0.1087297722697258,293.0711975097656,297.1499938964844,293.1499938964844,0.2110242694616317,-4382.095703125,304.14898681640625,0.9990000128746032,0.3445994257926941,0.2780807614326477,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5496057271957397,0.050000000745058,0.2288424968719482,291.1357727050781,291.1499938964844,268.8833312988281,268.20050048828125,282.9188842773437,293.19091796875,291.1345520019531,1.0,0.2191825360059738,1.0,1.0,0.8742706179618835,1.0,-1.056208610534668,0.446865975856781,0.609342634677887,0.2447438240051269,0.0,0.0,0.4046875834465027,30.16181755065918,37.0,-11.222976684570312,-8737.177734375,121.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1969757825136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170754015445709,0.3170801103115082,-4.72344891022658e-06,0.0,0.0001999053783947,0.0,0.0,14.733659744262695,0.0,0.0,0.0,0.3133766055107116,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727723389863967,-1787.1220703125,304.1457824707031,0.7496526837348938,0.1253824234008789,0.1133351698517799,293.0945739746094,297.1499938964844,293.1499938964844,0.1003817915916442,-2419.531982421875,304.1443176269531,0.8155794143676758,0.1615713387727737,0.153458297252655,293.09765625,297.1499938964844,293.1499938964844,0.0964073985815048,-1729.8115234375,304.1446228027344,0.8069422245025635,0.1563476920127868,0.1097103133797645,293.07598876953125,297.1499938964844,293.1499938964844,0.2162576019763946,-4470.77880859375,304.1405944824219,0.9990000128746032,0.3456442952156067,0.2836444675922394,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5452717542648315,0.050000000745058,0.228997990489006,291.1243591308594,291.1499938964844,268.8466796875,268.1651611328125,282.8951416015625,293.1861572265625,291.123046875,1.0,0.2220551520586013,1.0,1.0,0.8741648197174072,1.0,-1.0670727491378784,0.4517049491405487,0.6153678297996521,0.2478187680244445,0.0,0.0,0.4088652729988098,31.1462459564209,40.0,-15.18628978729248,-8836.9912109375,125.48390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,306.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.43359375,18000.0,0.0,0.0,0.1980993151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214187622070312,0.3214234709739685,-4.735777565656463e-06,0.0,0.0002010456228163,0.0,0.0,15.003782272338867,0.0,0.0,0.0,0.3144756555557251,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727723389863967,-1787.1220703125,304.1457824707031,0.7496526837348938,0.1253824234008789,0.1133351698517799,293.0945739746094,297.1499938964844,293.1499938964844,0.1003817915916442,-2419.531982421875,304.1443176269531,0.8155794143676758,0.1615713387727737,0.153458297252655,293.09765625,297.1499938964844,293.1499938964844,0.0964073985815048,-1729.8115234375,304.1446228027344,0.8069422245025635,0.1563476920127868,0.1097103133797645,293.07598876953125,297.1499938964844,293.1499938964844,0.2162576019763946,-4470.77880859375,304.1405944824219,0.9990000128746032,0.3456442952156067,0.2836444675922394,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5452717542648315,0.050000000745058,0.228997990489006,291.1243591308594,291.1499938964844,268.8466796875,268.1651611328125,282.8951416015625,293.1861572265625,291.123046875,1.0,0.2220551520586013,1.0,1.0,0.8741648197174072,1.0,-1.0670727491378784,0.4517049491405487,0.6153678297996521,0.2478187680244445,0.0,0.0,0.4088652729988098,31.1462459564209,40.0,-15.18628978729248,-8836.9912109375,125.48390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534240722656,306.28106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.43359375,18000.0,0.0,0.0,0.1980993151664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214187622070312,0.3214234709739685,-4.735777565656463e-06,0.0,0.0002010456228163,0.0,0.0,15.003782272338867,0.0,0.0,0.0,0.3144756555557251,4.0,0.0,1.0
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736866071820259,-1803.842529296875,304.1456604003906,0.7454292178153992,0.1264002621173858,0.1142963320016861,293.09442138671875,297.1499938964844,293.1499938964844,0.1016186475753784,-2443.730224609375,304.1441650390625,0.8110924363136292,0.1630029827356338,0.1548592746257782,293.0975036621094,297.1499938964844,293.1499938964844,0.0975767895579338,-1746.839111328125,304.1444702148437,0.8021973967552185,0.157705619931221,0.1106945350766182,293.09063720703125,297.1499938964844,293.1499938964844,0.2234046906232834,-4590.42431640625,304.1318359375,0.9990000128746032,0.3445657193660736,0.2911759316921234,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5395970344543457,0.050000000745058,0.2292142510414123,291.1127624511719,291.1499938964844,268.8099975585937,268.1298217773437,282.8696594238281,293.1816711425781,291.1115417480469,1.0,0.2257329523563385,1.0,1.0,0.8740590214729309,1.0,-1.0803879499435425,0.4576704204082489,0.622717559337616,0.2515227198600769,0.0,0.0,0.4146104753017425,32.49030303955078,43.0,-15.87393856048584,-8963.04296875,131.2729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.208984375,18000.0,0.0,0.0,0.1994748711585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277792632579803,0.32778400182724,-4.755607733386569e-06,0.0,0.0002024416462518,0.0,0.0,15.408774375915527,0.0,0.0,0.0,0.3161273896694183,4.0,0.0,1.0
