time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736866071820259,-1803.842529296875,304.1456604003906,0.7454292178153992,0.1264002621173858,0.1142963320016861,293.09442138671875,297.1499938964844,293.1499938964844,0.1016186475753784,-2443.730224609375,304.1441650390625,0.8110924363136292,0.1630029827356338,0.1548592746257782,293.0975036621094,297.1499938964844,293.1499938964844,0.0975767895579338,-1746.839111328125,304.1444702148437,0.8021973967552185,0.157705619931221,0.1106945350766182,293.09063720703125,297.1499938964844,293.1499938964844,0.2234046906232834,-4590.42431640625,304.1318359375,0.9990000128746032,0.3445657193660736,0.2911759316921234,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5395970344543457,0.050000000745058,0.2292142510414123,291.1127624511719,291.1499938964844,268.8099975585937,268.1298217773437,282.8696594238281,293.1816711425781,291.1115417480469,1.0,0.2257329523563385,1.0,1.0,0.8740590214729309,1.0,-1.0803879499435425,0.4576704204082489,0.622717559337616,0.2515227198600769,0.0,0.0,0.4146104753017425,32.49030303955078,43.0,-15.87393856048584,-8963.04296875,131.2729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370056152344,306.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.208984375,18000.0,0.0,0.0,0.1994748711585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277792632579803,0.32778400182724,-4.755607733386569e-06,0.0,0.0002024416462518,0.0,0.0,15.408774375915527,0.0,0.0,0.0,0.3161273896694183,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741394981741905,-1812.1376953125,304.1456298828125,0.7428998947143555,0.1269009411334991,0.1147743463516235,293.0943908691406,297.1499938964844,293.1499938964844,0.1022365614771843,-2455.789306640625,304.14410400390625,0.8083014488220215,0.1637129038572311,0.1555592566728592,293.09747314453125,297.1499938964844,293.1499938964844,0.0981591418385505,-1755.302978515625,304.1444091796875,0.7993057370185852,0.1583765745162964,0.1111849397420883,293.1015930175781,297.1499938964844,293.1499938964844,0.2275969386100769,-4660.00439453125,304.1275329589844,0.9990000128746032,0.3431680798530578,0.295563668012619,293.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.5364065170288086,0.050000000745058,0.2293428629636764,291.10723876953125,291.1499938964844,268.7916564941406,268.1121520996094,282.8563232421875,293.1795654296875,291.1060791015625,1.0,0.2278261482715606,1.0,1.0,0.8740061521530151,1.0,-1.0878111124038696,0.4610095024108886,0.626801609992981,0.2535665333271026,0.0,0.0,0.4180183708667755,33.283016204833984,43.0,-15.54184913635254,-9034.2607421875,134.63528442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8184509277344,306.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.62890625,18000.0,0.0,0.0,0.2003044039011001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316821753978729,0.3316869437694549,-4.768377038999461e-06,0.0,0.0002032835036516,0.0,0.0,15.661651611328123,0.0,0.0,0.0,0.3171593248844147,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745877251029014,-1820.35400390625,304.1455993652344,0.7401655912399292,0.1273951679468155,0.115249328315258,293.0943908691406,297.1499938964844,293.1499938964844,0.1028520166873931,-2467.779052734375,304.14404296875,0.8051851987838745,0.1644178330898285,0.1562574654817581,293.09747314453125,297.1499938964844,293.1499938964844,0.0987377241253852,-1763.699462890625,304.1443786621094,0.7961506843566895,0.1590408980846405,0.1116729378700256,293.1148681640625,297.1499938964844,293.1499938964844,0.2321467846632003,-4735.080078125,304.12335205078125,0.9990000128746032,0.3411749601364136,0.3003026247024536,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.5330567955970764,0.050000000745058,0.2294839471578598,291.1019897460937,291.1499938964844,268.7733459472656,268.094482421875,282.8427124023437,293.17755126953125,291.1009216308594,1.0,0.2300638854503631,1.0,1.0,0.8739974498748779,1.0,-1.095662236213684,0.4645473659038543,0.6311148405075073,0.2557114064693451,0.0,0.0,0.4217470288276672,34.14876937866211,31.0,-14.920092582702637,-9110.1220703125,138.2864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,306.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.080078125,18000.0,0.0,0.0,0.2012487649917602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360435962677002,0.3360483944416046,-4.783059011970181e-06,0.0,0.0002042419073404,0.0,0.0,15.947866439819336,0.0,0.0,0.0,0.3183268010616302,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753142312169075,-1833.4632568359373,304.1458740234375,0.7445826530456543,0.1284116059541702,0.116132378578186,293.09423828125,297.1499938964844,293.1499938964844,0.1038865819573402,-2487.609130859375,304.1443176269531,0.810539186000824,0.1658553481101989,0.1575850248336792,293.0971984863281,297.1499938964844,293.1499938964844,0.0997166559100151,-1777.6785888671875,304.1446533203125,0.8015435934066772,0.1604264378547668,0.1126096695661544,293.13555908203125,297.1499938964844,293.1499938964844,0.2293330729007721,-4684.89404296875,304.1375427246094,0.9990000128746032,0.3378297090530395,0.2969194948673248,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5354377031326294,0.050000000745058,0.2293827086687088,291.1062316894531,291.1499938964844,268.7366638183594,268.0591125488281,282.8270263671875,293.17364501953125,291.1092834472656,1.0,0.2286830097436905,1.0,1.0,0.8739800453186035,1.0,-1.0952670574188232,0.4642439782619476,0.6310230493545532,0.2559440433979034,0.0,0.0,0.4277639091014862,33.61151123046875,25.0,14.011773109436035,-9195.3125,137.1804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,306.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6640625,18000.0,0.0,0.0,0.2034325748682022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344831645488739,0.3448364436626434,-4.816732143808622e-06,0.0,0.0002064582076855,0.0,0.0,16.545129776000977,0.0,0.0,0.0,0.3207333981990814,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753142312169075,-1833.4632568359373,304.1458740234375,0.7445826530456543,0.1284116059541702,0.116132378578186,293.09423828125,297.1499938964844,293.1499938964844,0.1038865819573402,-2487.609130859375,304.1443176269531,0.810539186000824,0.1658553481101989,0.1575850248336792,293.0971984863281,297.1499938964844,293.1499938964844,0.0997166559100151,-1777.6785888671875,304.1446533203125,0.8015435934066772,0.1604264378547668,0.1126096695661544,293.13555908203125,297.1499938964844,293.1499938964844,0.2293330729007721,-4684.89404296875,304.1375427246094,0.9990000128746032,0.3378297090530395,0.2969194948673248,293.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.5354377031326294,0.050000000745058,0.2293827086687088,291.1062316894531,291.1499938964844,268.7366638183594,268.0591125488281,282.8270263671875,293.17364501953125,291.1092834472656,1.0,0.2286830097436905,1.0,1.0,0.8739800453186035,1.0,-1.0952670574188232,0.4642439782619476,0.6310230493545532,0.2559440433979034,0.0,0.0,0.4277639091014862,33.61151123046875,25.0,14.011773109436035,-9195.3125,137.1804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298889160156,306.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.6640625,18000.0,0.0,0.0,0.2034325748682022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344831645488739,0.3448364436626434,-4.816732143808622e-06,0.0,0.0002064582076855,0.0,0.0,16.545129776000977,0.0,0.0,0.0,0.3207333981990814,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758623033761978,-1843.0087890625,304.1463317871094,0.754252552986145,0.1294432133436203,0.1170008480548858,293.09405517578125,297.1499938964844,293.1499938964844,0.104695089161396,-2502.64306640625,304.1448669433594,0.8212484121322632,0.1673054099082946,0.1588947623968124,293.0970153808594,297.1499938964844,293.1499938964844,0.1004809662699699,-1788.2578125,304.1451416015625,0.8126680850982666,0.1618027985095977,0.113535389304161,293.1315002441406,297.1499938964844,293.1499938964844,0.2201637476682663,-4529.5947265625,304.156982421875,0.9990000128746032,0.3389676213264465,0.2873086929321289,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5424793362617493,0.050000000745058,0.2291019260883331,291.135986328125,291.1499938964844,268.70001220703125,268.0237731933594,282.8173522949219,293.1697082519531,291.1387939453125,1.0,0.2252395004034042,1.0,1.0,0.8739626407623291,1.0,-1.0871208906173706,0.4604234397411346,0.6266974210739136,0.2541265487670898,0.0,0.0,0.4276000559329986,32.0056037902832,28.0,32.25122833251953,-9177.134765625,132.09332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897888183594,306.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.056640625,18000.0,0.0,0.0,0.2056087404489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466902375221252,0.346695065498352,-4.833946150029078e-06,0.0,0.0002086667373077,0.0,0.0,16.70458984375,0.0,0.0,0.0,0.321401983499527,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758623033761978,-1843.0087890625,304.1463317871094,0.754252552986145,0.1294432133436203,0.1170008480548858,293.09405517578125,297.1499938964844,293.1499938964844,0.104695089161396,-2502.64306640625,304.1448669433594,0.8212484121322632,0.1673054099082946,0.1588947623968124,293.0970153808594,297.1499938964844,293.1499938964844,0.1004809662699699,-1788.2578125,304.1451416015625,0.8126680850982666,0.1618027985095977,0.113535389304161,293.1315002441406,297.1499938964844,293.1499938964844,0.2201637476682663,-4529.5947265625,304.156982421875,0.9990000128746032,0.3389676213264465,0.2873086929321289,293.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5424793362617493,0.050000000745058,0.2291019260883331,291.135986328125,291.1499938964844,268.70001220703125,268.0237731933594,282.8173522949219,293.1697082519531,291.1387939453125,1.0,0.2252395004034042,1.0,1.0,0.8739626407623291,1.0,-1.0871208906173706,0.4604234397411346,0.6266974210739136,0.2541265487670898,0.0,0.0,0.4276000559329986,32.0056037902832,28.0,32.25122833251953,-9177.134765625,132.09332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897888183594,306.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.056640625,18000.0,0.0,0.0,0.2056087404489517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466902375221252,0.346695065498352,-4.833946150029078e-06,0.0,0.0002086667373077,0.0,0.0,16.70458984375,0.0,0.0,0.0,0.321401983499527,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765148848295211,-1854.69384765625,304.1464538574219,0.7609488368034363,0.1304653584957122,0.1178908422589302,293.0939636230469,297.1499938964844,293.1499938964844,0.1056348830461502,-2520.443115234375,304.1449890136719,0.8283841013908386,0.1687456965446472,0.1602262258529663,293.0971374511719,297.1499938964844,293.1499938964844,0.1013306975364685,-1800.2294921875,304.14532470703125,0.8197733759880066,0.1631219834089279,0.1144387349486351,293.1117553710937,297.1499938964844,293.1499938964844,0.2147273570299148,-4438.67333984375,304.163330078125,0.9990000128746032,0.3434262871742248,0.2817707061767578,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5467202663421631,0.050000000745058,0.2289443761110305,291.1533203125,291.1499938964844,268.663330078125,267.9884338378906,282.8039245605469,293.1653747558594,291.1539001464844,1.0,0.2237531989812851,1.0,1.0,0.8738573789596558,1.0,-1.0840312242507937,0.4589274525642395,0.625103771686554,0.2535921037197113,0.0,0.0,0.4257655441761017,31.12742805480957,31.0,19.624744415283203,-9150.60546875,129.68617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982727050781,306.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.107421875,18000.0,0.0,0.0,0.2073622941970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446964621543884,0.3447012901306152,-4.831012120121159e-06,0.0,0.0002104463783325,0.0,0.0,16.582096099853516,0.0,0.0,0.0,0.320939302444458,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765148848295211,-1854.69384765625,304.1464538574219,0.7609488368034363,0.1304653584957122,0.1178908422589302,293.0939636230469,297.1499938964844,293.1499938964844,0.1056348830461502,-2520.443115234375,304.1449890136719,0.8283841013908386,0.1687456965446472,0.1602262258529663,293.0971374511719,297.1499938964844,293.1499938964844,0.1013306975364685,-1800.2294921875,304.14532470703125,0.8197733759880066,0.1631219834089279,0.1144387349486351,293.1117553710937,297.1499938964844,293.1499938964844,0.2147273570299148,-4438.67333984375,304.163330078125,0.9990000128746032,0.3434262871742248,0.2817707061767578,293.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5467202663421631,0.050000000745058,0.2289443761110305,291.1533203125,291.1499938964844,268.663330078125,267.9884338378906,282.8039245605469,293.1653747558594,291.1539001464844,1.0,0.2237531989812851,1.0,1.0,0.8738573789596558,1.0,-1.0840312242507937,0.4589274525642395,0.625103771686554,0.2535921037197113,0.0,0.0,0.4257655441761017,31.12742805480957,31.0,19.624744415283203,-9150.60546875,129.68617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982727050781,306.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.107421875,18000.0,0.0,0.0,0.2073622941970825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446964621543884,0.3447012901306152,-4.831012120121159e-06,0.0,0.0002104463783325,0.0,0.0,16.582096099853516,0.0,0.0,0.0,0.320939302444458,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772996395826339,-1869.080810546875,304.1463317871094,0.7641648650169373,0.1314842253923416,0.1187976226210594,293.0938720703125,297.1499938964844,293.1499938964844,0.10674699395895,-2541.833251953125,304.1448059082031,0.8318597078323364,0.1701839119195938,0.1615762561559677,293.0971069335937,297.1499938964844,293.1499938964844,0.1023531630635261,-1814.8831787109373,304.1451721191406,0.823142945766449,0.1644619703292846,0.1153630092740058,293.0933837890625,297.1499938964844,293.1499938964844,0.213282361626625,-4415.64501953125,304.1611633300781,0.9990000128746032,0.3481354713439941,0.2803384363651275,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.547835648059845,0.050000000745058,0.2289041429758072,291.1527099609375,291.1499938964844,268.6266784667969,267.9530639648437,282.786376953125,293.1603698730469,291.1522216796875,1.0,0.2238079905509948,1.0,1.0,0.8737520575523376,1.0,-1.0860804319381714,0.459761381149292,0.6263191103935242,0.2544174492359161,0.0,0.0,0.425344705581665,30.948070526123047,34.0,2.1985630989074707,-9164.2392578125,129.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73980712890625,306.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2086764574050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435947895050049,0.3435996174812317,-4.825319592782762e-06,0.0,0.0002117800759151,0.0,0.0,16.501903533935547,0.0,0.0,0.0,0.3206212520599365,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772996395826339,-1869.080810546875,304.1463317871094,0.7641648650169373,0.1314842253923416,0.1187976226210594,293.0938720703125,297.1499938964844,293.1499938964844,0.10674699395895,-2541.833251953125,304.1448059082031,0.8318597078323364,0.1701839119195938,0.1615762561559677,293.0971069335937,297.1499938964844,293.1499938964844,0.1023531630635261,-1814.8831787109373,304.1451721191406,0.823142945766449,0.1644619703292846,0.1153630092740058,293.0933837890625,297.1499938964844,293.1499938964844,0.213282361626625,-4415.64501953125,304.1611633300781,0.9990000128746032,0.3481354713439941,0.2803384363651275,293.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.547835648059845,0.050000000745058,0.2289041429758072,291.1527099609375,291.1499938964844,268.6266784667969,267.9530639648437,282.786376953125,293.1603698730469,291.1522216796875,1.0,0.2238079905509948,1.0,1.0,0.8737520575523376,1.0,-1.0860804319381714,0.459761381149292,0.6263191103935242,0.2544174492359161,0.0,0.0,0.425344705581665,30.948070526123047,34.0,2.1985630989074707,-9164.2392578125,129.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73980712890625,306.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2086764574050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435947895050049,0.3435996174812317,-4.825319592782762e-06,0.0,0.0002117800759151,0.0,0.0,16.501903533935547,0.0,0.0,0.0,0.3206212520599365,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777153298258781,-1876.7496337890625,304.146240234375,0.7646719813346863,0.1319935619831085,0.1192579939961433,293.09381103515625,297.1499938964844,293.1499938964844,0.1073341742157936,-2553.1513671875,304.1446838378906,0.8324675559997559,0.1709039509296417,0.1622593402862548,293.0970764160156,297.1499938964844,293.1499938964844,0.1028995290398597,-1822.7333984375,304.14508056640625,0.8237122297286987,0.1651379913091659,0.115836001932621,293.0869445800781,297.1499938964844,293.1499938964844,0.2137365341186523,-4423.99365234375,304.1582946777344,0.9990000128746032,0.3501172065734863,0.2808656096458435,293.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.54742431640625,0.050000000745058,0.2289188206195831,291.1497497558594,291.1499938964844,268.6083374023437,267.9353942871094,282.7762756347656,293.1576232910156,291.14892578125,1.0,0.2243347764015197,1.0,1.0,0.873699426651001,1.0,-1.0886703729629517,0.4608926475048065,0.6277776956558228,0.2552333772182464,0.0,0.0,0.4256536662578583,31.06599235534668,34.0,-3.859674453735352,-9186.060546875,130.75013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652587890625,306.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.31640625,18000.0,0.0,0.0,0.2092161774635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437031507492065,0.3437079787254333,-4.824531515623676e-06,0.0,0.0002123278245562,0.0,0.0,16.505582809448242,0.0,0.0,0.0,0.3206341862678528,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781433209776878,-1884.6708984375,304.1461486816406,0.7645314931869507,0.1325018405914306,0.1197218969464302,293.0937805175781,297.1499938964844,293.1499938964844,0.1079386547207832,-2564.809814453125,304.1445617675781,0.8324142694473267,0.171624094247818,0.1629470437765121,293.0970458984375,297.1499938964844,293.1499938964844,0.1034639105200767,-1830.8485107421875,304.1449279785156,0.8236302733421326,0.1658152490854263,0.1163137033581733,293.0829467773437,297.1499938964844,293.1499938964844,0.2148841023445129,-4443.95703125,304.1546936035156,0.9990000128746032,0.3517042696475982,0.2821168005466461,293.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464513897895813,0.050000000745058,0.2289538979530334,291.1454467773437,291.1499938964844,268.5899963378906,267.917724609375,282.7654113769531,293.15478515625,291.14434814453125,1.0,0.2251518964767456,1.0,1.0,0.8736422657966614,1.0,-1.0921692848205566,0.4624414145946502,0.6297279000282288,0.2562795281410217,0.0,0.0,0.4263883531093597,31.30550193786621,37.0,-8.710882186889648,-9216.880859375,132.08827209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,306.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.2097087800502777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442960083484649,0.3443008363246918,-4.825391442864202e-06,0.0,0.000212827741052,0.0,0.0,16.541839599609375,0.0,0.0,0.0,0.320779800415039,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202841162681,-1900.954345703125,304.1459655761719,0.7625630497932434,0.1335097849369049,0.1206549406051635,293.0937194824219,297.1499938964844,293.1499938964844,0.1091815084218978,-2588.768798828125,304.144287109375,0.8305853605270386,0.173060730099678,0.1643321365118026,293.0970153808594,297.1499938964844,293.1499938964844,0.1046258434653282,-1847.549072265625,304.1446838378906,0.8217605948448181,0.1671653985977172,0.1172768175601959,293.0829772949219,297.1499938964844,293.1499938964844,0.2190233767032623,-4514.44287109375,304.1462097167969,0.9990000128746032,0.3534176349639892,0.2865348160266876,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5430635809898376,0.050000000745058,0.229079321026802,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.7414855957031,293.14892578125,291.13299560546875,1.0,0.2275549918413162,1.0,1.0,0.8735278844833374,1.0,-1.101560115814209,0.4666464030742645,0.6349138021469116,0.2589609622955322,0.0,0.0,0.4292050898075104,32.11318588256836,40.0,-14.546585083007812,-9304.43359375,136.0253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2890625,18000.0,0.0,0.0,0.2106526494026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471706807613373,0.3471755087375641,-4.83314670418622e-06,0.0,0.0002137856499757,0.0,0.0,16.72942543029785,0.0,0.0,0.0,0.3215361833572387,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202841162681,-1900.954345703125,304.1459655761719,0.7625630497932434,0.1335097849369049,0.1206549406051635,293.0937194824219,297.1499938964844,293.1499938964844,0.1091815084218978,-2588.768798828125,304.144287109375,0.8305853605270386,0.173060730099678,0.1643321365118026,293.0970153808594,297.1499938964844,293.1499938964844,0.1046258434653282,-1847.549072265625,304.1446838378906,0.8217605948448181,0.1671653985977172,0.1172768175601959,293.0829772949219,297.1499938964844,293.1499938964844,0.2190233767032623,-4514.44287109375,304.1462097167969,0.9990000128746032,0.3534176349639892,0.2865348160266876,293.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5430635809898376,0.050000000745058,0.229079321026802,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.7414855957031,293.14892578125,291.13299560546875,1.0,0.2275549918413162,1.0,1.0,0.8735278844833374,1.0,-1.101560115814209,0.4666464030742645,0.6349138021469116,0.2589609622955322,0.0,0.0,0.4292050898075104,32.11318588256836,40.0,-14.546585083007812,-9304.43359375,136.0253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.2890625,18000.0,0.0,0.0,0.2106526494026184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471706807613373,0.3471755087375641,-4.83314670418622e-06,0.0,0.0002137856499757,0.0,0.0,16.72942543029785,0.0,0.0,0.0,0.3215361833572387,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799017921090126,-1917.361572265625,304.1458435058594,0.7587779760360718,0.1344970464706421,0.1215849667787551,293.0937194824219,297.1499938964844,293.1499938964844,0.1104426458477974,-2613.02587890625,304.14410400390625,0.8268874883651733,0.1744844615459442,0.165721133351326,293.0970458984375,297.1499938964844,293.1499938964844,0.1058022230863571,-1864.4210205078125,304.1445007324219,0.8180052042007446,0.1684978008270263,0.118240088224411,293.09423828125,297.1499938964844,293.1499938964844,0.225285142660141,-4619.48583984375,304.1370544433594,0.9990000128746032,0.352853924036026,0.2931374013423919,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.538159191608429,0.050000000745058,0.2292704880237579,291.12213134765625,291.1499938964844,268.51666259765625,267.8470153808594,282.7149353027344,293.1431884765625,291.120849609375,1.0,0.2308339625597,1.0,1.0,0.8734135031700134,1.0,-1.1136536598205566,0.472121924161911,0.6415317058563232,0.2622698545455932,0.0,0.0,0.4337322115898132,33.30979537963867,43.0,-16.579280853271484,-9421.55078125,141.47865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,306.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.78125,18000.0,0.0,0.0,0.2117123454809188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523164391517639,0.3523212969303131,-4.84977272208198e-06,0.0,0.0002148611238226,0.0,0.0,17.07655143737793,0.0,0.0,0.0,0.3229383826255798,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799017921090126,-1917.361572265625,304.1458435058594,0.7587779760360718,0.1344970464706421,0.1215849667787551,293.0937194824219,297.1499938964844,293.1499938964844,0.1104426458477974,-2613.02587890625,304.14410400390625,0.8268874883651733,0.1744844615459442,0.165721133351326,293.0970458984375,297.1499938964844,293.1499938964844,0.1058022230863571,-1864.4210205078125,304.1445007324219,0.8180052042007446,0.1684978008270263,0.118240088224411,293.09423828125,297.1499938964844,293.1499938964844,0.225285142660141,-4619.48583984375,304.1370544433594,0.9990000128746032,0.352853924036026,0.2931374013423919,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12353515625,0.538159191608429,0.050000000745058,0.2292704880237579,291.12213134765625,291.1499938964844,268.51666259765625,267.8470153808594,282.7149353027344,293.1431884765625,291.120849609375,1.0,0.2308339625597,1.0,1.0,0.8734135031700134,1.0,-1.1136536598205566,0.472121924161911,0.6415317058563232,0.2622698545455932,0.0,0.0,0.4337322115898132,33.30979537963867,43.0,-16.579280853271484,-9421.55078125,141.47865295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84832763671875,306.4557800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.78125,18000.0,0.0,0.0,0.2117123454809188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523164391517639,0.3523212969303131,-4.84977272208198e-06,0.0,0.0002148611238226,0.0,0.0,17.07655143737793,0.0,0.0,0.0,0.3229383826255798,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807715952396392,-1933.5738525390625,304.1457824707031,0.7536935806274414,0.1354559361934662,0.1225024238228797,293.0938415527344,297.1499938964844,293.1499938964844,0.1117030754685401,-2637.1982421875,304.1439819335937,0.821796715259552,0.1758873015642166,0.1671041548252105,293.0970764160156,297.1499938964844,293.1499938964844,0.1069870442152023,-1881.3663330078125,304.14434814453125,0.8128033876419067,0.1698333621025085,0.1192078441381454,293.1169738769531,297.1499938964844,293.1499938964844,0.2333073168992996,-4752.41796875,304.1280212402344,0.9990000128746032,0.3496843576431274,0.3015078604221344,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5322198271751404,0.050000000745058,0.2295191586017608,291.1101379394531,291.1499938964844,268.4800109863281,267.8116760253906,282.68603515625,293.1377868652344,291.10894775390625,1.0,0.234825849533081,1.0,1.0,0.873396098613739,1.0,-1.1279213428497314,0.4786423146724701,0.6492790579795837,0.2660149931907654,0.0,0.0,0.4398535192012787,34.8435173034668,31.0,-16.565818786621094,-9562.734375,148.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.029296875,18000.0,0.0,0.0,0.2130751013755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596768379211426,0.3596816956996918,-4.875616468780208e-06,0.0,0.0002162441378459,0.0,0.0,17.586034774780273,0.0,0.0,0.0,0.3249953985214233,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807715952396392,-1933.5738525390625,304.1457824707031,0.7536935806274414,0.1354559361934662,0.1225024238228797,293.0938415527344,297.1499938964844,293.1499938964844,0.1117030754685401,-2637.1982421875,304.1439819335937,0.821796715259552,0.1758873015642166,0.1671041548252105,293.0970764160156,297.1499938964844,293.1499938964844,0.1069870442152023,-1881.3663330078125,304.14434814453125,0.8128033876419067,0.1698333621025085,0.1192078441381454,293.1169738769531,297.1499938964844,293.1499938964844,0.2333073168992996,-4752.41796875,304.1280212402344,0.9990000128746032,0.3496843576431274,0.3015078604221344,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5322198271751404,0.050000000745058,0.2295191586017608,291.1101379394531,291.1499938964844,268.4800109863281,267.8116760253906,282.68603515625,293.1377868652344,291.10894775390625,1.0,0.234825849533081,1.0,1.0,0.873396098613739,1.0,-1.1279213428497314,0.4786423146724701,0.6492790579795837,0.2660149931907654,0.0,0.0,0.4398535192012787,34.8435173034668,31.0,-16.565818786621094,-9562.734375,148.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.029296875,18000.0,0.0,0.0,0.2130751013755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596768379211426,0.3596816956996918,-4.875616468780208e-06,0.0,0.0002162441378459,0.0,0.0,17.586034774780273,0.0,0.0,0.0,0.3249953985214233,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814568549394607,-1946.1220703125,304.14605712890625,0.758741021156311,0.136430487036705,0.1233460530638694,293.0938415527344,297.1499938964844,293.1499938964844,0.1127440929412841,-2656.80615234375,304.1442565917969,0.8272940516471863,0.1773086488246917,0.1684127897024154,293.0973205566406,297.1499938964844,293.1499938964844,0.1079451069235801,-1894.812255859375,304.1446838378906,0.8182981014251709,0.1711299121379852,0.1201068386435508,293.1374206542969,297.1499938964844,293.1499938964844,0.2298130840063095,-4691.40673828125,304.1418151855469,0.9990000128746032,0.3463304340839386,0.2974274456501007,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5350759625434875,0.050000000745058,0.2293967604637146,291.11358642578125,291.1499938964844,268.4433288574219,267.7763061523437,282.6709899902344,293.132568359375,291.11651611328125,1.0,0.2331669330596923,1.0,1.0,0.8733787536621094,1.0,-1.1265488862991333,0.4778458774089813,0.6487029790878296,0.2661166787147522,0.0,0.0,0.4449673295021057,34.18224334716797,25.0,12.832847595214844,-9639.8505859375,146.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966003417969,306.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.197265625,18000.0,0.0,0.0,0.2147898823022842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677820861339569,0.3677870035171509,-4.909098606731277e-06,0.0,0.0002179844304919,0.0,0.0,18.1727294921875,0.0,0.0,0.0,0.3273227214813232,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814568549394607,-1946.1220703125,304.14605712890625,0.758741021156311,0.136430487036705,0.1233460530638694,293.0938415527344,297.1499938964844,293.1499938964844,0.1127440929412841,-2656.80615234375,304.1442565917969,0.8272940516471863,0.1773086488246917,0.1684127897024154,293.0973205566406,297.1499938964844,293.1499938964844,0.1079451069235801,-1894.812255859375,304.1446838378906,0.8182981014251709,0.1711299121379852,0.1201068386435508,293.1374206542969,297.1499938964844,293.1499938964844,0.2298130840063095,-4691.40673828125,304.1418151855469,0.9990000128746032,0.3463304340839386,0.2974274456501007,293.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.5350759625434875,0.050000000745058,0.2293967604637146,291.11358642578125,291.1499938964844,268.4433288574219,267.7763061523437,282.6709899902344,293.132568359375,291.11651611328125,1.0,0.2331669330596923,1.0,1.0,0.8733787536621094,1.0,-1.1265488862991333,0.4778458774089813,0.6487029790878296,0.2661166787147522,0.0,0.0,0.4449673295021057,34.18224334716797,25.0,12.832847595214844,-9639.8505859375,146.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7966003417969,306.5284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.197265625,18000.0,0.0,0.0,0.2147898823022842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677820861339569,0.3677870035171509,-4.909098606731277e-06,0.0,0.0002179844304919,0.0,0.0,18.1727294921875,0.0,0.0,0.0,0.3273227214813232,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816942304372787,-1950.2611083984373,304.1463623046875,0.7634771466255188,0.1369129568338394,0.1237556263804435,293.0938415527344,297.1499938964844,293.1499938964844,0.1131315231323242,-2663.83935546875,304.14459228515625,0.832292377948761,0.1780220717191696,0.169059082865715,293.0975341796875,297.1499938964844,293.1499938964844,0.1082692518830299,-1899.1634521484373,304.1450500488281,0.8231877684593201,0.1717560142278671,0.1205251812934875,293.1380920410156,297.1499938964844,293.1499938964844,0.2253978997468948,-4616.7451171875,304.1513061523437,0.9990000128746032,0.3463517427444458,0.2928376197814941,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.5383773446083069,0.050000000745058,0.2292612642049789,291.1290588378906,291.1499938964844,268.42498779296875,267.7586364746094,282.6670837402344,293.1300354003906,291.1324157714844,1.0,0.2315739542245865,1.0,1.0,0.8733700513839722,1.0,-1.122646450996399,0.4759466648101806,0.6466997861862183,0.2654060125350952,0.0,0.0,0.444830447435379,33.41014862060547,25.0,27.22611618041992,-9635.6396484375,144.09249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78179931640625,306.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.845703125,18000.0,0.0,0.0,0.2156608998775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690738976001739,0.3690788149833679,-4.920274932374014e-06,0.0,0.0002188683865824,0.0,0.0,18.28671264648437,0.0,0.0,0.0,0.3277715146541595,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819386020302772,-1954.5692138671875,304.1465759277344,0.7692775726318359,0.137398675084114,0.1241567581892013,293.09381103515625,297.1499938964844,293.1499938964844,0.1135321781039238,-2671.166259765625,304.1448669433594,0.8383538126945496,0.1787351965904235,0.1696982830762863,293.09765625,297.1499938964844,293.1499938964844,0.1086068749427795,-1903.7384033203125,304.14532470703125,0.8290616869926453,0.1723914295434951,0.1209393739700317,293.1326599121094,297.1499938964844,293.1499938964844,0.2200358808040619,-4526.4169921875,304.1607971191406,0.9990000128746032,0.3475608825683594,0.2871982455253601,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5425615906715393,0.050000000745058,0.229097694158554,291.14288330078125,291.1499938964844,268.4066772460937,267.7409362792969,282.6646423339844,293.1274719238281,291.14556884765625,1.0,0.2294932454824447,1.0,1.0,0.8733464479446411,1.0,-1.1174280643463137,0.473417729139328,0.6440103650093079,0.2644330561161041,0.0,0.0,0.4438973069190979,32.4713020324707,28.0,31.39067840576172,-9609.2392578125,140.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77716064453125,306.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.2164501696825027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685454726219177,0.3685503900051117,-4.923393134959042e-06,0.0,0.0002196694113081,0.0,0.0,18.265729904174805,0.0,0.0,0.0,0.3277057111263275,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825357884168624,-1965.39208984375,304.1466979980469,0.7765745520591736,0.1383638381958007,0.1249930560588836,293.09393310546875,297.1499938964844,293.1499938964844,0.1144575476646423,-2688.38671875,304.14501953125,0.8460472822189331,0.1801390498876571,0.1709956228733062,293.09783935546875,297.1499938964844,293.1499938964844,0.1094315126538276,-1915.16455078125,304.1455078125,0.8364351987838745,0.1736834198236465,0.1218100637197494,293.1119384765625,297.1499938964844,293.1499938964844,0.2141167372465133,-4427.73486328125,304.16668701171875,0.9990000128746032,0.3521960079669952,0.2811574637889862,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.547196090221405,0.050000000745058,0.2289260923862457,291.1593933105469,291.1499938964844,268.3699951171875,267.7055969238281,282.6540832519531,293.122314453125,291.1597900390625,1.0,0.2278199940919876,1.0,1.0,0.873299241065979,1.0,-1.1135733127593994,0.4714490473270416,0.6421242952346802,0.2639961540699005,0.0,0.0,0.4412866234779358,31.513500213623047,31.0,18.27851295471192,-9571.2431640625,138.05294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,306.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.82421875,18000.0,0.0,0.0,0.2176606208086013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653413653373718,0.3653462827205658,-4.915201770927524e-06,0.0,0.0002208978694397,0.0,0.0,18.048593521118164,0.0,0.0,0.0,0.3268684148788452,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825357884168624,-1965.39208984375,304.1466979980469,0.7765745520591736,0.1383638381958007,0.1249930560588836,293.09393310546875,297.1499938964844,293.1499938964844,0.1144575476646423,-2688.38671875,304.14501953125,0.8460472822189331,0.1801390498876571,0.1709956228733062,293.09783935546875,297.1499938964844,293.1499938964844,0.1094315126538276,-1915.16455078125,304.1455078125,0.8364351987838745,0.1736834198236465,0.1218100637197494,293.1119384765625,297.1499938964844,293.1499938964844,0.2141167372465133,-4427.73486328125,304.16668701171875,0.9990000128746032,0.3521960079669952,0.2811574637889862,293.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.547196090221405,0.050000000745058,0.2289260923862457,291.1593933105469,291.1499938964844,268.3699951171875,267.7055969238281,282.6540832519531,293.122314453125,291.1597900390625,1.0,0.2278199940919876,1.0,1.0,0.873299241065979,1.0,-1.1135733127593994,0.4714490473270416,0.6421242952346802,0.2639961540699005,0.0,0.0,0.4412866234779358,31.513500213623047,31.0,18.27851295471192,-9571.2431640625,138.05294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016357421875,306.5419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.82421875,18000.0,0.0,0.0,0.2176606208086013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653413653373718,0.3653462827205658,-4.915201770927524e-06,0.0,0.0002208978694397,0.0,0.0,18.048593521118164,0.0,0.0,0.0,0.3268684148788452,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832613930106163,-1978.880615234375,304.1465759277344,0.7800465822219849,0.1392994523048401,0.1258295029401779,293.0941162109375,297.1499938964844,293.1499938964844,0.1155610233545303,-2709.274658203125,304.14483642578125,0.8498580455780029,0.1815219968557357,0.1722958236932754,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440987110138,-1929.4627685546875,304.1452941894531,0.8400456309318542,0.1749596893787384,0.1226993352174758,293.0926818847656,297.1499938964844,293.1499938964844,0.2123138010501861,-4398.97900390625,304.1639709472656,0.9990000128746032,0.3570707440376282,0.2793434858322143,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486128330230713,0.050000000745058,0.2288753986358642,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.6378173828125,293.11676025390625,291.15679931640625,1.0,0.2277127504348755,1.0,1.0,0.8732520341873169,1.0,-1.114965558052063,0.4719356596469879,0.6430299282073975,0.2647768557071686,0.0,0.0,0.4403263628482818,31.272993087768555,34.0,0.5157595276832581,-9576.806640625,137.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,306.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.2184380739927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633730709552765,0.3633779883384704,-4.905045898340177e-06,0.0,0.0002216868742834,0.0,0.0,17.898971557617188,0.0,0.0,0.0,0.3262764811515808,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832613930106163,-1978.880615234375,304.1465759277344,0.7800465822219849,0.1392994523048401,0.1258295029401779,293.0941162109375,297.1499938964844,293.1499938964844,0.1155610233545303,-2709.274658203125,304.14483642578125,0.8498580455780029,0.1815219968557357,0.1722958236932754,293.0980529785156,297.1499938964844,293.1499938964844,0.1104440987110138,-1929.4627685546875,304.1452941894531,0.8400456309318542,0.1749596893787384,0.1226993352174758,293.0926818847656,297.1499938964844,293.1499938964844,0.2123138010501861,-4398.97900390625,304.1639709472656,0.9990000128746032,0.3570707440376282,0.2793434858322143,293.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5486128330230713,0.050000000745058,0.2288753986358642,291.1574401855469,291.1499938964844,268.3333435058594,267.67022705078125,282.6378173828125,293.11676025390625,291.15679931640625,1.0,0.2277127504348755,1.0,1.0,0.8732520341873169,1.0,-1.114965558052063,0.4719356596469879,0.6430299282073975,0.2647768557071686,0.0,0.0,0.4403263628482818,31.272993087768555,34.0,0.5157595276832581,-9576.806640625,137.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85333251953125,306.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.66015625,18000.0,0.0,0.0,0.2184380739927292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633730709552765,0.3633779883384704,-4.905045898340177e-06,0.0,0.0002216868742834,0.0,0.0,17.898971557617188,0.0,0.0,0.0,0.3262764811515808,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840301066637039,-1993.280029296875,304.1464538574219,0.7803516387939453,0.140206903219223,0.1266592741012573,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356148362159,-2731.57421875,304.14459228515625,0.8504335284233093,0.1828855276107788,0.1735975295305252,293.0984802246094,297.1499938964844,293.1499938964844,0.1115050166845321,-1944.491943359375,304.1451110839844,0.8404853343963623,0.1761907339096069,0.1235718801617622,293.0823974609375,297.1499938964844,293.1499938964844,0.21368208527565,-4423.6552734375,304.1569519042969,0.9990000128746032,0.3606294393539428,0.2808705270290375,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474193692207336,0.050000000745058,0.2289178371429443,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.61639404296875,293.1108093261719,291.1473693847656,1.0,0.2289130091667175,1.0,1.0,0.8731299638748169,1.0,-1.1204538345336914,0.4743803441524505,0.6460734605789185,0.2664223313331604,0.0,0.0,0.4410356283187866,31.58378028869629,37.0,-10.845513343811035,-9623.7646484375,140.01731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,306.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.2189734578132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635458052158355,0.3635507225990295,-4.9024597501556855e-06,0.0,0.0002222302136942,0.0,0.0,17.900617599487305,0.0,0.0,0.0,0.3262817859649658,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840301066637039,-1993.280029296875,304.1464538574219,0.7803516387939453,0.140206903219223,0.1266592741012573,293.0943603515625,297.1499938964844,293.1499938964844,0.1167356148362159,-2731.57421875,304.14459228515625,0.8504335284233093,0.1828855276107788,0.1735975295305252,293.0984802246094,297.1499938964844,293.1499938964844,0.1115050166845321,-1944.491943359375,304.1451110839844,0.8404853343963623,0.1761907339096069,0.1235718801617622,293.0823974609375,297.1499938964844,293.1499938964844,0.21368208527565,-4423.6552734375,304.1569519042969,0.9990000128746032,0.3606294393539428,0.2808705270290375,293.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474193692207336,0.050000000745058,0.2289178371429443,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.61639404296875,293.1108093261719,291.1473693847656,1.0,0.2289130091667175,1.0,1.0,0.8731299638748169,1.0,-1.1204538345336914,0.4743803441524505,0.6460734605789185,0.2664223313331604,0.0,0.0,0.4410356283187866,31.58378028869629,37.0,-10.845513343811035,-9623.7646484375,140.01731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,306.581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.2189734578132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635458052158355,0.3635507225990295,-4.9024597501556855e-06,0.0,0.0002222302136942,0.0,0.0,17.900617599487305,0.0,0.0,0.0,0.3262817859649658,4.0,0.0,1.0
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213657736778,-2008.16796875,304.14630126953125,0.7780463099479675,0.1410899758338928,0.1274800896644592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521232843399,-2754.67626953125,304.1443786621094,0.8483297228813171,0.1842264682054519,0.1748951375484466,293.0989685058594,297.1499938964844,293.1499938964844,0.1126000806689262,-1960.0147705078125,304.1448974609375,0.8383264541625977,0.1773957014083862,0.1244366914033889,293.0844421386719,297.1499938964844,293.1499938964844,0.2177084386348724,-4492.5498046875,304.1479187011719,0.9990000128746032,0.3619560003280639,0.2851612865924835,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5441069006919861,0.050000000745058,0.2290390133857727,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.590087890625,293.1047058105469,291.1342468261719,1.0,0.2311954647302627,1.0,1.0,0.8730078339576721,1.0,-1.1293292045593262,0.4784755408763885,0.6508536338806152,0.2686930894851684,0.0,0.0,0.4437845051288605,32.358097076416016,40.0,-16.96559715270996,-9709.0654296875,143.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,306.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.626953125,18000.0,0.0,0.0,0.2194869220256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366343230009079,0.3663481473922729,-4.90979255118873e-06,0.0,0.0002227513323305,0.0,0.0,18.089881896972656,0.0,0.0,0.0,0.3270391225814819,4.0,0.0,1.0
