time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848213657736778,-2008.16796875,304.14630126953125,0.7780463099479675,0.1410899758338928,0.1274800896644592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179521232843399,-2754.67626953125,304.1443786621094,0.8483297228813171,0.1842264682054519,0.1748951375484466,293.0989685058594,297.1499938964844,293.1499938964844,0.1126000806689262,-1960.0147705078125,304.1448974609375,0.8383264541625977,0.1773957014083862,0.1244366914033889,293.0844421386719,297.1499938964844,293.1499938964844,0.2177084386348724,-4492.5498046875,304.1479187011719,0.9990000128746032,0.3619560003280639,0.2851612865924835,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5441069006919861,0.050000000745058,0.2290390133857727,291.1357116699219,291.1499938964844,268.260009765625,267.5995178222656,282.590087890625,293.1047058105469,291.1342468261719,1.0,0.2311954647302627,1.0,1.0,0.8730078339576721,1.0,-1.1293292045593262,0.4784755408763885,0.6508536338806152,0.2686930894851684,0.0,0.0,0.4437845051288605,32.358097076416016,40.0,-16.96559715270996,-9709.0654296875,143.89376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447937011719,306.6103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.626953125,18000.0,0.0,0.0,0.2194869220256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366343230009079,0.3663481473922729,-4.90979255118873e-06,0.0,0.0002227513323305,0.0,0.0,18.089881896972656,0.0,0.0,0.0,0.3270391225814819,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852200612425804,-2015.680419921875,304.1462707519531,0.7761067748069763,0.1415195316076278,0.1278892904520034,293.0948791503906,297.1499938964844,293.1499938964844,0.1185664534568786,-2766.328369140625,304.144287109375,0.8464691042900085,0.184890404343605,0.1755425333976745,293.0992736816406,297.1499938964844,293.1499938964844,0.1131470575928688,-1967.760009765625,304.14483642578125,0.836452841758728,0.1779805272817611,0.1248624548316001,293.0905456542969,297.1499938964844,293.1499938964844,0.2205738425254821,-4540.9453125,304.14306640625,0.9990000128746032,0.3615931868553161,0.2881864309310913,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5418177247047424,0.050000000745058,0.2291256636381149,291.1286926269531,291.1499938964844,268.2416687011719,267.5818176269531,282.5749206542969,293.101318359375,291.127197265625,1.0,0.2326818257570266,1.0,1.0,0.8729467988014221,1.0,-1.1348429918289185,0.4810600280761719,0.6537829637527466,0.269997626543045,0.0,0.0,0.4459055960178375,32.897605895996094,40.0,-18.47512626647949,-9764.484375,146.44190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527893066406,306.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.98046875,18000.0,0.0,0.0,0.2198081016540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687674403190613,0.3687723577022552,-4.917671049042838e-06,0.0,0.0002230772806797,0.0,0.0,18.259796142578125,0.0,0.0,0.0,0.3277194201946258,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856101065874099,-2023.03955078125,304.146240234375,0.7737194299697876,0.1419339179992675,0.1282881200313568,293.0951232910156,297.1499938964844,293.1499938964844,0.1191785931587219,-2777.932861328125,304.1441955566406,0.8441659808158875,0.1855434626340866,0.1761859804391861,293.099609375,297.1499938964844,293.1499938964844,0.1136900186538696,-1975.4459228515625,304.1448059082031,0.834145724773407,0.1785580068826675,0.1252838671207428,293.1001281738281,297.1499938964844,293.1499938964844,0.2239426970481872,-4597.4609375,304.1382141113281,0.9990000128746032,0.3604688942432403,0.2917265295982361,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.5391899943351746,0.050000000745058,0.2292282283306121,291.1215515136719,291.1499938964844,268.22332763671875,267.56414794921875,282.5591125488281,293.0987243652344,291.1200866699219,1.0,0.2343687713146209,1.0,1.0,0.8729403614997864,1.0,-1.1409717798233032,0.4839544892311096,0.6570172309875488,0.2713774442672729,0.0,0.0,0.4485176205635071,33.52943801879883,43.0,-19.194900512695312,-9827.185546875,149.36233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,306.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.130859375,18000.0,0.0,0.0,0.2202097475528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718767762184143,0.3718817234039306,-4.9284622036793735e-06,0.0,0.0002234848943771,0.0,0.0,18.48124313354492,0.0,0.0,0.0,0.3286058604717254,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863681212067604,-2037.3424072265625,304.1462097167969,0.7679305076599121,0.1427460312843322,0.1290708780288696,293.0956420898437,297.1499938964844,293.1499938964844,0.1203807070851326,-2800.670166015625,304.1441345214844,0.8385295271873474,0.1868282556533813,0.177458107471466,293.1003112792969,297.1499938964844,293.1499938964844,0.1147582158446312,-1990.5357666015625,304.1447448730469,0.8285205364227295,0.1796948164701461,0.1261198222637176,293.1297302246094,297.1499938964844,293.1499938964844,0.2319828420877456,-4731.03515625,304.1287536621094,0.9990000128746032,0.3557583391666412,0.3001306653022766,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5331746935844421,0.050000000745058,0.2294767647981643,291.1083679199219,291.1499938964844,268.1866760253906,267.5287780761719,282.5286865234375,293.10113525390625,291.1071472167969,1.0,0.2382640987634658,1.0,1.0,0.8729275465011597,1.0,-1.1548266410827637,0.4905799329280853,0.6642467379570007,0.2742917239665985,0.0,0.0,0.4549774825572967,35.04303359985352,46.0,-17.959299087524414,-9970.048828125,156.23443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,306.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.169921875,18000.0,0.0,0.0,0.2213478684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800191283226013,0.38002410531044,-4.958887529937783e-06,0.0,0.0002246399526484,0.0,0.0,19.07521629333496,0.0,0.0,0.0,0.3309762179851532,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863681212067604,-2037.3424072265625,304.1462097167969,0.7679305076599121,0.1427460312843322,0.1290708780288696,293.0956420898437,297.1499938964844,293.1499938964844,0.1203807070851326,-2800.670166015625,304.1441345214844,0.8385295271873474,0.1868282556533813,0.177458107471466,293.1003112792969,297.1499938964844,293.1499938964844,0.1147582158446312,-1990.5357666015625,304.1447448730469,0.8285205364227295,0.1796948164701461,0.1261198222637176,293.1297302246094,297.1499938964844,293.1499938964844,0.2319828420877456,-4731.03515625,304.1287536621094,0.9990000128746032,0.3557583391666412,0.3001306653022766,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.5331746935844421,0.050000000745058,0.2294767647981643,291.1083679199219,291.1499938964844,268.1866760253906,267.5287780761719,282.5286865234375,293.10113525390625,291.1071472167969,1.0,0.2382640987634658,1.0,1.0,0.8729275465011597,1.0,-1.1548266410827637,0.4905799329280853,0.6642467379570007,0.2742917239665985,0.0,0.0,0.4549774825572967,35.04303359985352,46.0,-17.959299087524414,-9970.048828125,156.23443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922119140625,306.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.169921875,18000.0,0.0,0.0,0.2213478684425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800191283226013,0.38002410531044,-4.958887529937783e-06,0.0,0.0002246399526484,0.0,0.0,19.07521629333496,0.0,0.0,0.0,0.3309762179851532,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612575888633728,0.0,0.1298518627882003,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319495916366577,0.0,0.1787183135747909,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219131231307983,0.0,0.1269477903842926,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099789619445801,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.5265256762504578,0.0,0.2297770231962204,291.09796142578125,294.1499938964844,268.1499938964844,267.493408203125,282.50494384765625,293.1225280761719,291.09716796875,0.0,0.0,1.0,1.0,0.8729146718978882,1.0,-1.170451283454895,0.4981664717197418,0.6722848415374756,0.2772955894470215,0.0,0.0,0.0,36.85167694091797,60.0,-14.211124420166016,-10127.158203125,164.3632049560547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554077148437,306.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902594149112701,0.3902643918991089,-5.000290002499241e-06,0.0,0.0,0.0,0.0,19.847517013549805,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612575888633728,0.0,0.1298518627882003,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319495916366577,0.0,0.1787183135747909,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219131231307983,0.0,0.1269477903842926,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099789619445801,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.5265256762504578,0.0,0.2297770231962204,291.09796142578125,294.1499938964844,268.1499938964844,267.493408203125,282.50494384765625,293.1225280761719,291.09716796875,0.0,0.0,1.0,1.0,0.8729146718978882,1.0,-1.170451283454895,0.4981664717197418,0.6722848415374756,0.2772955894470215,0.0,0.0,0.0,36.85167694091797,60.0,-14.211124420166016,-10127.158203125,164.3632049560547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554077148437,306.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3902594149112701,0.3902643918991089,-5.000290002499241e-06,0.0,0.0,0.0,0.0,19.847517013549805,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8178405761719,0.0,0.0,0.0005693716811947,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32110595703125,0.0,0.0,0.0007537982310168,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0005381605005823,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229187011719,0.0,0.0,0.0013118262868374,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0013073980808258,291.1158752441406,294.1499938964844,268.11541748046875,267.4600524902344,280.14990234375,286.8224792480469,291.1164855957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.923748791217804,1.0,-0.0053778416477143,0.0107091795653104,-0.0053313379175961,-0.0212052725255489,0.0,0.0,0.0,-0.0299759805202484,60.0,-140.12010192871094,-0.0,-1.971276333279093e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.352900546410881e-18,-6.3554966527633796e-18,2.5964482511248878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8178405761719,0.0,0.0,0.0005693716811947,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.32110595703125,0.0,0.0,0.0007537982310168,292.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3540954589844,0.0,0.0,0.0005381605005823,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229187011719,0.0,0.0,0.0013118262868374,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0013073980808258,291.1158752441406,294.1499938964844,268.11541748046875,267.4600524902344,280.14990234375,286.8224792480469,291.1164855957031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.923748791217804,1.0,-0.0053778416477143,0.0107091795653104,-0.0053313379175961,-0.0212052725255489,0.0,0.0,0.0,-0.0299759805202484,60.0,-140.12010192871094,-0.0,-1.971276333279093e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.352900546410881e-18,-6.3554966527633796e-18,2.5964482511248878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.76177978515625,0.0,0.0,0.0001131575481849,292.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2640991210937,0.0,0.0,0.0001237604155903,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2978820800781,0.0,0.0,9.085443889489396e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45721435546875,0.0,0.0,0.0001403994683641,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0005194062832742,291.1161804199219,294.1499938964844,268.09967041015625,267.4448547363281,279.909423828125,282.4970092773437,291.1141967773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9491658806800842,1.0,-0.0011851671151816,0.0052020549774169,-0.0040168878622353,-0.0263593196868896,0.0,0.0,0.0,-0.0098447147756814,60.0,-77.2904052734375,-0.0,-9.576950787959505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787887239900294e-20,2.013665864979216e-20,-2.2577866546860047e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7369689941406,0.0,0.0,9.931482054525986e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.242431640625,0.0,0.0,0.0001046581528498,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2760314941406,0.0,0.0,7.729113713139668e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404296875,0.0,0.0,0.000104928833025,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004953492898494,291.1163330078125,294.1499938964844,268.0849304199219,267.4306335449219,279.79473876953125,279.0674133300781,291.1127014160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9745829105377196,1.0,-0.0010578766232356,0.0013063156511634,-0.0002484390570316,-0.0301755554974079,0.0,0.0,0.0,-0.0105122802779078,60.0,-39.13468170166016,-0.0,-7.630805498592964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608415851298634e-21,6.95819807635632e-21,-2.3497826289544694e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7132263183594,0.0,0.0,9.906087507260965e-05,292.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.221923828125,0.0,0.0,0.0001043174197548,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2553100585937,0.0,0.0,7.704830932198092e-05,291.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,0.0001043229785864,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004948114510625,291.116455078125,294.1499938964844,268.0711364746094,267.4173583984375,279.6846618652344,276.4537048339844,291.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564683470875,5.8585957418699763e-08,0.0010564097901806,-0.0314113423228263,0.0,0.0,0.0,-0.0109428456053137,60.0,-24.77806854248047,-0.0,-7.596537443532726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5772402702726905e-21,6.989391832737519e-21,-2.412151966361611e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.68963623046875,0.0,0.0,9.90338739939034e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2015686035156,0.0,0.0,0.0001042875228449,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347412109375,0.0,0.0,7.702640141360462e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4101257324219,0.0,0.0,0.0001042878138832,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004946911358274,291.1165771484375,294.1499938964844,268.0583190917969,267.40496826171875,279.5755920410156,274.4626159667969,291.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2327990184246572e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.586864471435547,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576606556219422e-21,6.990020296132603e-21,-2.4134143457583564e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6429748535156,0.0,0.0,9.898439020616934e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,0.0001042353833327,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19403076171875,0.0,0.0,7.698789704591036e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,0.0001042355434037,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004944443353451,291.1168518066406,294.1499938964844,268.0354309082031,267.38287353515625,279.3602294921875,271.7854309082031,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.022918701171875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.57659120814165e-21,6.990034028623241e-21,-2.413443224378375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6429748535156,0.0,0.0,9.898439020616934e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1612854003906,0.0,0.0,0.0001042353833327,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19403076171875,0.0,0.0,7.698789704591036e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3802185058594,0.0,0.0,0.0001042355434037,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004944443353451,291.1168518066406,294.1499938964844,268.0354309082031,267.38287353515625,279.3602294921875,271.7854309082031,291.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.022918701171875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.57659120814165e-21,6.990034028623241e-21,-2.413443224378375e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.596923828125,0.0,0.0,9.893032984109595e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12158203125,0.0,0.0,0.0001041784489643,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001041786090354,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004941743100062,291.1170654296875,294.1499938964844,268.0160522460937,267.3641967773437,279.14862060546875,270.2227783203125,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69057846069336,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.596923828125,0.0,0.0,9.893032984109595e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.12158203125,0.0,0.0,0.0001041784489643,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15386962890625,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001041786090354,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0004941743100062,291.1170654296875,294.1499938964844,268.0160522460937,267.3641967773437,279.14862060546875,270.2227783203125,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69057846069336,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5514831542969,0.0,0.0,9.887234773486853e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823669433594,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,7.690075290156528e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0001041175564751,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004938847851008,291.1173095703125,294.1499938964844,268.0000305175781,267.3487243652344,278.94073486328125,269.3060607910156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64746856689453,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5514831542969,0.0,0.0,9.887234773486853e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0823669433594,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1142578125,0.0,0.0,7.690075290156528e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216247558594,0.0,0.0,0.0001041175564751,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004938847851008,291.1173095703125,294.1499938964844,268.0000305175781,267.3487243652344,278.94073486328125,269.3060607910156,291.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64746856689453,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,9.881120058707892e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001040530041791,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751647949219,0.0,0.0,7.685319724259898e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.0001040531642502,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000493579369504,291.1175231933594,294.1499938964844,267.9871520996094,267.3363342285156,278.7366027832031,268.7652893066406,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63873863220215,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5066833496094,0.0,0.0,9.881120058707892e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.043701171875,0.0,0.0,0.0001040530041791,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0751647949219,0.0,0.0,7.685319724259898e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,0.0001040531642502,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.000493579369504,291.1175231933594,294.1499938964844,267.9871520996094,267.3363342285156,278.7366027832031,268.7652893066406,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.63873863220215,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4845275878906,0.0,0.0,9.877967386273669e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245666503906,0.0,0.0,0.0001040198039845,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558166503906,0.0,0.0,7.682867726543918e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.0001040199640556,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004934219177812,291.1176147460937,294.1499938964844,267.9818725585937,267.3312072753906,278.63592529296875,268.58416748046875,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305063985288143,0.0,0.0,0.0,-0.0107663907110691,60.0,-16.635425567626953,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4624938964844,0.0,0.0,9.87476305454038e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0055847167969,0.0,0.0,0.0001039860580931,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.03662109375,0.0,0.0,7.680374983465299e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645874023437,0.0,0.0,0.0001039862181642,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004932618467137,291.11773681640625,294.1499938964844,267.977294921875,267.3267822265625,278.5361633300781,268.4443054199219,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969423674429436e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63168716430664,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4188842773437,0.0,0.0,9.868235065368935e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96795654296875,0.0,0.0,0.0001039173148456,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,7.675297820242122e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001039174676407,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004929358256049,291.117919921875,294.1499938964844,267.97021484375,267.3199768066406,278.3394470214844,268.2522888183594,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62236785888672,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4188842773437,0.0,0.0,9.868235065368935e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96795654296875,0.0,0.0,0.0001039173148456,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,7.675297820242122e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001039174676407,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004929358256049,291.117919921875,294.1499938964844,267.97021484375,267.3199768066406,278.3394470214844,268.2522888183594,291.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62236785888672,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758850097656,0.0,0.0,9.861608123173936e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610595703125,0.0,0.0,7.670143531868234e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004926047986373,291.1180725097656,294.1499938964844,267.9657897949219,267.3157043457031,278.1463928222656,268.1368713378906,291.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610544204711914,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3758850097656,0.0,0.0,9.861608123173936e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9308166503906,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610595703125,0.0,0.0,7.670143531868234e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091064453125,0.0,0.0,0.0001038476839312,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004926047986373,291.1180725097656,294.1499938964844,267.9657897949219,267.3157043457031,278.1463928222656,268.1368713378906,291.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610544204711914,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3334655761719,0.0,0.0,9.854952804744244e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941955566406,0.0,0.0,0.0001037774418364,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9240417480469,0.0,0.0,7.664966688025743e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001037775946315,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004922724328935,291.11822509765625,294.1499938964844,267.9637756347656,267.31378173828125,277.95703125,268.0673828125,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596445083618164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3334655761719,0.0,0.0,9.854952804744244e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941955566406,0.0,0.0,0.0001037774418364,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9240417480469,0.0,0.0,7.664966688025743e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001037775946315,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004922724328935,291.11822509765625,294.1499938964844,267.9637756347656,267.31378173828125,277.95703125,268.0673828125,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596445083618164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2915954589844,0.0,0.0,9.848339686868712e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8580627441406,0.0,0.0,0.0001037078036461,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,7.659823313588277e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001037079564412,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004919421044178,291.11834716796875,294.1499938964844,267.96405029296875,267.31402587890625,277.7712707519531,268.0258483886719,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-16.580352783203125,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2915954589844,0.0,0.0,9.848339686868712e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8580627441406,0.0,0.0,0.0001037078036461,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875427246094,0.0,0.0,7.659823313588277e-05,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001037079564412,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004919421044178,291.11834716796875,294.1499938964844,267.96405029296875,267.31402587890625,277.7712707519531,268.0258483886719,291.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-16.580352783203125,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2708740234375,0.0,0.0,9.84507059911266e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8401794433594,0.0,0.0,0.0001036733810906,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.86944580078125,0.0,0.0,7.65728036640212e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001036735266097,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004917788319289,291.118408203125,294.1499938964844,267.9649658203125,267.3149108886719,277.6797790527344,268.0120849609375,291.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.5716495513916,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.25030517578125,0.0,0.0,9.84183861874044e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8224182128906,0.0,0.0,0.0001036393441609,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515014648437,0.0,0.0,7.654766523046419e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285705566406,0.0,0.0,0.00010363948968,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004916174220852,291.11846923828125,294.1499938964844,267.9664001464844,267.3162841796875,277.5891418457031,268.001708984375,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562557220458984,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.0,0.0,9.835520177148284e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872619628906,0.0,0.0,0.0001035728055285,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,7.6498523412738e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004913018201477,291.1185302734375,294.1499938964844,267.9706420898437,267.3204040527344,277.4105529785156,267.9885559082031,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5433406829834,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20953369140625,0.0,0.0,9.835520177148284e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872619628906,0.0,0.0,0.0001035728055285,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8159484863281,0.0,0.0,7.6498523412738e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024475097656,0.0,0.0,0.0001035729510476,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004913018201477,291.1185302734375,294.1499938964844,267.9706420898437,267.3204040527344,277.4105529785156,267.9885559082031,291.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.5433406829834,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693420410156,0.0,0.0,9.829454211285338e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525329589844,0.0,0.0,0.0001035089298966,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,0.0001035090754157,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004909988492727,291.1185913085937,294.1499938964844,267.97662353515625,267.326171875,277.2354736328125,267.98272705078125,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52297592163086,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693420410156,0.0,0.0,9.829454211285338e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7525329589844,0.0,0.0,0.0001035089298966,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,0.0001035090754157,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004909988492727,291.1185913085937,294.1499938964844,267.97662353515625,267.326171875,277.2354736328125,267.98272705078125,291.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52297592163086,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
