time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.129638671875,0.0,0.0,9.823712753131986e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182922363281,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7462463378906,0.0,0.0,7.640668627573177e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004907120601274,291.1186218261719,294.1499938964844,267.9841613769531,267.3334045410156,277.0639038085937,267.9819030761719,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501739501953125,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.129638671875,0.0,0.0,9.823712753131986e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7182922363281,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7462463378906,0.0,0.0,7.640668627573177e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0511779785156,0.0,0.0,0.000103448604932,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004907120601274,291.1186218261719,294.1499938964844,267.9841613769531,267.3334045410156,277.0639038085937,267.9819030761719,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501739501953125,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0904846191406,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0001033921726047,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120666503906,0.0,0.0,7.636510417796671e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004904450615867,291.1186218261719,294.1499938964844,267.9930114746094,267.34197998046875,276.8957214355469,267.9845886230469,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479902267456055,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0904846191406,0.0,0.0,9.818366379477084e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844787597656,0.0,0.0,0.0001033921726047,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7120666503906,0.0,0.0,7.636510417796671e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02606201171875,0.0,0.0,0.0001033923108479,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0004904450615867,291.1186218261719,294.1499938964844,267.9930114746094,267.34197998046875,276.8957214355469,267.9845886230469,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479902267456055,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.07110595703125,0.0,0.0,9.815864905249327e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.667724609375,0.0,0.0,0.0001033658263622,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69512939453125,0.0,0.0,7.634564826730639e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0001033659646054,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004903201479464,291.1186218261719,294.1499938964844,267.9979248046875,267.3466796875,276.8129272460937,267.9869689941406,291.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.468841552734375,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05181884765625,0.0,0.0,9.813489305088297e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510925292969,0.0,0.0,0.00010334081162,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,7.632716733496636e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0012512207031,0.0,0.0,0.0001033409425872,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004902014625258,291.1185913085937,294.1499938964844,268.0030822753906,267.3516845703125,276.73095703125,267.98992919921875,291.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457731246948242,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.013671875,0.0,0.0,9.809155017137527e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,0.0001032951622619,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,7.629345782333985e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004899849882349,291.1185302734375,294.1499938964844,268.0141296386719,267.3623352050781,276.5694885253906,267.9972839355469,290.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435495376586914,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.013671875,0.0,0.0,9.809155017137527e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,0.0001032951622619,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,7.629345782333985e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001032953005051,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004899849882349,291.1185302734375,294.1499938964844,268.0141296386719,267.3623352050781,276.5694885253906,267.9972839355469,290.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.435495376586914,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,9.805438457988204e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61212158203125,0.0,0.0,7.626455771969631e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004897994222119,291.1184387207031,294.1499938964844,268.0260009765625,267.3738098144531,276.4112854003906,268.0061950683594,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413461685180664,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,9.805438457988204e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856018066406,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61212158203125,0.0,0.0,7.626455771969631e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001032561631291,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0004897994222119,291.1184387207031,294.1499938964844,268.0260009765625,267.3738098144531,276.4112854003906,268.0061950683594,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-16.413461685180664,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388122558594,0.0,0.0,9.802418935578316e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.553466796875,0.0,0.0,0.0001032242289511,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004896486061625,291.1183166503906,294.1499938964844,268.0385131835937,267.3858642578125,276.2563171386719,268.016357421875,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.39189338684082,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9388122558594,0.0,0.0,9.802418935578316e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.553466796875,0.0,0.0,0.0001032242289511,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.57965087890625,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0001032243599183,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0004896486061625,291.1183166503906,294.1499938964844,268.0385131835937,267.3858642578125,276.2563171386719,268.016357421875,290.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.39189338684082,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020690917969,0.0,0.0,9.80017430265434e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5217590332031,0.0,0.0,0.0001032005893648,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.547607421875,0.0,0.0,7.622360863024369e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004895364982075,291.1181335449219,294.1499938964844,268.0514831542969,267.3983764648437,276.1044616699219,268.0274963378906,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371063232421875,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9020690917969,0.0,0.0,9.80017430265434e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5217590332031,0.0,0.0,0.0001032005893648,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.547607421875,0.0,0.0,7.622360863024369e-05,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049987792969,0.0,0.0,0.000103200720332,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004895364982075,291.1181335449219,294.1499938964844,268.0514831542969,267.3983764648437,276.1044616699219,268.0274963378906,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371063232421875,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8838806152344,0.0,0.0,9.799367398954928e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50604248046875,0.0,0.0,0.0001031920983223,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5317077636719,0.0,0.0,7.621733675478026e-05,291.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0001031922292895,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004894962185062,291.1180419921875,294.1499938964844,268.0580749511719,267.4047546386719,276.0297241210937,268.0333557128906,290.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.361007690429688,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8658142089844,0.0,0.0,9.798786049941556e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49041748046875,0.0,0.0,0.0001031859792419,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.51593017578125,0.0,0.0,7.621281110914424e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0001031861029332,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004894672310911,291.117919921875,294.1499938964844,268.0647277832031,267.4111633300781,275.9557189941406,268.03936767578125,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35123634338379,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,9.798340033739804e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,0.0001031812789733,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.484619140625,0.0,0.0,7.620934047736228e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001031814099405,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004894449957646,291.11767578125,294.1499938964844,268.0780639648437,267.42401123046875,275.8099670410156,268.0517883300781,290.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33268928527832,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,9.798340033739804e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,0.0001031812789733,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.484619140625,0.0,0.0,7.620934047736228e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8586120605469,0.0,0.0,0.0001031814099405,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0004894449957646,291.11767578125,294.1499938964844,268.0780639648437,267.42401123046875,275.8099670410156,268.0517883300781,290.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33268928527832,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,9.7989228379447e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0001031874126056,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000489474099595,291.1174011230469,294.1499938964844,268.0913391113281,267.4367980957031,275.6671447753906,268.0645446777344,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315690994262695,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945556640625,0.0,0.0,9.7989228379447e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288635253906,0.0,0.0,0.0001031874126056,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537048339844,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8358154296875,0.0,0.0,0.0001031875362969,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.000489474099595,291.1174011230469,294.1499938964844,268.0913391113281,267.4367980957031,275.6671447753906,268.0645446777344,290.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315690994262695,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75958251953125,0.0,0.0,9.800623229239136e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0001032053187373,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42315673828125,0.0,0.0,7.62271010898985e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0001032054424285,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.00048955908278,291.1170654296875,294.1499938964844,268.10430908203125,267.4493408203125,275.5272216796875,268.07745361328125,290.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30051612854004,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75958251953125,0.0,0.0,9.800623229239136e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39862060546875,0.0,0.0,0.0001032053187373,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42315673828125,0.0,0.0,7.62271010898985e-05,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81329345703125,0.0,0.0,0.0001032054424285,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.00048955908278,291.1170654296875,294.1499938964844,268.10430908203125,267.4493408203125,275.5272216796875,268.07745361328125,290.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30051612854004,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.624975114595145e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909851074219,0.0,0.0,0.0001032361178658,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004897046019323,291.11669921875,294.1499938964844,268.1168518066406,267.46142578125,275.3900451660156,268.09033203125,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287450790405273,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250061035156,0.0,0.0,9.803535795072094e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,7.624975114595145e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909851074219,0.0,0.0,0.0001032361178658,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0004897046019323,291.11669921875,294.1499938964844,268.1168518066406,267.46142578125,275.3900451660156,268.09033203125,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.287450790405273,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7078857421875,0.0,0.0,9.805477020563558e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0001032564323395,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37799072265625,0.0,0.0,7.626484875800088e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,0.0001032565560308,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004898015758953,291.1164855957031,294.1499938964844,268.1228942871094,267.4672546386719,275.322509765625,268.0967102050781,290.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28180694580078,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908569335937,0.0,0.0,9.807758033275604e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0001032804502756,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36309814453125,0.0,0.0,7.628258754266426e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7689514160156,0.0,0.0,0.0001032805739669,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004899155464954,291.11627197265625,294.1499938964844,268.1287841796875,267.4729309082031,275.2556457519531,268.1029968261719,290.8984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27680015563965,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570739746094,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001033397638821,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.632639608345926e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004901969223283,291.11578369140625,294.1499938964844,268.139892578125,267.483642578125,275.12384033203125,268.11529541015625,290.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268814086914062,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570739746094,0.0,0.0,9.813390352064744e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001033397638821,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.632639608345926e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471618652344,0.0,0.0,0.0001033398802974,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004901969223283,291.11578369140625,294.1499938964844,268.139892578125,267.483642578125,275.12384033203125,268.11529541015625,290.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.268814086914062,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001034149245242,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,7.638191164005548e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001034150482155,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.000490553502459,291.1152648925781,294.1499938964844,268.1499938964844,267.493408203125,274.9945983886719,268.1269836425781,290.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26380729675293,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6236572265625,0.0,0.0,9.820528066484258e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2810974121094,0.0,0.0,0.0001034149245242,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,7.638191164005548e-05,291.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001034150482155,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.000490553502459,291.1152648925781,294.1499938964844,268.1499938964844,267.493408203125,274.9945983886719,268.1269836425781,290.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26380729675293,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59063720703125,0.0,0.0,9.828745533013716e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001035014574881,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,7.644582365173846e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004909639828838,291.1146850585937,294.1499938964844,268.16094970703125,267.50396728515625,274.86785888671875,268.1382141113281,290.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.261194229125977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.59063720703125,0.0,0.0,9.828745533013716e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001035014574881,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,7.644582365173846e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7042236328125,0.0,0.0,0.0001035015739034,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,0.0004909639828838,291.1146850585937,294.1499938964844,268.16094970703125,267.50396728515625,274.86785888671875,268.1382141113281,290.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.261194229125977,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579528808594,0.0,0.0,9.837425022851676e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.651332998648286e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.000103592974483,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004913975717499,291.11407470703125,294.1499938964844,268.1745300292969,267.5170593261719,274.7435607910156,268.1500244140625,290.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258424758911133,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5579528808594,0.0,0.0,9.837425022851676e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242431640625,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.651332998648286e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.000103592974483,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004913975717499,291.11407470703125,294.1499938964844,268.1745300292969,267.5170593261719,274.7435607910156,268.1500244140625,290.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.258424758911133,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.541748046875,0.0,0.0,9.841917926678434e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.210205078125,0.0,0.0,0.00010364017362,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23272705078125,0.0,0.0,7.654827641090378e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.672607421875,0.0,0.0,0.0001036402900354,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004916220204904,291.1137390136719,294.1499938964844,268.1822509765625,267.5245056152344,274.682373046875,268.1563720703125,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.256650924682617,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5256042480469,0.0,0.0,9.846498141996562e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962585449219,0.0,0.0,0.0001036884059431,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186279296875,0.0,0.0,7.658389949938282e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66217041015625,0.0,0.0,0.0001036885150824,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004918508348055,291.1133728027344,294.1499938964844,268.1905212402344,267.5325012207031,274.62176513671875,268.16314697265625,290.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25459861755371,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936218261719,0.0,0.0,9.85588485491462e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001037872498272,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,7.665691373404115e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001037873662426,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004923197557218,291.1126403808594,294.1499938964844,268.208740234375,267.550048828125,274.50244140625,268.1780090332031,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24966049194336,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4936218261719,0.0,0.0,9.85588485491462e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001037872498272,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,7.665691373404115e-05,291.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001037873662426,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004923197557218,291.1126403808594,294.1499938964844,268.208740234375,267.550048828125,274.50244140625,268.1780090332031,290.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24966049194336,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4682922363281,0.0,0.0,9.863572631729768e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001038682094076,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,7.671670755371451e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.625,0.0,0.0,0.000103868318547,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004927037516608,291.11199951171875,294.1499938964844,268.2247314453125,267.56549072265625,274.40875244140625,268.1912536621094,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.244903564453125,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
