time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46197509765625,0.0,0.0,9.865514584816992e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,0.0001038886548485,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629638671875,0.0,0.0,7.673180516576394e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62091064453125,0.0,0.0,0.0001038887639879,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004928007838316,291.1118469238281,294.1499938964844,268.2289123535156,267.56951904296875,274.38555908203125,268.1947631835937,290.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.243608474731445,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306640625,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,7.680804992560297e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.0001039919952745,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004932904848828,291.1109924316406,294.1499938964844,268.2508850097656,267.5906982421875,274.2711486816406,268.2134704589844,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236482620239258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4306640625,0.0,0.0,9.875317482510582e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,7.680804992560297e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.0001039919952745,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004932904848828,291.1109924316406,294.1499938964844,268.2508850097656,267.5906982421875,274.2711486816406,268.2134704589844,290.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.236482620239258,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996887207031,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001040962379192,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.688513142056763e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,0.0001040963470586,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004937855410389,291.1100769042969,294.1499938964844,268.2743835449219,267.6133728027344,274.1592102050781,268.2340393066406,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228321075439453,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996887207031,0.0,0.0,9.8852273367811e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001040962379192,291.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.688513142056763e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804748535156,0.0,0.0,0.0001040963470586,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.0004937855410389,291.1100769042969,294.1499938964844,268.2743835449219,267.6133728027344,274.1592102050781,268.2340393066406,290.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.228321075439453,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843078613281,0.0,0.0,9.89020336419344e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.00010414863209,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.094970703125,0.0,0.0,7.692382496315986e-05,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704650878906,0.0,0.0,0.0001041487412294,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,0.000494034087751,291.109619140625,294.1499938964844,268.2866516113281,267.6252136230469,274.1041564941406,268.2449645996094,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.223859786987305,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690185546875,0.0,0.0,9.895181574393064e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,0.0001042010626406,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,7.696254760958254e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.560546875,0.0,0.0,0.00010420117178,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004942828090861,291.1091003417969,294.1499938964844,268.2992553710937,267.6373596191406,274.0497131347656,268.2563171386719,290.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.219160079956055,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,9.905119804898276e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.000494779262226,291.10809326171875,294.1499938964844,268.3252258300781,267.66241455078125,273.9425964355469,268.28009033203125,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20907974243164,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,9.905119804898276e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343322753906,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.540771484375,0.0,0.0,0.0001043058218783,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.000494779262226,291.10809326171875,294.1499938964844,268.3252258300781,267.66241455078125,273.9425964355469,268.28009033203125,290.7756042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20907974243164,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0001044096061377,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.000495272106491,291.10699462890625,294.1499938964844,268.35211181640625,267.6883239746094,273.837890625,268.3052062988281,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.1981143951416,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.91498600342311e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00830078125,0.0,0.0,0.0001044096061377,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,7.71165796322748e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5212097167969,0.0,0.0,0.0001044097152771,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.000495272106491,291.10699462890625,294.1499938964844,268.35211181640625,267.6883239746094,273.837890625,268.3052062988281,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.1981143951416,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.924725600285456e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001045121680363,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0004957586061209,291.1058349609375,294.1499938964844,268.37969970703125,267.7149353027344,273.73553466796875,268.3314514160156,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186330795288086,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789001464844,0.0,0.0,9.924725600285456e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9825134277344,0.0,0.0,0.0001045121680363,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018310546875,0.0,0.0,0.0001045122698997,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,0.0004957586061209,291.1058349609375,294.1499938964844,268.37969970703125,267.7149353027344,273.73553466796875,268.3314514160156,290.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.186330795288086,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.934287663782015e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001046128600137,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,7.726670446572825e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000496236316394,291.1045837402344,294.1499938964844,268.4077453613281,267.74200439453125,273.63555908203125,268.35858154296875,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17380142211914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,9.934287663782015e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001046128600137,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768371582031,0.0,0.0,7.726670446572825e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48260498046875,0.0,0.0,0.0001046129618771,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.000496236316394,291.1045837402344,294.1499938964844,268.4077453613281,267.74200439453125,273.63555908203125,268.35858154296875,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17380142211914,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,9.938987204805017e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001046623510774,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4730834960937,0.0,0.0,0.0001046624529408,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004964710678905,291.1039428710937,294.1499938964844,268.4219055175781,267.7556457519531,273.5864562988281,268.3724060058594,290.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.167274475097656,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,9.943624900188296e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001047111873049,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9513244628906,0.0,0.0,7.733932579867542e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,0.0001047112891683,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004967027343809,291.1033020019531,294.1499938964844,268.43609619140625,267.7693176269531,273.5379333496094,268.3863830566406,290.7300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.160593032836914,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,9.952692198567092e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,0.0001048066769726,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,7.74098516558297e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004971557063981,291.1019287109375,294.1499938964844,268.4644775390625,267.79669189453125,273.4425354003906,268.4146423339844,290.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146818161010742,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1915283203125,0.0,0.0,9.952692198567092e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066772460937,0.0,0.0,0.0001048066769726,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.926025390625,0.0,0.0,7.74098516558297e-05,291.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447021484375,0.0,0.0,0.0001048067715601,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,0.0004971557063981,291.1019287109375,294.1499938964844,268.4644775390625,267.79669189453125,273.4425354003906,268.4146423339844,290.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.146818161010742,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004975931951776,291.1005249023437,294.1499938964844,268.49267578125,267.82391357421875,273.349365234375,268.443115234375,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132537841796875,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.961449541151524e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,7.747796189505607e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.426025390625,0.0,0.0,0.0001048989870469,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004975931951776,291.1005249023437,294.1499938964844,268.49267578125,267.82391357421875,273.349365234375,268.443115234375,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.132537841796875,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.969857637770474e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,0.0001049874335876,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761901855469,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0001049875281751,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004980131634511,291.0990295410156,294.1499938964844,268.5205383300781,267.8507385253906,273.2584228515625,268.4715576171875,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11785316467285,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,9.969857637770474e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8573303222656,0.0,0.0,0.0001049874335876,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8761901855469,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.407470703125,0.0,0.0,0.0001049875281751,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004980131634511,291.0990295410156,294.1499938964844,268.5205383300781,267.8507385253906,273.2584228515625,268.4715576171875,290.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11785316467285,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.977881563827395e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330383300781,0.0,0.0,0.0001050719292834,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0004984140396118,291.0974426269531,294.1499938964844,268.5477600097656,267.87701416015625,273.1696472167969,268.499755859375,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10286521911621,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,9.977881563827395e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8330383300781,0.0,0.0,0.0001050719292834,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,7.76057640905492e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890991210937,0.0,0.0,0.0001050720238708,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,0.0004984140396118,291.0974426269531,294.1499938964844,268.5477600097656,267.87701416015625,273.1696472167969,268.499755859375,290.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10286521911621,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.981737093767153e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0001051125291269,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,7.763575558783486e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,0.0001051126237143,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004986066487617,291.0966491699219,294.1499938964844,268.56109619140625,267.8898620605469,273.1260986328125,268.5137023925781,290.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.09528923034668,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790710449219,0.0,0.0,9.9854871223215e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,0.0001051520230248,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,7.766492490191013e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37091064453125,0.0,0.0,0.0001051521103363,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0004987939610145,291.0957946777344,294.1499938964844,268.5741882324219,267.9024963378906,273.0830383300781,268.5274963378906,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08768081665039,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35284423828125,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0004991518799215,291.0941162109375,294.1499938964844,268.599609375,267.927001953125,272.9984436035156,268.5545654296875,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072418212890625,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.992651757784188e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7851257324219,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80322265625,0.0,0.0,7.772064418531954e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35284423828125,0.0,0.0,0.0001052275547408,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0004991518799215,291.0941162109375,294.1499938964844,268.599609375,267.927001953125,272.9984436035156,268.5545654296875,290.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.072418212890625,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,9.999343456001952e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0001052979278028,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77935791015625,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004994861665181,291.0923156738281,294.1499938964844,268.623779296875,267.9502868652344,272.915771484375,268.58074951171875,290.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05718421936035,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245056152344,0.0,0.0,9.999343456001952e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.761474609375,0.0,0.0,0.0001052979278028,291.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.77935791015625,0.0,0.0,7.77726891101338e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349304199219,0.0,0.0,0.0001052980223903,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004994861665181,291.0923156738281,294.1499938964844,268.623779296875,267.9502868652344,272.915771484375,268.58074951171875,290.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05718421936035,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.000100055403891,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001053631858667,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004997957148589,291.0904846191406,294.1499938964844,268.646484375,267.9721984863281,272.8349914550781,268.6058349609375,290.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.0421085357666,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.000100055403891,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380676269531,0.0,0.0,0.0001053631858667,291.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7557067871094,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,0.0001053632731782,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0004997957148589,291.0904846191406,294.1499938964844,268.646484375,267.9721984863281,272.8349914550781,268.6058349609375,290.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.0421085357666,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.000100112221844,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,7.78650792199187e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001054231033776,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005000795354135,291.08856201171875,294.1499938964844,268.66754150390625,267.99249267578125,272.7561340332031,268.6295166015625,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027315139770508,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97100830078125,0.0,0.0,0.000100112221844,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71490478515625,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322998046875,0.0,0.0,7.78650792199187e-05,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2995910644531,0.0,0.0,0.0001054231033776,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0005000795354135,291.08856201171875,294.1499938964844,268.66754150390625,267.99249267578125,272.7561340332031,268.6295166015625,290.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.027315139770508,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.0001001386262942,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,0.0001054508247761,291.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,7.788561924826354e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,0.0001054509120876,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0005002114921808,291.08758544921875,294.1499938964844,268.6773681640625,268.001953125,272.71746826171875,268.6407470703125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699050782634004e-08,0.0010669890325516,-0.0349270515143871,0.0,0.0,0.0,-0.0116040157154202,60.0,-16.02007484436035,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0001001636410364,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,0.0001054771637427,291.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,7.790507515892386e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2821350097656,0.0,0.0,0.0001054772510542,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0005003364640288,291.0865478515625,294.1499938964844,268.68670654296875,268.0109558105469,272.67926025390625,268.6515197753906,290.6151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192094385533e-08,0.0010672552743926,-0.0350085087120533,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.01296043395996,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001002096832962,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001055256434483,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,7.794088014634326e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.000500566442497,291.0845031738281,294.1499938964844,268.7037658691406,268.02740478515625,272.6041564941406,268.6717529296875,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99914264678955,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001002096832962,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6692199707031,0.0,0.0,0.0001055256434483,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861572265625,0.0,0.0,7.794088014634326e-05,291.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,0.0001055257307598,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,0.000500566442497,291.0845031738281,294.1499938964844,268.7037658691406,268.02740478515625,272.6041564941406,268.6717529296875,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99914264678955,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
