time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,0.0001002500284812,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466979980469,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,7.797226135153323e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.0001055682223523,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005007680156268,291.08233642578125,294.1499938964844,268.718505859375,268.0416259765625,272.5306396484375,268.6900939941406,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98599338531494,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,0.0001002500284812,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6466979980469,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634216308594,0.0,0.0,7.797226135153323e-05,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2476806640625,0.0,0.0,0.0001055682223523,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,0.0005007680156268,291.08233642578125,294.1499938964844,268.718505859375,268.0416259765625,272.5306396484375,268.6900939941406,290.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98599338531494,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001002846111077,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.0001056046385201,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0005009407759644,291.08013916015625,294.1499938964844,268.7307434082031,268.05340576171875,272.4587707519531,268.7061767578125,290.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97368621826172,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001002846111077,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6243896484375,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,0.0001056046385201,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0005009407759644,291.08013916015625,294.1499938964844,268.7307434082031,268.05340576171875,272.4587707519531,268.7061767578125,290.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97368621826172,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001056347828125,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138061523437,0.0,0.0,0.000105634870124,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0005010841996408,291.0778503417969,294.1499938964844,268.7402038574219,268.0625305175781,272.388427734375,268.7198181152344,290.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96235466003418,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.84185791015625,0.0,0.0,0.0001003133220365,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.602294921875,0.0,0.0,0.0001056347828125,291.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6185607910156,0.0,0.0,7.80214904807508e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138061523437,0.0,0.0,0.000105634870124,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0005010841996408,291.0778503417969,294.1499938964844,268.7402038574219,268.0625305175781,272.388427734375,268.7198181152344,290.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96235466003418,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8293151855469,0.0,0.0,0.0001003253928502,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0001056474939105,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60748291015625,0.0,0.0,7.803088374203071e-05,291.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054138183594,0.0,0.0,0.000105647581222,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0005011445027776,291.07666015625,294.1499938964844,268.74383544921875,268.0660400390625,272.3538513183594,268.7256164550781,290.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.957117080688477,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0001003360375761,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5804138183594,0.0,0.0,0.0001056587061611,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5964660644531,0.0,0.0,7.803916378179565e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1970520019531,0.0,0.0,0.0001056587861967,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0005011977045796,291.0754699707031,294.1499938964844,268.7467041015625,268.0688171386719,272.319580078125,268.7307434082031,290.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.95216464996338,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919616699219,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001056762994267,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,7.805215136613697e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1804504394531,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0005012811743654,291.0730285644531,294.1499938964844,268.75006103515625,268.072021484375,272.2520751953125,268.7389221191406,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943194389343262,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919616699219,0.0,0.0,0.0001003527431748,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001056762994267,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5745544433594,0.0,0.0,7.805215136613697e-05,291.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1804504394531,0.0,0.0,0.0001056763794622,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0005012811743654,291.0730285644531,294.1499938964844,268.75006103515625,268.072021484375,272.2520751953125,268.7389221191406,290.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.943194389343262,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001003632423817,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0001056873516063,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001056874389178,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005013336776755,291.0705261230469,294.1499938964844,268.75,268.0719909667969,272.1858825683594,268.7440185546875,290.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.935651779174805,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76739501953125,0.0,0.0,0.0001003632423817,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0001056873516063,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640014648437,0.0,0.0,0.0001056874389178,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0005013336776755,291.0705261230469,294.1499938964844,268.75,268.0719909667969,272.1858825683594,268.7440185546875,290.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.935651779174805,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001003653160296,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,7.806193025317043e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14764404296875,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005013440386392,291.06793212890625,294.1499938964844,268.7475280761719,268.0700378417969,272.1208801269531,268.74609375,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929159164428713,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7430419921875,0.0,0.0,0.0001003653160296,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0001056895343936,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,7.806193025317043e-05,291.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14764404296875,0.0,0.0,0.0001056896144291,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005013440386392,291.06793212890625,294.1499938964844,268.7475280761719,268.0700378417969,272.1208801269531,268.74609375,290.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.929159164428713,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001056816618074,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,7.80561167630367e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005013066693209,291.0652770996094,294.1499938964844,268.7437438964844,268.0677490234375,272.0570373535156,268.7457580566406,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922541618347168,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.71893310546875,0.0,0.0,0.0001003578363452,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001056816618074,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.51007080078125,0.0,0.0,7.80561167630367e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,0.000105681734567,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0005013066693209,291.0652770996094,294.1499938964844,268.7437438964844,268.0677490234375,272.0570373535156,268.7457580566406,290.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.922541618347168,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7069702148437,0.0,0.0,0.0001003511497401,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.484375,0.0,0.0,0.0001056746186804,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994812011719,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,0.000105674698716,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,0.0005012733163312,291.0639343261719,294.1499938964844,268.7413635253906,268.0664367675781,272.02557373046875,268.7448425292969,290.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.919093132019045,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950378417969,0.0,0.0,0.0001003430006676,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47393798828125,0.0,0.0,0.0001056660330505,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,7.80445770942606e-05,291.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,0.000105666113086,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0005012325709685,291.0625305175781,294.1499938964844,268.7386779785156,268.06500244140625,271.994384765625,268.74346923828125,290.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.91559886932373,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4680480957031,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0005011343164369,291.0597229003906,294.1499938964844,268.7323303222656,268.061767578125,271.9327697753906,268.7396545410156,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.908636093139648,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6714172363281,0.0,0.0,0.0001003233192022,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532470703125,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4680480957031,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,0.0001056453911587,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0005011343164369,291.0597229003906,294.1499938964844,268.7323303222656,268.061767578125,271.9327697753906,268.7396545410156,290.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.908636093139648,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001056221444741,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,7.80121554271318e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005010244203731,291.0568542480469,294.1499938964844,268.7247009277344,268.0579528808594,271.8721923828125,268.7343444824219,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.902019500732422,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6479797363281,0.0,0.0,0.0001003013239824,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001056221444741,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,7.80121554271318e-05,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835876464844,0.0,0.0,0.0001056222245097,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0005010244203731,291.0568542480469,294.1499938964844,268.7247009277344,268.0579528808594,271.8721923828125,268.7343444824219,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.902019500732422,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,0.0001055994143825,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,7.799536979291588e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005009166197851,291.05389404296875,294.1499938964844,268.7158203125,268.0535888671875,271.8126220703125,268.7276611328125,290.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.896162986755373,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62481689453125,0.0,0.0,0.0001002797362161,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,0.0001055994143825,291.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,7.799536979291588e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679016113281,0.0,0.0,0.0001055994871421,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005009166197851,291.05389404296875,294.1499938964844,268.7158203125,268.0535888671875,271.8126220703125,268.7276611328125,290.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.896162986755373,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.0001002613062155,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,7.798103615641594e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0005008245934732,291.0508728027344,294.1499938964844,268.7056884765625,268.04852294921875,271.7540283203125,268.7196655273437,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.891490936279297,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6018371582031,0.0,0.0,0.0001002613062155,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3922424316406,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,7.798103615641594e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,0.0001055800821632,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0005008245934732,291.0508728027344,294.1499938964844,268.7056884765625,268.04852294921875,271.7540283203125,268.7196655273437,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.891490936279297,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904235839844,0.0,0.0,0.0001002541685011,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822326660156,0.0,0.0,0.0001055724933394,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963623046875,0.0,0.0,7.797548460075632e-05,291.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0001055725660989,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,0.0005007889703847,291.04931640625,294.1499938964844,268.7001342773437,268.0457458496094,271.7250671386719,268.7151794433594,290.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.889756202697754,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5791015625,0.0,0.0,0.0001002487842924,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001055668180924,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,7.797129364917055e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.036865234375,0.0,0.0,0.000105566890852,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0005007620784454,291.0477600097656,294.1499938964844,268.6943054199219,268.0427551269531,271.6963195800781,268.7103576660156,290.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.88845920562744,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.0001002447606879,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001055625762091,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,7.796816498739645e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0005007419385947,291.0445861816406,294.1499938964844,268.6816711425781,268.0362243652344,271.6394958496094,268.6998291015625,290.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887389183044434,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.0001002447606879,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001055625762091,291.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663330078125,0.0,0.0,7.796816498739645e-05,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0215148925781,0.0,0.0,0.0001055626489687,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,0.0005007419385947,291.0445861816406,294.1499938964844,268.6816711425781,268.0362243652344,271.6394958496094,268.6998291015625,290.4311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.887389183044434,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001055700413417,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465270996094,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005007773870602,291.0413513183594,294.1499938964844,268.6678466796875,268.02886962890625,271.5834655761719,268.68804931640625,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.888787269592283,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5342102050781,0.0,0.0,0.0001002518474706,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001055700413417,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465270996094,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062561035156,0.0,0.0,0.0001055701141012,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0005007773870602,291.0413513183594,294.1499938964844,268.6678466796875,268.02886962890625,271.5834655761719,268.68804931640625,290.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.888787269592283,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133544921875,0.0,0.0,0.0001055916582117,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005008799489587,291.0380249023437,294.1499938964844,268.6528015136719,268.0206604003906,271.5282287597656,268.67498779296875,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89299774169922,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5120544433594,0.0,0.0,0.000100272372947,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133544921875,0.0,0.0,0.0001055916582117,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,0.0001055917309713,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0005008799489587,291.0380249023437,294.1499938964844,268.6528015136719,268.0206604003906,271.5282287597656,268.67498779296875,290.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.89299774169922,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,0.0001056297041941,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,7.801773608662188e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0005010603927075,291.0346069335937,294.1499938964844,268.63653564453125,268.011474609375,271.4737243652344,268.66070556640625,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90037727355957,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901123046875,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2940368652344,0.0,0.0,0.0001056297041941,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.307373046875,0.0,0.0,7.801773608662188e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,0.0001056297696777,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0005010603927075,291.0346069335937,294.1499938964844,268.63653564453125,268.011474609375,271.4737243652344,268.66070556640625,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90037727355957,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0001003331126412,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2844543457031,0.0,0.0,0.0001056556211551,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,7.803688640706241e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9686279296875,0.0,0.0,0.0001056556939147,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.000501183385495,291.03289794921875,294.1499938964844,268.6279602050781,268.00653076171875,271.4467468261719,268.653076171875,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.90540599822998,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683532714844,0.0,0.0,0.0001003624565782,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27490234375,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880554199219,0.0,0.0,7.805970381014049e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9611511230469,0.0,0.0,0.0001056865876307,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0005013299523852,291.0311279296875,294.1499938964844,268.6191101074219,268.0013122558594,271.419921875,268.64508056640625,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976848123320453e-08,0.0010693642543628,-0.0356536731123924,0.0,0.0,0.0,-0.0117417313158512,60.0,-15.911395072937012,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.0001004347795969,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.811595423845574e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005016912473365,291.027587890625,294.1499938964844,268.6004638671875,267.9901123046875,271.36676025390625,268.6283264160156,290.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92588710784912,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
