time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.0001004347795969,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2558898925781,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,7.811595423845574e-05,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9463195800781,0.0,0.0,0.0001057627450791,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005016912473365,291.027587890625,294.1499938964844,268.6004638671875,267.9901123046875,271.36676025390625,268.6283264160156,290.3738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92588710784912,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,0.0001005277445074,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0001058605776051,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,7.81882627052255e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0005021556280553,291.0239562988281,294.1499938964844,268.5806884765625,267.9778137207031,271.3141784667969,268.6102905273437,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944457054138184,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42535400390625,0.0,0.0,0.0001005277445074,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0001058605776051,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,7.81882627052255e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,0.0001058606430888,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0005021556280553,291.0239562988281,294.1499938964844,268.5806884765625,267.9778137207031,271.3141784667969,268.6102905273437,290.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.944457054138184,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,7.827702938811854e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0005027257720939,291.020263671875,294.1499938964844,268.5597229003906,267.96435546875,271.2621459960937,268.59100341796875,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967196464538574,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,0.0001006418751785,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,7.827702938811854e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001059808273566,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0005027257720939,291.020263671875,294.1499938964844,268.5597229003906,267.96435546875,271.2621459960937,268.59100341796875,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.967196464538574,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0001007776227197,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,7.838261080905795e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001061237708199,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0005034038331359,291.0164794921875,294.1499938964844,268.5376281738281,267.94970703125,271.21063232421875,268.5704650878906,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994190216064451,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38299560546875,0.0,0.0,0.0001007776227197,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21209716796875,0.0,0.0,7.838261080905795e-05,290.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9022521972656,0.0,0.0,0.0001061237708199,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0005034038331359,291.0164794921875,294.1499938964844,268.5376281738281,267.94970703125,271.21063232421875,268.5704650878906,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.994190216064451,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0001008537292364,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903686523437,0.0,0.0,0.0001062038500094,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2027587890625,0.0,0.0,7.844180072424933e-05,290.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8949890136719,0.0,0.0,0.000106203915493,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.000503784045577,291.0145568847656,294.1499938964844,268.526123046875,267.94189453125,271.18505859375,268.5597229003906,290.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.009357452392578,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001009353582048,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18115234375,0.0,0.0,0.0001062898081727,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,7.85052907303907e-05,290.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,0.0001062898736563,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0005041917902417,291.0126037597656,294.1499938964844,268.5143737792969,267.93377685546875,271.1596069335937,268.5486145019531,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690460403699037e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.025651931762695,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.0001011135391308,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0005050818435847,291.0086669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1089782714844,268.5256042480469,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061054229736328,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412475585937,0.0,0.0,0.0001011135391308,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1627502441406,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17486572265625,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8732604980469,0.0,0.0,0.0001064775060513,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0005050818435847,291.0086669921875,294.1499938964844,268.489990234375,267.9165344238281,271.1089782714844,268.5256042480469,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.061054229736328,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001013123401207,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444702148437,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0005060749244876,291.004638671875,294.1499938964844,268.4644775390625,267.89794921875,271.05877685546875,268.5013427734375,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.100730895996094,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001013123401207,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444702148437,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8588562011719,0.0,0.0,0.0001066868571797,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0005060749244876,291.004638671875,294.1499938964844,268.4644775390625,267.89794921875,271.05877685546875,268.5013427734375,290.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.100730895996094,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,7.896777242422104e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001069160352926,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005071620689705,291.00054931640625,294.1499938964844,268.4378662109375,267.8779296875,271.0089111328125,268.4758605957031,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1444091796875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.300048828125,0.0,0.0,0.0001015299712889,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380920410156,0.0,0.0,7.896777242422104e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8445129394531,0.0,0.0,0.0001069160352926,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005071620689705,291.00054931640625,294.1499938964844,268.4378662109375,267.8779296875,271.0089111328125,268.4758605957031,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1444091796875,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,7.915015885373577e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005083334399387,290.9963684082031,294.1499938964844,268.41015625,267.8564147949219,270.9593505859375,268.4491271972656,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19180679321289,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2796325683594,0.0,0.0,0.0001017644754028,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10821533203125,0.0,0.0,0.0001071629085345,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,7.915015885373577e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302307128906,0.0,0.0,0.0001071629740181,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0005083334399387,290.9963684082031,294.1499938964844,268.41015625,267.8564147949219,270.9593505859375,268.4491271972656,290.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.19180679321289,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694702148437,0.0,0.0,0.0001018873444991,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992126464844,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107788085937,0.0,0.0,7.924572855699807e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001072923550964,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.000508947239723,290.9942321777344,294.1499938964844,268.3958740234375,267.8451232910156,270.9346923828125,268.435302734375,290.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876457482022488e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834409311413,60.0,-16.21683692932129,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2593078613281,0.0,0.0,0.000102013356809,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902099609375,0.0,0.0,0.0001074249958037,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1017150878906,0.0,0.0,7.934373570606112e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,0.0001074250540114,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,0.0005095766973681,290.9920959472656,294.1499938964844,268.38134765625,267.8334045410156,270.9101257324219,268.4211730957031,290.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.242618560791016,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001022734868456,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,7.954605825943872e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,0.0001076989865396,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005108761251904,290.9877319335937,294.1499938964844,268.3514404296875,267.808837890625,270.8611145019531,268.39208984375,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.296266555786133,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391357421875,0.0,0.0,0.0001022734868456,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836486816406,0.0,0.0,7.954605825943872e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8017883300781,0.0,0.0,0.0001076989865396,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,0.0005108761251904,290.9877319335937,294.1499938964844,268.3514404296875,267.808837890625,270.8611145019531,268.39208984375,290.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.296266555786133,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,0.0001025411984301,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001079808425856,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,7.975428161444142e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0005122133879922,290.9832763671875,294.1499938964844,268.32049560546875,267.7826232910156,270.8123779296875,268.3618469238281,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,-0.0130872810259461,60.0,-16.35235023498535,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21905517578125,0.0,0.0,0.0001025411984301,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05450439453125,0.0,0.0,0.0001079808425856,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.065673828125,0.0,0.0,7.975428161444142e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0005122133879922,290.9832763671875,294.1499938964844,268.32049560546875,267.7826232910156,270.8123779296875,268.3618469238281,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,-0.0130872810259461,60.0,-16.35235023498535,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005135664250701,290.978759765625,294.1499938964844,268.2884826660156,267.7547302246094,270.7638244628906,268.3304443359375,290.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410181045532227,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990966796875,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367736816406,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477905273437,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735290527344,0.0,0.0,0.0001082661328837,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0005135664250701,290.978759765625,294.1499938964844,268.2884826660156,267.7547302246094,270.7638244628906,268.3304443359375,290.2362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.410181045532227,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0005149095668457,290.9741516113281,294.1499938964844,268.2554016113281,267.7251281738281,270.7154541015625,268.2979431152344,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46900749206543,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1792297363281,0.0,0.0,0.0001030809507938,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01910400390625,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,0.0001085492767742,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0005149095668457,290.9741516113281,294.1499938964844,268.2554016113281,267.7251281738281,270.7154541015625,268.2979431152344,290.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46900749206543,-0.0,-8.2249343336116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693420410156,0.0,0.0,0.0001032127911457,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,0.0001086880583898,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,8.027662988752127e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,0.0001086881165974,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0005155681865289,290.9718017578125,294.1499938964844,268.2384948730469,267.70965576171875,270.6913146972656,268.2812805175781,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527808537920464e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.49852180480957,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15948486328125,0.0,0.0,0.0001033418739098,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015563964844,0.0,0.0,0.0001088239878299,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01226806640625,0.0,0.0,8.037703082663938e-05,290.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0001088240460376,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0005162129527889,290.9694519042969,294.1499938964844,268.2213134765625,267.6937561035156,270.667236328125,268.26434326171875,290.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.527938842773438,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0001090832520276,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.000517442531418,290.9646911621094,294.1499938964844,268.1861572265625,267.6605834960937,270.6191711425781,268.229736328125,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.58595848083496,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13983154296875,0.0,0.0,0.0001035880268318,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98406982421875,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9946594238281,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0001090832520276,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.000517442531418,290.9646911621094,294.1499938964844,268.1861572265625,267.6605834960937,270.6191711425781,268.229736328125,290.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338349595665,60.0,-16.58595848083496,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001038117552525,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,8.074248762568459e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0005185601767152,290.9598083496094,294.1499938964844,268.1499938964844,267.6255187988281,270.5712585449219,268.194091796875,290.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.64189338684082,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12030029296875,0.0,0.0,0.0001038117552525,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,8.074248762568459e-05,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,0.0001093188548111,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0005185601767152,290.9598083496094,294.1499938964844,268.1499938964844,267.6255187988281,270.5712585449219,268.194091796875,290.1901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858703970909,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.64189338684082,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1008605957031,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001095314655685,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005195686826482,290.9548645019531,294.1499938964844,268.11334228515625,267.5882263183594,270.5234680175781,268.1576232910156,290.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694808959960938,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1008605957031,0.0,0.0,0.0001040136558003,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493408203125,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7036437988281,0.0,0.0,0.0001095314655685,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0005195686826482,290.9548645019531,294.1499938964844,268.11334228515625,267.5882263183594,270.5234680175781,268.1576232910156,290.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082751443609,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.694808959960938,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08154296875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0001097380300052,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,8.105213782982901e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0005205488414503,290.9498291015625,294.1499938964844,268.07666015625,267.5484313964844,270.4757995605469,268.1206970214844,290.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.745800018310547,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08154296875,0.0,0.0,0.0001042098738253,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93212890625,0.0,0.0,0.0001097380300052,291.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,8.105213782982901e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001097380809369,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0005205488414503,290.9498291015625,294.1499938964844,268.07666015625,267.5484313964844,270.4757995605469,268.1206970214844,290.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.745800018310547,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0719299316406,0.0,0.0,0.0001043098745867,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92352294921875,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336242675781,0.0,0.0,8.112991781672463e-05,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001098433931474,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0005210483795963,290.9472961425781,294.1499938964844,268.0583190917969,267.5276794433594,270.4519958496094,268.1021423339844,290.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.771198272705078,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0001044115706463,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,0.0001099504297599,291.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,8.12090074759908e-05,290.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759948730469,0.0,0.0,0.0001099504806916,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0005215563578531,290.9447326660156,294.1499938964844,268.0400085449219,267.50634765625,270.4282531738281,268.0835876464844,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79678726196289,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
