time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038269042969,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.995350460987538e-05,290.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,0.0001082506132661,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,0.000513493316248,290.8275146484375,294.1499938964844,267.3066711425781,266.45465087890625,269.5145874023437,267.3534851074219,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.953489303588867,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0005117650725878,290.82110595703125,294.1499938964844,267.2699890136719,266.4046325683594,269.47149658203125,267.3179626464844,289.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.915136337280273,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874084472656,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849304199219,0.0,0.0,7.968441059347242e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,0.0001078862842405,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0005117650725878,290.82110595703125,294.1499938964844,267.2699890136719,266.4046325683594,269.47149658203125,267.3179626464844,289.9060363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.915136337280273,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,7.94145162217319e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0005100317066535,290.81463623046875,294.1499938964844,267.2333374023437,266.3560791015625,269.4286804199219,267.28253173828125,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.876178741455078,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56268310546875,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5700378417969,0.0,0.0,7.94145162217319e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0005100317066535,290.81463623046875,294.1499938964844,267.2333374023437,266.3560791015625,269.4286804199219,267.28253173828125,289.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246117532253,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.876178741455078,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001071574806701,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,7.914614980109036e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0005083081778138,290.80816650390625,294.1499938964844,267.1966552734375,266.3091125488281,269.3861083984375,267.2471923828125,289.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837154388427734,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0001071574806701,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,7.914614980109036e-05,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744812011719,0.0,0.0,0.0001071575170499,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0005083081778138,290.80816650390625,294.1499938964844,267.1966552734375,266.3091125488281,269.3861083984375,267.2471923828125,289.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.837154388427734,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0005066082230769,290.8016357421875,294.1499938964844,267.1600036621094,266.2638854980469,269.34381103515625,267.2119140625,289.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.798547744750977,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,0.0001014190056594,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001067991033778,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406494140625,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0005066082230769,290.8016357421875,294.1499938964844,267.1600036621094,266.2638854980469,269.34381103515625,267.2119140625,289.8697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.798547744750977,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6311340332031,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262756347656,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,7.875107985455543e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.356201171875,0.0,0.0,0.0001066226177499,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.000505770847667,290.79833984375,294.1499938964844,267.14166259765625,266.24200439453125,269.32275390625,267.1942749023437,289.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.779541015625,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,0.0001064482785295,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0005049438914284,290.7950744628906,294.1499938964844,267.1233215332031,266.2205810546875,269.3017578125,267.1766662597656,289.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.76079750061035,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,0.0001061071816366,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,7.837040175218135e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0005033260677009,290.7884521484375,294.1499938964844,267.086669921875,266.1793518066406,269.25994873046875,267.1414794921875,289.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.724273681640625,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001007619357551,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047607421875,0.0,0.0,0.0001061071816366,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,7.837040175218135e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3381042480469,0.0,0.0,0.0001061072180164,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540954589844,0.0,0.0,0.0005033260677009,290.7884521484375,294.1499938964844,267.086669921875,266.1793518066406,269.25994873046875,267.1414794921875,289.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472914422469785e-08,0.0010736070107668,-0.0369510687887668,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.724273681640625,-0.0,-7.85888900622922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001004485602607,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.000105777180579,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,7.812666444806382e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,0.0001057772169588,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.000501760689076,290.7818298339844,294.1499938964844,267.04998779296875,266.14031982421875,269.2183837890625,267.1063537597656,289.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702823055908,1.4082425892070205e-08,0.0010702682193368,-0.0359298102557659,0.0,0.0,0.0,-0.0117940763011574,60.0,-16.689302444458008,-0.0,-7.810078983538915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,0.0001004485602607,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,0.000105777180579,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4974670410156,0.0,0.0,7.812666444806382e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261108398437,0.0,0.0,0.0001057772169588,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.000501760689076,290.7818298339844,294.1499938964844,267.04998779296875,266.14031982421875,269.2183837890625,267.1063537597656,289.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702823055908,1.4082425892070205e-08,0.0010702682193368,-0.0359298102557659,0.0,0.0,0.0,-0.0117940763011574,60.0,-16.689302444458008,-0.0,-7.810078983538915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0001000846314127,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001053939413395,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.784360786899924e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,0.0001053939777193,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.000499942805618,290.775146484375,294.1499938964844,267.0133361816406,266.1026306152344,269.1770324707031,267.0713195800781,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628947748145492e-08,0.0010663911234587,-0.0347436778247356,0.0,0.0,0.0,-0.0115692699328064,60.0,-16.65193748474121,-0.0,-7.753585862246838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765380859375,0.0,0.0,0.0001000846314127,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764709472656,0.0,0.0,0.0001053939413395,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832763671875,0.0,0.0,7.784360786899924e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.314208984375,0.0,0.0,0.0001053939777193,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.000499942805618,290.775146484375,294.1499938964844,267.0133361816406,266.1026306152344,269.1770324707031,267.0713195800781,289.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664047440513,1.3628947748145492e-08,0.0010663911234587,-0.0347436778247356,0.0,0.0,0.0,-0.0115692699328064,60.0,-16.65193748474121,-0.0,-7.753585862246838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,9.963623597286642e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001049217680701,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.749486394459382e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001049218044499,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.000497702974826,290.7684326171875,294.1499938964844,266.9766540527344,266.0652160644531,269.13592529296875,267.03662109375,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616270592436,1.3070240001411548e-08,0.0010616140207275,-0.0332821011543273,0.0,0.0,0.0,-0.0112922964617609,60.0,-16.60203742980957,-0.0,-7.684264602403348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,9.963623597286642e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0001049217680701,291.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,7.749486394459382e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023986816406,0.0,0.0,0.0001049218044499,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,0.000497702974826,290.7684326171875,294.1499938964844,266.9766540527344,266.0652160644531,269.13592529296875,267.03662109375,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616270592436,1.3070240001411548e-08,0.0010616140207275,-0.0332821011543273,0.0,0.0,0.0,-0.0112922964617609,60.0,-16.60203742980957,-0.0,-7.684264602403348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,9.939667506841944e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45556640625,0.0,0.0,0.0001046694960677,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,7.73085339460522e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,0.0001046695324475,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.000496506341733,290.7650756835937,294.1499938964844,266.9583435058594,266.046630859375,269.115478515625,267.0194396972656,289.8031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771738333583473e-08,0.0010590616147965,-0.0325011387467384,0.0,0.0,0.0,-0.0111443176865577,60.0,-16.573043823242188,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,9.915605915011838e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,0.0001044161181198,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552917480469,0.0,0.0,7.712138904025778e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2906494140625,0.0,0.0,0.0001044161544996,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8317565917969,0.0,0.0,0.0004953044117428,290.76171875,294.1499938964844,266.94000244140625,266.02813720703125,269.0951232910156,267.0023193359375,289.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565106058493,1.2471929267121597e-08,0.0010564981494098,-0.0317166931927204,0.0,0.0,0.0,-0.01099568977952,60.0,-16.542789459228516,-0.0,-7.610374552768917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004929762217216,290.7549743652344,294.1499938964844,266.9033203125,265.9913024902344,269.0545959472656,266.9683532714844,289.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891181372902793e-08,0.001051532337442,-0.0301970187574625,0.0,0.0,0.0,-0.0107077891007065,60.0,-16.48194694519043,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.000103925311123,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44146728515625,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,0.0001039253402268,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0004929762217216,290.7549743652344,294.1499938964844,266.9033203125,265.9913024902344,269.0545959472656,266.9683532714844,289.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891181372902793e-08,0.001051532337442,-0.0301970187574625,0.0,0.0,0.0,-0.0107077891007065,60.0,-16.48194694519043,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001034812084981,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,7.643087155884132e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004908696282655,290.7481994628906,294.1499938964844,266.8666687011719,265.9547119140625,269.0143127441406,266.9345703125,289.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.425594329833984,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0001034812084981,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,7.643087155884132e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0004908696282655,290.7481994628906,294.1499938964844,266.8666687011719,265.9547119140625,269.0143127441406,266.9345703125,289.77301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365702157206673e-08,0.0010470390552654,-0.0288217887282371,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.425594329833984,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.789571777218951e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001030889179673,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.614112109877169e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0004890087875537,290.7414245605469,294.1499938964844,266.8299865722656,265.9183349609375,268.9742431640625,266.9009094238281,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901525016038253e-08,0.0010430697584524,-0.0276068579405546,0.0,0.0,0.0,-0.010217173025012,60.0,-16.376691818237305,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50152587890625,0.0,0.0,9.789571777218951e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001030889179673,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,7.614112109877169e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001030889470712,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0004890087875537,290.7414245605469,294.1499938964844,266.8299865722656,265.9183349609375,268.9742431640625,266.9009094238281,289.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901525016038253e-08,0.0010430697584524,-0.0276068579405546,0.0,0.0,0.0,-0.010217173025012,60.0,-16.376691818237305,-0.0,-7.418130110181664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,9.756509825820105e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001027407561196,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,7.588397420477122e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,0.0001027407924993,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0004873572615906,290.7345886230469,294.1499938964844,266.7933349609375,265.8821716308594,268.93438720703125,266.86724853515625,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395577410236,1.0489571877769777e-08,0.0010395472636446,-0.0265285167843103,0.0,0.0,0.0,-0.0100129498168826,60.0,-16.335102081298828,-0.0,-7.368106480498683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869079589844,0.0,0.0,9.756509825820105e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3944396972656,0.0,0.0,0.0001027407561196,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007263183594,0.0,0.0,7.588397420477122e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,0.0001027407924993,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8089904785156,0.0,0.0,0.0004873572615906,290.7345886230469,294.1499938964844,266.7933349609375,265.8821716308594,268.93438720703125,266.86724853515625,289.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395577410236,1.0489571877769777e-08,0.0010395472636446,-0.0265285167843103,0.0,0.0,0.0,-0.0100129498168826,60.0,-16.335102081298828,-0.0,-7.368106480498683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4796447753906,0.0,0.0,9.74164649960585e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001025842429953,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,7.576837379019707e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,0.0001025842720991,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0004866148228757,290.7311706542969,294.1499938964844,266.7749938964844,265.8641662597656,268.91455078125,266.85040283203125,289.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379737941548,1.0304372466407584e-08,0.0010379635496065,-0.0260437037795782,0.0,0.0,0.0,-0.0099211391061544,60.0,-16.316852569580078,-0.0,-7.345673225245265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.728372242534532e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811340332031,0.0,0.0,0.0001024444500217,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,7.56651206756942e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0001024444864015,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0004859517503064,290.7277526855469,294.1499938964844,266.75665283203125,265.84619140625,268.89471435546875,266.8335266113281,289.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365592315793,1.013896877566367e-08,0.0010365491034463,-0.0256106965243816,0.0,0.0,0.0,-0.0098391408100724,60.0,-16.300975799560547,-0.0,-7.325665762891731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,9.706045966595413e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0001022093492792,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.54914726712741e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0001022093783831,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0004848364915233,290.7208557128906,294.1499938964844,266.7200012207031,265.81036376953125,268.855224609375,266.7996520996094,289.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341800516471,9.860777971937296e-09,0.0010341701563447,-0.0248823929578065,0.0,0.0,0.0,-0.0097012287005782,60.0,-16.275678634643555,-0.0,-7.292078407772351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,9.706045966595413e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,0.0001022093492792,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740234375,0.0,0.0,7.54914726712741e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0001022093783831,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.0004848364915233,290.7208557128906,294.1499938964844,266.7200012207031,265.81036376953125,268.855224609375,266.7996520996094,289.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341800516471,9.860777971937296e-09,0.0010341701563447,-0.0248823929578065,0.0,0.0,0.0,-0.0097012287005782,60.0,-16.275678634643555,-0.0,-7.292078407772351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,9.690047590993343e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001020408817566,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,7.536704652011395e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001020409108605,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004840373876504,290.71392822265625,294.1499938964844,266.6833190917969,265.774658203125,268.8158264160156,266.7655029296875,289.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324751492589,9.661436095598221e-09,0.0010324654867872,-0.0243604909628629,0.0,0.0,0.0,-0.0096024060621857,60.0,-16.260454177856445,-0.0,-7.268057800047245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,9.690047590993343e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,0.0001020408817566,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,7.536704652011395e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001020409108605,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0004840373876504,290.71392822265625,294.1499938964844,266.6833190917969,265.774658203125,268.8158264160156,266.7655029296875,289.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324751492589,9.661436095598221e-09,0.0010324654867872,-0.0243604909628629,0.0,0.0,0.0,-0.0096024060621857,60.0,-16.260454177856445,-0.0,-7.268057800047245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.68111853580922e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001019468545564,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,7.529759750468656e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001019468836602,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0004835913714487,290.7069702148437,294.1499938964844,266.64666748046875,265.7390441894531,268.7765197753906,266.73095703125,289.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315233375877,9.550167767713448e-09,0.0010315137915313,-0.0240691695362329,0.0,0.0,0.0,-0.0095472438260912,60.0,-16.2563533782959,-0.0,-7.25466691164911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,9.68111853580922e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416748046875,0.0,0.0,0.0001019468545564,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476257324219,0.0,0.0,7.529759750468656e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0001019468836602,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0004835913714487,290.7069702148437,294.1499938964844,266.64666748046875,265.7390441894531,268.7765197753906,266.73095703125,289.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315233375877,9.550167767713448e-09,0.0010315137915313,-0.0240691695362329,0.0,0.0,0.0,-0.0095472438260912,60.0,-16.2563533782959,-0.0,-7.25466691164911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,9.679168579168618e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.000101926321804,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,7.52824344090186e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001019263509078,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0004834939609281,290.6999816894531,294.1499938964844,266.6099853515625,265.7035522460937,268.7373046875,266.6958923339844,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313151869922,9.525854771652575e-09,0.0010313056409358,-0.0240055117756128,0.0,0.0,0.0,-0.009535189718008,60.0,-16.263952255249023,-0.0,-7.251743028291457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153137207031,0.0,0.0,9.679168579168618e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,0.000101926321804,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3345031738281,0.0,0.0,7.52824344090186e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001019263509078,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0004834939609281,290.6999816894531,294.1499938964844,266.6099853515625,265.7035522460937,268.7373046875,266.6958923339844,289.6889343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313151869922,9.525854771652575e-09,0.0010313056409358,-0.0240055117756128,0.0,0.0,0.0,-0.009535189718008,60.0,-16.263952255249023,-0.0,-7.251743028291457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
