time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082336425781,0.0,0.0,9.68073945841752e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3221130371094,0.0,0.0,0.0001019428527797,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,7.52946434658952e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0001019428818835,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,0.000483572424855,290.6964416503906,294.1499938964844,266.5916748046875,265.6858215332031,268.7177124023437,266.6781311035156,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314823593944,9.545411572275952e-09,0.001031472813338,-0.0240567177534103,0.0,0.0,0.0,-0.0095448847860097,60.0,-16.27198028564453,-0.0,-7.254094924746823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,9.684428368927912e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001019816991174,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,7.532333984272555e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001019817282212,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0004837566812057,290.6929016113281,294.1499938964844,266.5733337402344,265.6681213378906,268.6981201171875,266.6601867675781,289.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318751446902,9.591362370997558e-09,0.0010318655986338,-0.0241770278662443,0.0,0.0,0.0,-0.0095676640048623,60.0,-16.283370971679688,-0.0,-7.259622947231037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,9.69715038081631e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.000102115671325,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,7.542228559032083e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001021157004288,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0004843921924475,290.685791015625,294.1499938964844,266.5366516113281,265.6327209472656,268.658935546875,266.623779296875,289.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332303354516,9.749855145457786e-09,0.0010332206729799,-0.0245919879525899,0.0,0.0,0.0,-0.0096462350338697,60.0,-16.315380096435547,-0.0,-7.278707414570817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,9.69715038081631e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026428222656,0.0,0.0,0.000102115671325,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,7.542228559032083e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001021157004288,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,0.0004843921924475,290.685791015625,294.1499938964844,266.5366516113281,265.6327209472656,268.658935546875,266.623779296875,289.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332303354516,9.749855145457786e-09,0.0010332206729799,-0.0245919879525899,0.0,0.0,0.0,-0.0096462350338697,60.0,-16.315380096435547,-0.0,-7.278707414570817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.716625208966434e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001023207514663,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.55737564759329e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001023207805701,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0004853650170844,290.6786193847656,294.1499938964844,266.5,265.59735107421875,268.6197204589844,266.5865783691406,289.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353050893172,9.992481508902529e-09,0.0010352950775995,-0.0252272002398967,0.0,0.0,0.0,-0.0097665134817361,60.0,-16.359207153320312,-0.0,-7.307970406600361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3730773925781,0.0,0.0,9.716625208966434e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001023207514663,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953491210937,0.0,0.0,7.55737564759329e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001023207805701,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0004853650170844,290.6786193847656,294.1499938964844,266.5,265.59735107421875,268.6197204589844,266.5865783691406,289.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353050893172,9.992481508902529e-09,0.0010352950775995,-0.0252272002398967,0.0,0.0,0.0,-0.0097665134817361,60.0,-16.359207153320312,-0.0,-7.307970406600361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646545410156,0.0,0.0,9.73134156083688e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28192138671875,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,7.568822184111923e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001024757511913,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.000486100121634,290.6742858886719,294.1499938964844,266.4779968261719,265.5761413574219,268.5961608886719,266.5639038085937,289.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175829956438065e-08,0.0010368627263233,-0.0257071964442729,0.0,0.0,0.0,-0.0098574059084057,60.0,-16.390771865844727,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823181152344,0.0,0.0,7.577677024528384e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001025956444209,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.000486668839585,290.67138671875,294.1499938964844,266.4633483886719,265.5619812011719,268.5804443359375,266.54864501953125,289.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380857856944,1.0317676490956272e-08,0.001038075541146,-0.0260785333812236,0.0,0.0,0.0,-0.0099277254194021,60.0,-16.414474487304688,-0.0,-7.347283315084496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001029388877213,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,7.603031554026529e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001029389168252,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.000488297198899,290.6640625,294.1499938964844,266.4266662597656,265.526611328125,268.5411071777344,266.5099792480469,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723818277824648e-08,0.0010415480937808,-0.0271417014300823,0.0,0.0,0.0,-0.010129066184163,60.0,-16.4809513092041,-0.0,-7.39653103210003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,9.775325452210382e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001029388877213,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693176269531,0.0,0.0,7.603031554026529e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001029389168252,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,0.000488297198899,290.6640625,294.1499938964844,266.4266662597656,265.526611328125,268.5411071777344,266.5099792480469,289.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415588039904,1.0723818277824648e-08,0.0010415480937808,-0.0271417014300823,0.0,0.0,0.0,-0.010129066184163,60.0,-16.4809513092041,-0.0,-7.39653103210003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,9.793707431526856e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001031324645737,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001031324864015,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461242675781,0.0,0.0,0.00048921542475,290.6603698730469,294.1499938964844,266.4083251953125,265.5089111328125,268.5214233398437,266.4904479980469,289.6233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952840412414844e-08,0.0010435063159093,-0.0277411788702011,0.0,0.0,0.0,-0.0102426009252667,60.0,-16.517847061157227,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,9.815668454393744e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508239746094,0.0,0.0,0.0001033637308864,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,7.634409848833457e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,0.0001033637527143,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0004903124645352,290.6566772460937,294.1499938964844,266.3900146484375,265.4912109375,268.5016784667969,266.470703125,289.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646153817186e-08,0.0010458456818014,-0.0284573584794998,0.0,0.0,0.0,-0.0103782452642917,60.0,-16.558656692504883,-0.0,-7.457706630020766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.872364171314985e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.678505789954215e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0004931445000693,290.6492004394531,294.1499938964844,266.35333251953125,265.4557189941406,268.4621276855469,266.4306945800781,289.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932842269857248e-08,0.0010518850758671,-0.0303060449659824,0.0,0.0,0.0,-0.0107284244149923,60.0,-16.656982421875,-0.0,-7.544105073975518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,9.872364171314985e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,7.678505789954215e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0004931445000693,290.6492004394531,294.1499938964844,266.35333251953125,265.4557189941406,268.4621276855469,266.4306945800781,289.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518970666453,1.1932842269857248e-08,0.0010518850758671,-0.0303060449659824,0.0,0.0,0.0,-0.0107284244149923,60.0,-16.656982421875,-0.0,-7.544105073975518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0001047448240569,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0004968637949787,290.6416320800781,294.1499938964844,266.3166809082031,265.420166015625,268.4223327636719,266.38970947265625,289.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860536635628252e-08,0.0010598169174045,-0.0327334702014923,0.0,0.0,0.0,-0.0111883180215954,60.0,-16.784643173217773,-0.0,-7.65832695037716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,9.946821228368208e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0001047448240569,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,0.0001047448531608,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0004968637949787,290.6416320800781,294.1499938964844,266.3166809082031,265.420166015625,268.4223327636719,266.38970947265625,289.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860536635628252e-08,0.0010598169174045,-0.0327334702014923,0.0,0.0,0.0,-0.0111883180215954,60.0,-16.784643173217773,-0.0,-7.65832695037716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001003602228593,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001056841574609,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.805795758031309e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001056841792888,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0005013195914216,290.63397216796875,294.1499938964844,266.2799987792969,265.384521484375,268.3822937011719,266.34796142578125,289.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971945378443706e-08,0.0010693196672946,-0.0356408506631851,0.0,0.0,0.0,-0.0117392865940928,60.0,-16.940156936645508,-0.0,-7.796297296636112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,0.0001003602228593,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,0.0001056841574609,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,7.805795758031309e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,0.0001056841792888,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0005013195914216,290.63397216796875,294.1499938964844,266.2799987792969,265.384521484375,268.3822937011719,266.34796142578125,289.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971945378443706e-08,0.0010693196672946,-0.0356408506631851,0.0,0.0,0.0,-0.0117392865940928,60.0,-16.940156936645508,-0.0,-7.796297296636112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001067192351911,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.000506229524035,290.62615966796875,294.1499938964844,266.24334716796875,265.3487243652344,268.3419494628906,266.3058166503906,289.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196656377725052e-08,0.0010797913419082,-0.0388435944914817,0.0,0.0,0.0,-0.0123464260250329,60.0,-17.115924835205078,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001013431610772,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001067192351911,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001067192570189,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.000506229524035,290.62615966796875,294.1499938964844,266.24334716796875,265.3487243652344,268.3419494628906,266.3058166503906,289.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196656377725052e-08,0.0010797913419082,-0.0388435944914817,0.0,0.0,0.0,-0.0123464260250329,60.0,-17.115924835205078,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,0.000101848054328,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001072509112418,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.921515498310328e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001072509403456,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,0.0005087516037747,290.6221923828125,294.1499938964844,266.2250061035156,265.330810546875,268.3216247558594,266.2847595214844,289.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825747823328132e-08,0.0010851701954379,-0.0404882803559303,0.0,0.0,0.0,-0.0126582905650138,60.0,-17.208871841430664,-0.0,-8.029165599054977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0001023504082695,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.0001077799170161,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,7.960588118294254e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001077799461199,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0005112609942443,290.61822509765625,294.1499938964844,266.2066650390625,265.3128356933594,268.3012390136719,266.2637939453125,289.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905385715886,1.6451682682827595e-08,0.0010905221570283,-0.0421243906021118,0.0,0.0,0.0,-0.0129685904830694,60.0,-17.30284881591797,-0.0,-8.108565907605225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0001033213775372,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001088023927877,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,8.036107465159148e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0005161111475899,290.61016845703125,294.1499938964844,266.1700134277344,265.2767639160156,268.26025390625,266.22222900390625,289.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.766151314086528e-08,0.0011008665896952,-0.0452857837080955,0.0,0.0,0.0,-0.013568352907896,60.0,-17.489471435546875,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,0.0001033213775372,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0001088023927877,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,8.036107465159148e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70318603515625,0.0,0.0,0.0005161111475899,290.61016845703125,294.1499938964844,266.1700134277344,265.2767639160156,268.26025390625,266.22222900390625,289.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008842848241,1.766151314086528e-08,0.0011008665896952,-0.0452857837080955,0.0,0.0,0.0,-0.013568352907896,60.0,-17.489471435546875,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001042014337144,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000109729138785,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,8.10455676401034e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001097291678888,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0005205072229728,290.6019897460937,294.1499938964844,266.1333312988281,265.2405090332031,268.2189636230469,266.18145751953125,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.66571044921875,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,0.0001042014337144,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000109729138785,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,8.10455676401034e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399780273437,0.0,0.0,0.0001097291678888,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0005205072229728,290.6019897460937,294.1499938964844,266.1333312988281,265.2405090332031,268.2189636230469,266.18145751953125,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758083086822808e-08,0.0011102425632998,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.66571044921875,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001049482962116,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001105156115954,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,8.162645826814696e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001105156406993,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0005242379265837,290.5936889648437,294.1499938964844,266.0966796875,265.2040710449219,268.1774597167969,266.1414794921875,289.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688686236918332e-08,0.0011181997833773,-0.0505799204111099,0.0,0.0,0.0,-0.014573304913938,60.0,-17.824405670166016,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0001049482962116,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001105156115954,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,8.162645826814696e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001105156406993,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0005242379265837,290.5936889648437,294.1499938964844,266.0966796875,265.2040710449219,268.1774597167969,266.1414794921875,289.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688686236918332e-08,0.0011181997833773,-0.0505799204111099,0.0,0.0,0.0,-0.014573304913938,60.0,-17.824405670166016,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001055346656357,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001111330930143,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,8.20825225673616e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001111331148422,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0005271669942885,290.5852966308594,294.1499938964844,266.0599975585937,265.1673889160156,268.1357727050781,266.1023254394531,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.041932134488889e-08,0.0011244470952078,-0.0524870343506336,0.0,0.0,0.0,-0.0149355102330446,60.0,-17.957603454589844,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022705078125,0.0,0.0,0.0001055346656357,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001111330930143,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,8.20825225673616e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001111331148422,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0005271669942885,290.5852966308594,294.1499938964844,266.0599975585937,265.1673889160156,268.1357727050781,266.1023254394531,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244674678891,2.041932134488889e-08,0.0011244470952078,-0.0524870343506336,0.0,0.0,0.0,-0.0149355102330446,60.0,-17.957603454589844,-0.0,-8.620939695447306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001057609479175,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.0001113713733502,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,8.225852070609108e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000111371402454,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781616210937,0.0,0.0,0.0005282973288558,290.5810546875,294.1499938964844,266.0416564941406,265.14898681640625,268.1148986816406,266.0830078125,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701275360579533e-08,0.0011268580565229,-0.0532228425145149,0.0,0.0,0.0,-0.0150752868503332,60.0,-18.013858795166016,-0.0,-8.657947603296635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001059379937942,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001115578197641,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,8.239622547989711e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001115578488679,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67449951171875,0.0,0.0,0.0005291817360557,290.5767822265625,294.1499938964844,266.0233459472656,265.1304931640625,268.0940246582031,266.0638732910156,289.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765521571,2.0921882892821493e-08,0.0011287445668131,-0.0537985041737556,0.0,0.0,0.0,-0.0151846529915928,60.0,-18.06277656555176,-0.0,-8.686958352654983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001061450020642,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001117758074542,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,8.255722786998376e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0001117758292821,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0005302157951518,290.5682373046875,294.1499938964844,265.9866638183594,265.0933532714844,268.05224609375,266.0260314941406,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.136394500732425,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001061450020642,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0001117758074542,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,8.255722786998376e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0001117758292821,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0005302157951518,290.5682373046875,294.1499938964844,265.9866638183594,265.0933532714844,268.05224609375,266.0260314941406,289.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.136394500732425,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001061469156411,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001117778228945,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,8.255871944129467e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001117778519983,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.0005302253412082,290.55963134765625,294.1499938964844,265.95001220703125,265.0559387207031,268.01055908203125,265.98883056640625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182176013212484e-08,0.0011309712426736,-0.054477646946907,0.0,0.0,0.0,-0.015313696116209,60.0,-18.17401123046875,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001061469156411,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001117778228945,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,8.255871944129467e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0001117778519983,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,0.0005302253412082,290.55963134765625,294.1499938964844,265.95001220703125,265.0559387207031,268.01055908203125,265.98883056640625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182176013212484e-08,0.0011309712426736,-0.054477646946907,0.0,0.0,0.0,-0.015313696116209,60.0,-18.17401123046875,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0005295201553963,290.55096435546875,294.1499938964844,265.9154663085937,265.02020263671875,267.9690246582031,265.95269775390625,289.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1811580657959,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001116291532525,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08154296875,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,0.0005295201553963,290.55096435546875,294.1499938964844,265.9154663085937,265.02020263671875,267.9690246582031,265.95269775390625,289.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.1811580657959,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001058062844094,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001114191181841,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0005285238148644,290.5422668457031,294.1499938964844,265.8850402832031,264.9881286621094,267.927734375,265.9193115234375,289.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16944122314453,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
