time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0001058062844094,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001114191181841,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,0.0005285238148644,290.5422668457031,294.1499938964844,265.8850402832031,264.9881286621094,267.927734375,265.9193115234375,289.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16944122314453,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224670410156,0.0,0.0,0.0001056842593243,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001112906247726,290.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,8.219887240557e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001112906466005,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.000527914322447,290.53790283203125,294.1499938964844,265.8713073730469,264.973388671875,267.9072265625,265.90399169921875,289.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605616768420987e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278760120272,60.0,-18.15789604187012,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001055503889801,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,0.0001111496530938,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,8.209475345211104e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001111496749217,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0005272455746307,290.5335388183594,294.1499938964844,265.8585510253906,264.9595031738281,267.88677978515625,265.889404296875,289.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451773613691,60.0,-18.14373588562012,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,8.185507613234222e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0001108251744881,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0005257063312456,290.5247802734375,294.1499938964844,265.8358154296875,264.9341735839844,267.8462829589844,265.86309814453125,289.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10566711425781,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,8.185507613234222e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93243408203125,0.0,0.0,0.0001108251744881,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295166015625,0.0,0.0,0.0005257063312456,290.5247802734375,294.1499938964844,265.8358154296875,264.9341735839844,267.8462829589844,265.86309814453125,289.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10566711425781,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001104464754462,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0005239100428298,290.5160217285156,294.1499938964844,265.8166198730469,264.9120483398437,267.8063049316406,265.8406066894531,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055152893066406,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001104464754462,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,0.0005239100428298,290.5160217285156,294.1499938964844,265.8166198730469,264.9120483398437,267.8063049316406,265.8406066894531,289.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.055152893066406,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001044738601194,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,8.125745080178604e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0005218681180849,290.5072326660156,294.1499938964844,265.8008117675781,264.89288330078125,267.7669372558594,265.82147216796875,289.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.993736267089844,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001044738601194,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,8.125745080178604e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088439941406,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142578125,0.0,0.0,0.0005218681180849,290.5072326660156,294.1499938964844,265.8008117675781,264.89288330078125,267.7669372558594,265.82147216796875,289.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.993736267089844,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001040184288285,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001095364277716,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0005195931880734,290.4984436035156,294.1499938964844,265.7882080078125,264.8765869140625,267.7282409667969,265.8056945800781,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92127227783203,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001040184288285,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971923828125,0.0,0.0,0.0001095364277716,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,0.0005195931880734,290.4984436035156,294.1499938964844,265.7882080078125,264.8765869140625,267.7282409667969,265.8056945800781,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92127227783203,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,0.0001037733600242,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.000109278356831,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9948425292969,0.0,0.0,8.071261981967837e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001092783786589,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,0.0005183690227568,290.4940490722656,294.1499938964844,265.7830505371094,264.8694763183594,267.70916748046875,265.7990417480469,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.881040573120117,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.00010352001118,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0001090115620172,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,8.051556505961344e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,0.0001090115838451,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0005171034717932,290.4896545410156,294.1499938964844,265.7785949707031,264.8630065917969,267.69024658203125,265.79296875,289.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.83893585205078,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001084489704226,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0005144347669556,290.4808654785156,294.1499938964844,265.77178955078125,264.8519592285156,267.6529846191406,265.7830505371094,289.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74762725830078,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,0.0001084489704226,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5912780761719,0.0,0.0,0.0005144347669556,290.4808654785156,294.1499938964844,265.77178955078125,264.8519592285156,267.6529846191406,265.7830505371094,289.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74762725830078,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001024235389195,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001078569257515,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0005116263637319,290.4720764160156,294.1499938964844,265.76763916015625,264.84332275390625,267.6166076660156,265.77593994140625,289.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648324966430664,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001024235389195,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001078569257515,290.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836181640625,0.0,0.0,0.0005116263637319,290.4720764160156,294.1499938964844,265.76763916015625,264.84332275390625,267.6166076660156,265.77593994140625,289.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.648324966430664,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001072481754817,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0005087387398816,290.4633178710937,294.1499938964844,265.76593017578125,264.8369140625,267.5810546875,265.7712707519531,289.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.543594360351562,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,0.0001072481754817,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5759582519531,0.0,0.0,0.0005087387398816,290.4633178710937,294.1499938964844,265.76593017578125,264.8369140625,267.5810546875,265.7712707519531,289.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.0126565443351864,60.0,-17.543594360351562,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001066381155396,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001066381373675,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0005058448878116,290.4545593261719,294.1499938964844,265.7664489746094,264.83258056640625,267.54638671875,265.768798828125,289.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43561363220215,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001066381155396,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001066381373675,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0005058448878116,290.4545593261719,294.1499938964844,265.7664489746094,264.83258056640625,267.54638671875,265.768798828125,289.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43561363220215,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267883300781,0.0,0.0,0.0001063382442225,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306640625,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0001063382660504,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.564453125,0.0,0.0,0.0005044224089942,290.4501647949219,294.1499938964844,265.7675170898437,264.8311462402344,267.5293884277344,265.76837158203125,289.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.381250381469727,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001007026439765,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,0.0001060447393683,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283386230469,0.0,0.0,0.0001060447611962,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,0.0005030301981605,290.44580078125,294.1499938964844,265.7690734863281,264.8302001953125,267.5126037597656,265.7684326171875,289.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.327178955078125,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000100173150713,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.0005003852420486,290.4370422363281,294.1499938964844,265.7735595703125,264.82958984375,267.47967529296875,265.7698974609375,289.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22150421142578,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.000100173150713,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080810546875,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5529479980469,0.0,0.0,0.0005003852420486,290.4370422363281,294.1499938964844,265.7735595703125,264.82958984375,267.47967529296875,265.7698974609375,289.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22150421142578,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001049842103384,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,7.754097896395251e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0004979994846507,290.42828369140625,294.1499938964844,265.7797546386719,264.8305969238281,267.4476623535156,265.7731018066406,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.121938705444336,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001049842103384,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,7.754097896395251e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059387207031,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452575683594,0.0,0.0,0.0004979994846507,290.42828369140625,294.1499938964844,265.7797546386719,264.8305969238281,267.4476623535156,265.7731018066406,289.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.121938705444336,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001045511889969,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004959454527124,290.4195556640625,294.1499938964844,265.7874755859375,264.8330993652344,267.41650390625,265.7778625488281,289.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03129768371582,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93804931640625,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,0.0001045511889969,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004959454527124,290.4195556640625,294.1499938964844,265.7874755859375,264.8330993652344,267.41650390625,265.7778625488281,289.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03129768371582,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001041974319377,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.000494267384056,290.4107971191406,294.1499938964844,265.7965087890625,264.8369140625,267.38623046875,265.7840576171875,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.95182991027832,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001041974319377,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,7.695987005718052e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299072265625,0.0,0.0,0.000494267384056,290.4107971191406,294.1499938964844,265.7965087890625,264.8369140625,267.38623046875,265.7840576171875,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.95182991027832,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186706542969,0.0,0.0,9.880981815513223e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,0.0001040514980559,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,7.685208402108401e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001040515198837,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,0.0004935751203447,290.40643310546875,294.1499938964844,265.80145263671875,264.8392639160156,267.3714294433594,265.7876281738281,289.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039737207203416e-08,0.0010528019629418,-0.0305857732892036,0.0,0.0,0.0,-0.0107814315706491,60.0,-16.916717529296875,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.86874001682736e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001039225899148,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626403808594,0.0,0.0,7.67568708397448e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0001039226117427,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5221862792969,0.0,0.0,0.0004929636488668,290.40203857421875,294.1499938964844,265.8066711425781,264.8418884277344,267.3568115234375,265.79150390625,289.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887209439009894e-08,0.0010514977620914,-0.0301866251975297,0.0,0.0,0.0,-0.0107058165594935,60.0,-16.884323120117188,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0001037149704643,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0004919787752442,290.39324951171875,294.1499938964844,265.8178100585937,264.847900390625,267.32818603515625,265.80010986328125,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641543729012938e-08,0.0010493969311937,-0.029543712735176,0.0,0.0,0.0,-0.0105840284377336,60.0,-16.827756881713867,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0001037149704643,290.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504638671875,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7617492675781,0.0,0.0,0.0001037149850162,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0004919787752442,290.39324951171875,294.1499938964844,265.8178100585937,264.847900390625,267.32818603515625,265.80010986328125,289.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641543729012938e-08,0.0010493969311937,-0.029543712735176,0.0,0.0,0.0,-0.0105840284377336,60.0,-16.827756881713867,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.833533113123848e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001035518434946,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0004912050208076,290.38446044921875,294.1499938964844,265.8297119140625,264.8547668457031,267.30035400390625,265.80975341796875,289.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.779970169067383,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,9.833533113123848e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0001035518434946,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75079345703125,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0004912050208076,290.38446044921875,294.1499938964844,265.8297119140625,264.8547668457031,267.30035400390625,265.80975341796875,289.22515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.779970169067383,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0004905295791104,290.3756408691406,294.1499938964844,265.8421936035156,264.8623352050781,267.2733154296875,265.8202819824219,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.737133026123047,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,0.0004905295791104,290.3756408691406,294.1499938964844,265.8421936035156,264.8623352050781,267.2733154296875,265.8202819824219,289.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.737133026123047,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153076171875,305.3412170410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.576590400348083e-21,6.990033220829674e-21,-2.413443022429983e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
